time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4515380859375,297.1499938964844,293.1499938964844,0.0089044906198978,-570.2991943359375,301.5213928222656,0.5325384736061096,0.050000000745058,0.0528406649827957,291.6346435546875,297.1499938964844,293.1499938964844,0.0074928048998117,-535.8470458984375,300.4253845214844,0.5325384736061096,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087346099317073,-438.2980651855469,301.39678955078125,0.5325384736061096,0.050000000745058,0.0357376486063003,291.18243408203125,297.1499938964844,293.1499938964844,0.0107349744066596,-667.7841186523438,302.6531677246094,0.5325384736061096,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056549576111137,-2043.185302734375,298.6487121582031,0.5325384736061096,0.050000000745058,0.2295217961072921,291.3554992675781,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3441467285156,1.0,0.1559338271617889,1.0,1.0,0.9983242750167848,1.0,-0.4895911514759063,0.2062456458806991,0.2833455204963684,0.0837452858686447,0.0,0.0,0.060771819204092,27.43785285949707,25.0,-29.407546997070312,-4004.050537109375,29.519487380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7808837890625,304.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.275390625,18000.0,0.0,0.0,0.0886515602469444,0.0,0.0,0.0,0.0,1.0,0.0018716901540756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867466181516647,0.0933319702744484,-0.0065853549167513,0.0,8.997006807476282e-05,0.0,0.0,3.581541061401367,0.0,0.0,0.0,0.2684942483901977,4.0,0.0,1.0
801240,291.4515380859375,297.1499938964844,293.1499938964844,0.0089044906198978,-570.2991943359375,301.5213928222656,0.5325384736061096,0.050000000745058,0.0528406649827957,291.6346435546875,297.1499938964844,293.1499938964844,0.0074928048998117,-535.8470458984375,300.4253845214844,0.5325384736061096,0.050000000745058,0.0483858808875083,291.41094970703125,297.1499938964844,293.1499938964844,0.0087346099317073,-438.2980651855469,301.39678955078125,0.5325384736061096,0.050000000745058,0.0357376486063003,291.18243408203125,297.1499938964844,293.1499938964844,0.0107349744066596,-667.7841186523438,302.6531677246094,0.5325384736061096,0.050000000745058,0.0483858808875083,291.937744140625,297.1499938964844,293.1499938964844,0.0056549576111137,-2043.185302734375,298.6487121582031,0.5325384736061096,0.050000000745058,0.2295217961072921,291.3554992675781,291.1499938964844,270.7616577148437,269.8779602050781,283.0196228027344,291.9353332519531,291.3441467285156,1.0,0.1559338271617889,1.0,1.0,0.9983242750167848,1.0,-0.4895911514759063,0.2062456458806991,0.2833455204963684,0.0837452858686447,0.0,0.0,0.060771819204092,27.43785285949707,25.0,-29.407546997070312,-4004.050537109375,29.519487380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7808837890625,304.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.275390625,18000.0,0.0,0.0,0.0886515602469444,0.0,0.0,0.0,0.0,1.0,0.0018716901540756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867466181516647,0.0933319702744484,-0.0065853549167513,0.0,8.997006807476282e-05,0.0,0.0,3.581541061401367,0.0,0.0,0.0,0.2684942483901977,4.0,0.0,1.0
801300,291.46044921875,297.1499938964844,293.1499938964844,0.0093076853081583,-586.3728637695312,301.7839660644531,0.5335835218429565,0.050000000745058,0.0528302788734436,291.6415405273437,297.1499938964844,293.1499938964844,0.0077894949354231,-551.1049194335938,300.6595764160156,0.5335835218429565,0.050000000745058,0.0483763702213764,291.4191589355469,297.1499938964844,293.1499938964844,0.0091409441083669,-451.1730041503906,301.6679382324219,0.5335835218429565,0.050000000745058,0.0357306227087974,291.1903076171875,297.1499938964844,293.1499938964844,0.0113516272976994,-687.7230224609375,302.9669494628906,0.5335835218429565,0.050000000745058,0.0483763702213764,291.9455871582031,297.1499938964844,293.1499938964844,0.0058340695686638,-2099.355224609375,298.8248291015625,0.5335835218429565,0.050000000745058,0.2294766753911972,291.3287353515625,291.1499938964844,270.7437744140625,269.8699035644531,283.0174865722656,291.9432067871094,291.3121032714844,1.0,0.1554280519485473,1.0,1.0,0.9981060028076172,1.0,-0.4894949197769165,0.2061852812767028,0.2833096385002136,0.0837788805365562,0.0,0.0,0.05148147046566,27.197019577026367,25.0,-71.71076965332031,-3942.404541015625,29.310562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78240966796875,304.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.0833675861358642,0.0,0.0,0.0,0.0,1.0,0.0024398586247116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831145197153091,0.0940353423357009,-0.0109208244830369,0.0,8.460749813821167e-05,0.0,0.0,3.6022114753723145,0.0,0.0,0.0,0.2683472037315368,4.0,0.0,1.0
801360,291.4692077636719,297.1499938964844,293.1499938964844,0.009738964959979,-602.822509765625,302.0447082519531,0.5345360636711121,0.050000000745058,0.0528209395706653,291.6483764648437,297.1499938964844,293.1499938964844,0.0081023089587688,-566.72509765625,300.8912353515625,0.5345360636711121,0.050000000745058,0.0483678206801414,291.42724609375,297.1499938964844,293.1499938964844,0.0095758512616157,-464.3427429199219,301.9373474121094,0.5345360636711121,0.050000000745058,0.0357243083417415,291.19805908203125,297.1499938964844,293.1499938964844,0.0120275737717747,-708.1121826171875,303.27996826171875,0.5345360636711121,0.050000000745058,0.0483678206801414,291.95330810546875,297.1499938964844,293.1499938964844,0.0060190907679498,-2156.86572265625,298.9968566894531,0.5345360636711121,0.050000000745058,0.2294361144304275,291.2929077148437,291.1499938964844,270.7260437011719,269.86181640625,283.0152893066406,291.9509582519531,291.2728576660156,1.0,0.1549719125032425,1.0,1.0,0.997888207435608,1.0,-0.489408403635025,0.2061299085617065,0.2832784950733185,0.0838124379515647,0.0,0.0,0.0455064140260219,26.980573654174805,25.0,-101.69121551513672,-3895.33544921875,29.12285804748535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7482604980469,304.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.0784729942679405,0.0,0.0,0.0,0.0,1.0,0.0028529751580208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806439742445945,0.0952677205204963,-0.0146237453445792,0.0,7.964011456351727e-05,0.0,0.0,3.64564847946167,0.0,0.0,0.0,0.268328845500946,4.0,0.0,1.0
801420,291.4864501953125,297.1499938964844,293.1499938964844,0.0106909172609448,-636.3016967773438,302.564697265625,0.5361928343772888,0.050000000745058,0.0528049878776073,291.6618957519531,297.1499938964844,293.1499938964844,0.0087766833603382,-598.53271484375,301.3520202636719,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4430847167969,297.1499938964844,293.1499938964844,0.0105375498533248,-491.150390625,302.4749755859375,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135831218212842,-749.619384765625,303.9068298339844,0.5361928343772888,0.050000000745058,0.0483532138168811,291.96844482421875,297.1499938964844,293.1499938964844,0.0064047141931951,-2273.87890625,299.3353881835937,0.5361928343772888,0.050000000745058,0.2293668240308761,291.2079162597656,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.9661560058594,291.1858825683594,1.0,0.154189333319664,1.0,1.0,0.9974525570869446,1.0,-0.489260584115982,0.2060331106185913,0.2832274734973907,0.0838774293661117,0.0,0.0,0.0433534421026706,26.61085319519043,25.0,-127.43424224853516,-3843.140625,28.802379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57403564453125,303.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.0701260939240455,0.0,0.0,0.0,0.0,1.0,0.0032867330592125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789292901754379,0.0978043600916862,-0.0188750717788934,0.0,7.116906635928899e-05,0.0,0.0,3.740729331970215,0.0,0.0,0.0,0.2684850990772247,4.0,0.0,1.0
801480,291.4864501953125,297.1499938964844,293.1499938964844,0.0106909172609448,-636.3016967773438,302.564697265625,0.5361928343772888,0.050000000745058,0.0528049878776073,291.6618957519531,297.1499938964844,293.1499938964844,0.0087766833603382,-598.53271484375,301.3520202636719,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4430847167969,297.1499938964844,293.1499938964844,0.0105375498533248,-491.150390625,302.4749755859375,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135831218212842,-749.619384765625,303.9068298339844,0.5361928343772888,0.050000000745058,0.0483532138168811,291.96844482421875,297.1499938964844,293.1499938964844,0.0064047141931951,-2273.87890625,299.3353881835937,0.5361928343772888,0.050000000745058,0.2293668240308761,291.2079162597656,291.1499938964844,270.6910705566406,269.8455505371094,283.0108337402344,291.9661560058594,291.1858825683594,1.0,0.154189333319664,1.0,1.0,0.9974525570869446,1.0,-0.489260584115982,0.2060331106185913,0.2832274734973907,0.0838774293661117,0.0,0.0,0.0433534421026706,26.61085319519043,25.0,-127.43424224853516,-3843.140625,28.802379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57403564453125,303.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.0701260939240455,0.0,0.0,0.0,0.0,1.0,0.0032867330592125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789292901754379,0.0978043600916862,-0.0188750717788934,0.0,7.116906635928899e-05,0.0,0.0,3.740729331970215,0.0,0.0,0.0,0.2684850990772247,4.0,0.0,1.0
801540,291.50164794921875,297.1499938964844,293.1499938964844,0.011640278622508,-665.8802490234375,303.0290832519531,0.5402622222900391,0.050000000745058,0.0527672283351421,291.6739196777344,297.1499938964844,293.1499938964844,0.0094277495518326,-626.6524047851562,301.7637634277344,0.5402622222900391,0.050000000745058,0.0483186356723308,291.4570617675781,297.1499938964844,293.1499938964844,0.0115000400692224,-514.8660278320312,302.9556884765625,0.5402622222900391,0.050000000745058,0.0356879793107509,291.23162841796875,297.1499938964844,293.1499938964844,0.0212003346532583,-946.8596801757812,304.1288452148437,0.5907731652259827,0.0729987099766731,0.0601868033409118,291.9818115234375,297.1499938964844,293.1499938964844,0.0067591341212391,-2376.896484375,299.6366882324219,0.5402622222900391,0.050000000745058,0.2292028069496154,291.1316223144531,291.1499938964844,270.660400390625,269.830810546875,283.0003967285156,291.97955322265625,291.11016845703125,1.0,0.1537827551364898,1.0,1.0,0.9970641136169434,1.0,-0.5031456351280212,0.212064042687416,0.2910815775394439,0.0862606316804885,0.0,0.0,0.0512124821543693,25.83768653869629,25.0,-134.97511291503906,-3874.564453125,29.35204696655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3080749511719,303.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6171875,18000.0,0.0,0.0,0.0645858123898506,0.0,0.0,0.0,0.0,1.0,0.0033118508290499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805767029523849,0.0997136235237121,-0.0191369205713272,0.0,6.55463882139884e-05,0.0,0.0,3.816561460494995,0.0,0.0,0.0,0.2687483727931976,4.0,0.0,1.0
801600,291.50347900390625,297.1499938964844,293.1499938964844,0.0117622204124927,-669.4454345703125,303.08551025390625,0.5413833260536194,0.050000000745058,0.0527571588754653,291.6753845214844,297.1499938964844,293.1499938964844,0.009509764611721,-630.0406494140625,301.813720703125,0.5413833260536194,0.050000000745058,0.0483094193041324,291.4587707519531,297.1499938964844,293.1499938964844,0.0116238705813884,-517.7250366210938,303.0140686035156,0.5413833260536194,0.050000000745058,0.0356811694800853,291.23687744140625,297.1499938964844,293.1499938964844,0.0242715701460838,-1012.090576171875,304.1237487792969,0.6067103743553162,0.0772605687379837,0.0643056482076644,291.9835205078125,297.1499938964844,293.1499938964844,0.0068021896295249,-2389.1953125,299.6729431152344,0.5413833260536194,0.050000000745058,0.2291590720415115,291.1219482421875,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.9812316894531,291.0990905761719,1.0,0.1537919640541076,1.0,1.0,0.997016966342926,1.0,-0.5080062747001648,0.2141743302345276,0.2938319146633148,0.0870995596051216,0.0,0.0,0.0528382249176502,25.64046287536621,28.0,-142.65245056152344,-3888.889892578125,29.60688209533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2688903808594,303.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.0640512332320213,0.0,0.0,0.0,0.0,1.0,0.0032941689714789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809690579771995,0.0999285131692886,-0.0189594589173793,0.0,6.50038564344868e-05,0.0,0.0,3.825375556945801,0.0,0.0,0.0,0.268787682056427,4.0,0.0,1.0
801660,291.5208740234375,297.1499938964844,293.1499938964844,0.0130548831075429,-705.6859741210938,303.6035461425781,0.5476043224334717,0.050000000745058,0.05270367115736,291.689208984375,297.1499938964844,293.1499938964844,0.010360637679696,-664.4783325195312,302.2679138183594,0.5476043224334717,0.050000000745058,0.0482604354619979,291.4750061035156,297.1499938964844,293.1499938964844,0.0129366032779216,-546.6980590820312,303.5503234863281,0.5476043224334717,0.050000000745058,0.035644993185997,291.3169250488281,297.1499938964844,293.1499938964844,0.0541593208909034,-1547.6087646484375,304.0834350585937,0.7051639556884766,0.1095888018608093,0.0974907875061035,292.0013122558594,297.1499938964844,293.1499938964844,0.0072285085916519,-2512.528564453125,299.9849548339844,0.5476043224334717,0.050000000745058,0.228926733136177,290.9813232421875,291.1499938964844,270.6229553222656,269.81201171875,282.9709777832031,291.9986267089844,290.94110107421875,1.0,0.155456468462944,1.0,1.0,0.9966696500778198,1.0,-0.5473959445953369,0.231333315372467,0.3160626292228699,0.0939022153615951,0.0,0.0,0.0836287066340446,24.69806289672852,25.0,-220.4051208496093,-4065.96826171875,32.31632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82958984375,303.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.923828125,18000.0,0.0,0.0,0.0608012154698371,0.0,0.0,0.0,0.0,1.0,0.0027812984772026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887854173779487,0.1027595847845077,-0.0139741674065589,0.0,6.170550477690995e-05,0.0,0.0,3.944359540939331,0.0,0.0,0.0,0.2694146037101745,4.0,0.0,1.0
801720,291.5208740234375,297.1499938964844,293.1499938964844,0.0130548831075429,-705.6859741210938,303.6035461425781,0.5476043224334717,0.050000000745058,0.05270367115736,291.689208984375,297.1499938964844,293.1499938964844,0.010360637679696,-664.4783325195312,302.2679138183594,0.5476043224334717,0.050000000745058,0.0482604354619979,291.4750061035156,297.1499938964844,293.1499938964844,0.0129366032779216,-546.6980590820312,303.5503234863281,0.5476043224334717,0.050000000745058,0.035644993185997,291.3169250488281,297.1499938964844,293.1499938964844,0.0541593208909034,-1547.6087646484375,304.0834350585937,0.7051639556884766,0.1095888018608093,0.0974907875061035,292.0013122558594,297.1499938964844,293.1499938964844,0.0072285085916519,-2512.528564453125,299.9849548339844,0.5476043224334717,0.050000000745058,0.228926733136177,290.9813232421875,291.1499938964844,270.6229553222656,269.81201171875,282.9709777832031,291.9986267089844,290.94110107421875,1.0,0.155456468462944,1.0,1.0,0.9966696500778198,1.0,-0.5473959445953369,0.231333315372467,0.3160626292228699,0.0939022153615951,0.0,0.0,0.0836287066340446,24.69806289672852,25.0,-220.4051208496093,-4065.96826171875,32.31632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82958984375,303.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.923828125,18000.0,0.0,0.0,0.0608012154698371,0.0,0.0,0.0,0.0,1.0,0.0027812984772026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887854173779487,0.1027595847845077,-0.0139741674065589,0.0,6.170550477690995e-05,0.0,0.0,3.944359540939331,0.0,0.0,0.0,0.2694146037101745,4.0,0.0,1.0
801780,291.53985595703125,297.1499938964844,293.1499938964844,0.0145690757781267,-742.1818237304688,304.1217956542969,0.5541853308677673,0.050000000745058,0.052651148289442,291.7041015625,297.1499938964844,293.1499938964844,0.0113215595483779,-699.3469848632812,302.72222900390625,0.5541853308677673,0.050000000745058,0.0482123419642448,291.492919921875,297.1499938964844,293.1499938964844,0.0144821908324956,-575.9028930664062,304.0873107910156,0.5541853308677673,0.050000000745058,0.0356094725430011,291.4173278808594,297.1499938964844,293.1499938964844,0.0769889876246452,-1976.29248046875,304.06805419921875,0.7675603628158569,0.1356913447380066,0.1231971159577369,292.0234069824219,297.1499938964844,293.1499938964844,0.0076702218502759,-2634.63330078125,300.2807006835937,0.5541853308677673,0.050000000745058,0.2286985963582992,290.8226623535156,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0203552246094,290.7991027832031,1.0,0.1560657620429992,1.0,1.0,0.9963223338127136,1.0,-0.577817976474762,0.2446707487106323,0.3331472277641296,0.0991368442773819,0.0,0.0,0.1385730952024459,23.71492958068848,25.0,-173.38916015625,-4390.091796875,34.26832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2504272460937,304.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.310546875,18000.0,0.0,0.0,0.0609855577349662,0.0,0.0,0.0,0.0,1.0,0.000948124739807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079742908477783,0.1097655445337295,-0.0017912531038746,0.0,6.189258419908583e-05,0.0,0.0,4.242464542388916,0.0,0.0,0.0,0.2709879875183105,4.0,0.0,1.0
801840,291.53985595703125,297.1499938964844,293.1499938964844,0.0145690757781267,-742.1818237304688,304.1217956542969,0.5541853308677673,0.050000000745058,0.052651148289442,291.7041015625,297.1499938964844,293.1499938964844,0.0113215595483779,-699.3469848632812,302.72222900390625,0.5541853308677673,0.050000000745058,0.0482123419642448,291.492919921875,297.1499938964844,293.1499938964844,0.0144821908324956,-575.9028930664062,304.0873107910156,0.5541853308677673,0.050000000745058,0.0356094725430011,291.4173278808594,297.1499938964844,293.1499938964844,0.0769889876246452,-1976.29248046875,304.06805419921875,0.7675603628158569,0.1356913447380066,0.1231971159577369,292.0234069824219,297.1499938964844,293.1499938964844,0.0076702218502759,-2634.63330078125,300.2807006835937,0.5541853308677673,0.050000000745058,0.2286985963582992,290.8226623535156,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0203552246094,290.7991027832031,1.0,0.1560657620429992,1.0,1.0,0.9963223338127136,1.0,-0.577817976474762,0.2446707487106323,0.3331472277641296,0.0991368442773819,0.0,0.0,0.1385730952024459,23.71492958068848,25.0,-173.38916015625,-4390.091796875,34.26832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2504272460937,304.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.310546875,18000.0,0.0,0.0,0.0609855577349662,0.0,0.0,0.0,0.0,1.0,0.000948124739807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079742908477783,0.1097655445337295,-0.0017912531038746,0.0,6.189258419908583e-05,0.0,0.0,4.242464542388916,0.0,0.0,0.0,0.2709879875183105,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190362986177206,-857.0169067382812,304.13580322265625,0.5952144265174866,0.0663114190101623,0.0609686002135276,291.71221923828125,297.1499938964844,293.1499938964844,0.0117996763437986,-714.4164428710938,302.9527893066406,0.5611884593963623,0.050000000745058,0.048164777457714,291.5040588378906,297.1499938964844,293.1499938964844,0.0180116090923547,-648.0504150390625,304.1374206542969,0.5887956619262695,0.0648492649197578,0.0400841571390628,291.4682006835937,297.1499938964844,293.1499938964844,0.0867271125316619,-2167.81201171875,304.0652770996094,0.7998635172843933,0.1476511657238006,0.1347547173500061,292.0357971191406,297.1499938964844,293.1499938964844,0.0078726699575781,-2685.701904296875,300.4343566894531,0.5611884593963623,0.050000000745058,0.2284729778766632,290.77752685546875,291.1499938964844,270.5736083984375,269.7853698730469,282.9359130859375,292.0326232910156,290.7650451660156,1.0,0.1567157208919525,1.0,1.0,0.9961487054824828,1.0,-0.6053979396820068,0.2568702101707458,0.3485277593135834,0.1037597432732582,0.0,0.0,0.1680646985769271,22.724515914916992,25.0,-123.64009857177734,-4630.64404296875,36.0057487487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,304.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17921.984375,18000.0,0.0,0.0,0.0626140832901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209321469068527,0.1209363788366317,-4.226292276143795e-06,0.0,6.354533979902044e-05,0.0,0.0,4.699279308319092,0.0,0.0,0.0,0.2727194428443908,4.0,0.0,1.0
801960,291.5833740234375,297.1499938964844,293.1499938964844,0.0308182202279567,-1083.041015625,304.1169128417969,0.6543064117431641,0.0806020274758338,0.076789304614067,291.72088623046875,297.1499938964844,293.1499938964844,0.0122860660776495,-728.6571044921875,303.1828308105469,0.5730666518211365,0.050000000745058,0.0480910986661911,291.5287170410156,297.1499938964844,293.1499938964844,0.0300820581614971,-833.6414184570312,304.11767578125,0.6524820327758789,0.0808747857809066,0.0515044890344142,291.5165100097656,297.1499938964844,293.1499938964844,0.0960728749632835,-2352.946533203125,304.0636901855469,0.834601104259491,0.1594624519348144,0.1459051519632339,292.0494689941406,297.1499938964844,293.1499938964844,0.0080643119290471,-2732.3203125,300.5865478515625,0.5730666518211365,0.050000000745058,0.2281234711408615,290.7441711425781,291.1499938964844,270.5574645996094,269.7760925292969,282.91015625,292.0461730957031,290.7286071777344,1.0,0.1578305810689926,1.0,1.0,0.9962039589881896,1.0,-0.6484864354133606,0.2759517431259155,0.372534692287445,0.1111548170447349,0.0,0.0,0.198413535952568,21.20423698425293,25.0,-120.33448791503906,-4934.4423828125,38.879207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080871582031,304.69793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.091796875,18000.0,0.0,0.0,0.0654336363077163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355799287557602,0.1355841755867004,-4.24536256105057e-06,0.0,6.640682113356888e-05,0.0,0.0,5.309360980987549,0.0,0.0,0.0,0.2749816477298736,4.0,0.0,1.0
802020,291.6700439453125,297.1499938964844,293.1499938964844,0.0518621057271957,-1433.87451171875,304.0934143066406,0.742184579372406,0.1027566567063331,0.1014245450496673,291.7398681640625,297.1499938964844,293.1499938964844,0.0133634638041257,-757.8328857421875,303.6361694335937,0.594310462474823,0.050000000745058,0.0479763709008693,291.6040954589844,297.1499938964844,293.1499938964844,0.0544300340116024,-1149.176025390625,304.08856201171875,0.749352753162384,0.1067056506872177,0.0707109943032264,291.6074523925781,297.1499938964844,293.1499938964844,0.1149898618459701,-2720.48388671875,304.0610046386719,0.9020068049430848,0.182401031255722,0.1677233129739761,292.0819702148437,297.1499938964844,293.1499938964844,0.0084510128945112,-2824.4296875,300.8670959472656,0.594310462474823,0.050000000745058,0.2275792360305786,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.07830810546875,290.6551208496094,1.0,0.1608318537473678,1.0,1.0,0.9963144659996032,1.0,-0.7226412892341614,0.308964729309082,0.4136765599250793,0.1241937577724456,0.0,0.0,0.269695371389389,18.922834396362305,25.0,-66.48905181884766,-5660.5263671875,44.68860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60528564453125,304.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17821.41015625,18000.0,0.0,0.0,0.0747875869274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763947308063507,0.1763990372419357,-4.305364200263284e-06,0.0,7.589989400003105e-05,0.0,0.0,7.083378314971924,0.0,0.0,0.0,0.281777411699295,4.0,0.0,1.0
802080,291.6700439453125,297.1499938964844,293.1499938964844,0.0518621057271957,-1433.87451171875,304.0934143066406,0.742184579372406,0.1027566567063331,0.1014245450496673,291.7398681640625,297.1499938964844,293.1499938964844,0.0133634638041257,-757.8328857421875,303.6361694335937,0.594310462474823,0.050000000745058,0.0479763709008693,291.6040954589844,297.1499938964844,293.1499938964844,0.0544300340116024,-1149.176025390625,304.08856201171875,0.749352753162384,0.1067056506872177,0.0707109943032264,291.6074523925781,297.1499938964844,293.1499938964844,0.1149898618459701,-2720.48388671875,304.0610046386719,0.9020068049430848,0.182401031255722,0.1677233129739761,292.0819702148437,297.1499938964844,293.1499938964844,0.0084510128945112,-2824.4296875,300.8670959472656,0.594310462474823,0.050000000745058,0.2275792360305786,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8700866699219,292.07830810546875,290.6551208496094,1.0,0.1608318537473678,1.0,1.0,0.9963144659996032,1.0,-0.7226412892341614,0.308964729309082,0.4136765599250793,0.1241937577724456,0.0,0.0,0.269695371389389,18.922834396362305,25.0,-66.48905181884766,-5660.5263671875,44.68860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60528564453125,304.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17821.41015625,18000.0,0.0,0.0,0.0747875869274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763947308063507,0.1763990372419357,-4.305364200263284e-06,0.0,7.589989400003105e-05,0.0,0.0,7.083378314971924,0.0,0.0,0.0,0.281777411699295,4.0,0.0,1.0
802140,291.76220703125,297.1499938964844,293.1499938964844,0.0678844973444938,-1711.1817626953125,304.0858764648437,0.811354398727417,0.1215677335858345,0.1214325129985809,291.7618103027344,297.1499938964844,293.1499938964844,0.0144054815173149,-779.9183349609375,304.0804443359375,0.6130107045173645,0.050000000745058,0.0478888191282749,291.6876525878906,297.1499938964844,293.1499938964844,0.0730344429612159,-1403.7470703125,304.078369140625,0.8252848982810974,0.1289373487234115,0.0866714790463447,291.6942138671875,297.1499938964844,293.1499938964844,0.1324489712715149,-3046.046630859375,304.0616455078125,0.9717354774475098,0.2038887739181518,0.1883014589548111,292.12017822265625,297.1499938964844,293.1499938964844,0.0087693398818373,-2886.356201171875,301.14813232421875,0.6130107045173645,0.050000000745058,0.227163940668106,290.6891784667969,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1163330078125,290.700927734375,1.0,0.1646164208650589,1.0,1.0,0.9964249730110168,1.0,-0.7867699861526489,0.337611585855484,0.4491584300994873,0.1359988152980804,0.0,0.0,0.3305040299892425,17.280502319335938,25.0,55.1233024597168,-6359.86328125,50.77613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6002502441406,304.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.01171875,18000.0,0.0,0.0,0.089016743004322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263262718915939,0.2263306677341461,-4.405711024446646e-06,0.0,9.034067625179888e-05,0.0,0.0,9.459525108337402,0.0,0.0,0.0,0.2912627458572387,4.0,0.0,1.0
802200,291.76220703125,297.1499938964844,293.1499938964844,0.0678844973444938,-1711.1817626953125,304.0858764648437,0.811354398727417,0.1215677335858345,0.1214325129985809,291.7618103027344,297.1499938964844,293.1499938964844,0.0144054815173149,-779.9183349609375,304.0804443359375,0.6130107045173645,0.050000000745058,0.0478888191282749,291.6876525878906,297.1499938964844,293.1499938964844,0.0730344429612159,-1403.7470703125,304.078369140625,0.8252848982810974,0.1289373487234115,0.0866714790463447,291.6942138671875,297.1499938964844,293.1499938964844,0.1324489712715149,-3046.046630859375,304.0616455078125,0.9717354774475098,0.2038887739181518,0.1883014589548111,292.12017822265625,297.1499938964844,293.1499938964844,0.0087693398818373,-2886.356201171875,301.14813232421875,0.6130107045173645,0.050000000745058,0.227163940668106,290.6891784667969,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1163330078125,290.700927734375,1.0,0.1646164208650589,1.0,1.0,0.9964249730110168,1.0,-0.7867699861526489,0.337611585855484,0.4491584300994873,0.1359988152980804,0.0,0.0,0.3305040299892425,17.280502319335938,25.0,55.1233024597168,-6359.86328125,50.77613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6002502441406,304.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.01171875,18000.0,0.0,0.0,0.089016743004322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263262718915939,0.2263306677341461,-4.405711024446646e-06,0.0,9.034067625179888e-05,0.0,0.0,9.459525108337402,0.0,0.0,0.0,0.2912627458572387,4.0,0.0,1.0
802260,291.8520812988281,297.1499938964844,293.1499938964844,0.0811569318175315,-1952.4090576171875,304.0852355957031,0.858199417591095,0.1385041177272796,0.1393402814865112,291.7967224121094,297.1499938964844,293.1499938964844,0.0251775551587343,-1035.1650390625,304.1274719238281,0.684204638004303,0.0736203789710998,0.064056284725666,291.7704467773437,297.1499938964844,293.1499938964844,0.0886537656188011,-1628.1640625,304.07635498046875,0.8786402940750122,0.1491958796977996,0.1011110469698906,291.7580261230469,297.1499938964844,293.1499938964844,0.1238844618201255,-2896.239501953125,304.10791015625,0.9715272784233092,0.227685809135437,0.1808631271123886,292.1614685058594,297.1499938964844,293.1499938964844,0.0090589765459299,-2935.86962890625,301.4147033691406,0.6209131479263306,0.050000000745058,0.2269965708255767,290.7638244628906,291.1499938964844,270.4642944335937,269.71490478515625,282.83428955078125,292.1576843261719,290.77764892578125,1.0,0.1687028706073761,1.0,1.0,0.9971377849578856,1.0,-0.8299168348312378,0.3568856120109558,0.473031222820282,0.144306018948555,0.0,0.0,0.3770750761032104,16.79597282409668,28.0,107.1857452392578,-6833.90576171875,56.37321853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.641845703125,304.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.106761559844017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731596827507019,0.2731642127037048,-4.528473255049903e-06,0.0,0.0001083494134945,0.0,0.0,11.953042984008787,0.0,0.0,0.0,0.3015732169151306,4.0,0.0,1.0
802320,291.8520812988281,297.1499938964844,293.1499938964844,0.0811569318175315,-1952.4090576171875,304.0852355957031,0.858199417591095,0.1385041177272796,0.1393402814865112,291.7967224121094,297.1499938964844,293.1499938964844,0.0251775551587343,-1035.1650390625,304.1274719238281,0.684204638004303,0.0736203789710998,0.064056284725666,291.7704467773437,297.1499938964844,293.1499938964844,0.0886537656188011,-1628.1640625,304.07635498046875,0.8786402940750122,0.1491958796977996,0.1011110469698906,291.7580261230469,297.1499938964844,293.1499938964844,0.1238844618201255,-2896.239501953125,304.10791015625,0.9715272784233092,0.227685809135437,0.1808631271123886,292.1614685058594,297.1499938964844,293.1499938964844,0.0090589765459299,-2935.86962890625,301.4147033691406,0.6209131479263306,0.050000000745058,0.2269965708255767,290.7638244628906,291.1499938964844,270.4642944335937,269.71490478515625,282.83428955078125,292.1576843261719,290.77764892578125,1.0,0.1687028706073761,1.0,1.0,0.9971377849578856,1.0,-0.8299168348312378,0.3568856120109558,0.473031222820282,0.144306018948555,0.0,0.0,0.3770750761032104,16.79597282409668,28.0,107.1857452392578,-6833.90576171875,56.37321853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.641845703125,304.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.106761559844017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731596827507019,0.2731642127037048,-4.528473255049903e-06,0.0,0.0001083494134945,0.0,0.0,11.953042984008787,0.0,0.0,0.0,0.3015732169151306,4.0,0.0,1.0
802380,291.93829345703125,297.1499938964844,293.1499938964844,0.0927641615271568,-2167.83447265625,304.0874938964844,0.9010472893714904,0.1538984328508377,0.1555913239717483,291.86846923828125,297.1499938964844,293.1499938964844,0.0432432405650615,-1356.74169921875,304.1053466796875,0.7581462264060974,0.093417964875698,0.0845716670155525,291.8505859375,297.1499938964844,293.1499938964844,0.1027557700872421,-1831.7449951171875,304.0774230957031,0.9296993017196656,0.1678948402404785,0.1144089177250862,291.7751770019531,297.1499938964844,293.1499938964844,0.117416575551033,-2751.51513671875,304.13232421875,0.9646031260490416,0.2594367861747741,0.1711387932300567,292.2035522460937,297.1499938964844,293.1499938964844,0.0093334289267659,-2979.79052734375,301.6625061035156,0.6274057030677795,0.050000000745058,0.2268645167350769,290.84381103515625,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.199951171875,290.85137939453125,1.0,0.174322247505188,1.0,1.0,0.9978506565093994,1.0,-0.8787789344787598,0.3786337375640869,0.5001451969146729,0.1543274223804474,0.0,0.0,0.4120825529098511,16.58061981201172,46.0,94.6953353881836,-7229.0439453125,63.30607986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8585205078125,304.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17753.8671875,18000.0,0.0,0.0,0.1262625306844711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144148290157318,0.3144195079803467,-4.662034370994661e-06,0.0,0.0001281404111068,0.0,0.0,14.41580867767334,0.0,0.0,0.0,0.3118489682674408,4.0,0.0,1.0
802440,291.93829345703125,297.1499938964844,293.1499938964844,0.0927641615271568,-2167.83447265625,304.0874938964844,0.9010472893714904,0.1538984328508377,0.1555913239717483,291.86846923828125,297.1499938964844,293.1499938964844,0.0432432405650615,-1356.74169921875,304.1053466796875,0.7581462264060974,0.093417964875698,0.0845716670155525,291.8505859375,297.1499938964844,293.1499938964844,0.1027557700872421,-1831.7449951171875,304.0774230957031,0.9296993017196656,0.1678948402404785,0.1144089177250862,291.7751770019531,297.1499938964844,293.1499938964844,0.117416575551033,-2751.51513671875,304.13232421875,0.9646031260490416,0.2594367861747741,0.1711387932300567,292.2035522460937,297.1499938964844,293.1499938964844,0.0093334289267659,-2979.79052734375,301.6625061035156,0.6274057030677795,0.050000000745058,0.2268645167350769,290.84381103515625,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.199951171875,290.85137939453125,1.0,0.174322247505188,1.0,1.0,0.9978506565093994,1.0,-0.8787789344787598,0.3786337375640869,0.5001451969146729,0.1543274223804474,0.0,0.0,0.4120825529098511,16.58061981201172,46.0,94.6953353881836,-7229.0439453125,63.30607986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8585205078125,304.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17753.8671875,18000.0,0.0,0.0,0.1262625306844711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144148290157318,0.3144195079803467,-4.662034370994661e-06,0.0,0.0001281404111068,0.0,0.0,14.41580867767334,0.0,0.0,0.0,0.3118489682674408,4.0,0.0,1.0
802500,291.9799194335937,297.1499938964844,293.1499938964844,0.0982952415943145,-2270.6220703125,304.0888061523437,0.9101011157035828,0.1610737890005111,0.1631998270750045,291.9103088378906,297.1499938964844,293.1499938964844,0.0505590625107288,-1483.724853515625,304.1002197265625,0.7765299081802368,0.1014341413974762,0.0926577076315879,291.88946533203125,297.1499938964844,293.1499938964844,0.1096550524234771,-1929.7196044921875,304.0780639648437,0.941975235939026,0.1767203658819198,0.1207053437829017,291.7840576171875,297.1499938964844,293.1499938964844,0.1219021528959274,-2836.3603515625,304.12713623046875,0.9687371253967284,0.2751183807849884,0.1767745018005371,292.224853515625,297.1499938964844,293.1499938964844,0.0094841523095965,-3005.7509765625,301.7758178710937,0.623627245426178,0.050000000745058,0.2269391864538192,290.865478515625,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2212829589844,290.8695068359375,1.0,0.1801490932703018,1.0,1.0,0.9982070326805116,1.0,-0.9108235836029052,0.3928988575935364,0.5179247260093689,0.1611521989107132,0.0,0.0,0.4288162887096405,17.314682006835938,46.0,67.67645263671875,-7452.44921875,69.71537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5453491210937,304.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17742.046875,18000.0,0.0,0.0,0.1362987458705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346231281757355,0.3346278667449951,-4.731852186523611e-06,0.0,0.0001383259077556,0.0,0.0,15.713552474975586,0.0,0.0,0.0,0.3172441124916076,4.0,0.0,1.0
802560,292.0205993652344,297.1499938964844,293.1499938964844,0.1037565469741821,-2371.42919921875,304.0899963378906,0.9103476405143738,0.1679075509309768,0.1704727411270141,291.9529113769531,297.1499938964844,293.1499938964844,0.057091761380434,-1599.8858642578125,304.097412109375,0.7853038907051086,0.1087757870554924,0.0999554693698883,291.9275817871094,297.1499938964844,293.1499938964844,0.1165355443954467,-2026.302978515625,304.0786437988281,0.9441827535629272,0.1852010935544967,0.1267730891704559,291.80328369140625,297.1499938964844,293.1499938964844,0.1324867010116577,-3034.88037109375,304.1119384765625,0.9768383502960204,0.2886549830436706,0.1894190460443496,292.2466125488281,297.1499938964844,293.1499938964844,0.0096458848565816,-3035.195556640625,301.88092041015625,0.6152063012123108,0.050000000745058,0.2271138727664947,290.8710632324219,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2431030273437,290.8702392578125,1.0,0.1877600997686386,1.0,1.0,0.9985089302062988,1.0,-0.9498388171195984,0.4102200269699096,0.5396187901496887,0.1698663681745529,0.0,0.0,0.4467488527297973,18.675189971923828,64.0,29.583345413208008,-7717.21533203125,78.81120300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2772827148437,304.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.0625,18000.0,0.0,0.0,0.1464647054672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563017547130584,0.3563065826892853,-4.808905487152515e-06,0.0,0.0001486430701334,0.0,0.0,17.174283981323242,0.0,0.0,0.0,0.3232792317867279,4.0,0.0,1.0
802620,292.099365234375,297.1499938964844,293.1499938964844,0.114444799721241,-2566.00537109375,304.0921936035156,0.8923285603523254,0.1805480867624282,0.1840293407440185,292.0370483398437,297.1499938964844,293.1499938964844,0.0686722248792648,-1813.7366943359373,304.09576416015625,0.7825344800949097,0.1220418885350227,0.1130817085504531,292.0018920898437,297.1499938964844,293.1499938964844,0.1301531344652176,-2214.31689453125,304.0797424316406,0.9271408915519714,0.2011052817106247,0.1382233649492263,291.8808898925781,297.1499938964844,293.1499938964844,0.1682527363300323,-3684.64453125,304.0646057128906,0.993877112865448,0.3071547150611877,0.2303009033203125,292.2933044433594,297.1499938964844,293.1499938964844,0.0099915899336338,-3100.86962890625,302.0644226074219,0.5862826704978943,0.050000000745058,0.2277666926383972,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.84002685546875,1.0,0.2077386379241943,1.0,1.0,0.999112606048584,1.0,-1.0433282852172852,0.4516667425632477,0.5916615128517151,0.1921891123056411,0.0,0.0,0.4890275597572326,23.271385192871094,67.0,-27.34262466430664,-8396.388671875,105.75501251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8408203125,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.240234375,18000.0,0.0,0.0,0.1672293245792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110930860042572,0.4110981225967407,-5.019463969802018e-06,0.0,0.0001697165134828,0.0,0.0,21.227828979492188,0.0,0.0,0.0,0.3394588828086853,4.0,0.0,1.0
802680,292.099365234375,297.1499938964844,293.1499938964844,0.114444799721241,-2566.00537109375,304.0921936035156,0.8923285603523254,0.1805480867624282,0.1840293407440185,292.0370483398437,297.1499938964844,293.1499938964844,0.0686722248792648,-1813.7366943359373,304.09576416015625,0.7825344800949097,0.1220418885350227,0.1130817085504531,292.0018920898437,297.1499938964844,293.1499938964844,0.1301531344652176,-2214.31689453125,304.0797424316406,0.9271408915519714,0.2011052817106247,0.1382233649492263,291.8808898925781,297.1499938964844,293.1499938964844,0.1682527363300323,-3684.64453125,304.0646057128906,0.993877112865448,0.3071547150611877,0.2303009033203125,292.2933044433594,297.1499938964844,293.1499938964844,0.0099915899336338,-3100.86962890625,302.0644226074219,0.5862826704978943,0.050000000745058,0.2277666926383972,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.84002685546875,1.0,0.2077386379241943,1.0,1.0,0.999112606048584,1.0,-1.0433282852172852,0.4516667425632477,0.5916615128517151,0.1921891123056411,0.0,0.0,0.4890275597572326,23.271385192871094,67.0,-27.34262466430664,-8396.388671875,105.75501251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8408203125,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.240234375,18000.0,0.0,0.0,0.1672293245792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110930860042572,0.4110981225967407,-5.019463969802018e-06,0.0,0.0001697165134828,0.0,0.0,21.227828979492188,0.0,0.0,0.0,0.3394588828086853,4.0,0.0,1.0
802740,292.1748046875,297.1499938964844,293.1499938964844,0.1242295876145362,-2740.3662109375,304.0951843261719,0.8736305832862854,0.1918698400259018,0.1962298452854156,292.11846923828125,297.1499938964844,293.1499938964844,0.0785337090492248,-2002.659912109375,304.09747314453125,0.774935245513916,0.1337323039770126,0.1246780455112457,292.0738220214844,297.1499938964844,293.1499938964844,0.1428771466016769,-2385.82763671875,304.0820007324219,0.9084937572479248,0.2156097143888473,0.1487067341804504,291.9949645996094,297.1499938964844,293.1499938964844,0.2026017904281616,-4279.22216796875,304.0365295410156,0.9990000128746032,0.3162172734737396,0.267651617527008,292.344482421875,297.1499938964844,293.1499938964844,0.0103103667497634,-3158.785400390625,302.2203674316406,0.5578473806381226,0.050000000745058,0.2285665273666381,290.82421875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8255310058594,1.0,0.2264565825462341,1.0,1.0,0.999716341495514,1.0,-1.1283588409423828,0.4895825386047363,0.6387763023376465,0.2134962975978851,0.0,0.0,0.5343509912490845,28.650569915771484,70.0,-11.690963745117188,-9136.1806640625,136.5205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.494140625,303.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17448.025390625,18000.0,0.0,0.0,0.188655287027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481406033039093,0.4814113974571228,-5.357049758458743e-06,0.0,0.0001914611348183,0.0,0.0,27.42918586730957,0.0,0.0,0.0,0.361723929643631,4.0,0.0,1.0
802800,292.1748046875,297.1499938964844,293.1499938964844,0.1242295876145362,-2740.3662109375,304.0951843261719,0.8736305832862854,0.1918698400259018,0.1962298452854156,292.11846923828125,297.1499938964844,293.1499938964844,0.0785337090492248,-2002.659912109375,304.09747314453125,0.774935245513916,0.1337323039770126,0.1246780455112457,292.0738220214844,297.1499938964844,293.1499938964844,0.1428771466016769,-2385.82763671875,304.0820007324219,0.9084937572479248,0.2156097143888473,0.1487067341804504,291.9949645996094,297.1499938964844,293.1499938964844,0.2026017904281616,-4279.22216796875,304.0365295410156,0.9990000128746032,0.3162172734737396,0.267651617527008,292.344482421875,297.1499938964844,293.1499938964844,0.0103103667497634,-3158.785400390625,302.2203674316406,0.5578473806381226,0.050000000745058,0.2285665273666381,290.82421875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8255310058594,1.0,0.2264565825462341,1.0,1.0,0.999716341495514,1.0,-1.1283588409423828,0.4895825386047363,0.6387763023376465,0.2134962975978851,0.0,0.0,0.5343509912490845,28.650569915771484,70.0,-11.690963745117188,-9136.1806640625,136.5205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.494140625,303.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17448.025390625,18000.0,0.0,0.0,0.188655287027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481406033039093,0.4814113974571228,-5.357049758458743e-06,0.0,0.0001914611348183,0.0,0.0,27.42918586730957,0.0,0.0,0.0,0.361723929643631,4.0,0.0,1.0
802860,292.2466735839844,297.1499938964844,293.1499938964844,0.1327436119318008,-2888.71923828125,304.0992736816406,0.8575529456138611,0.2020008265972137,0.207180380821228,292.1958923339844,297.1499938964844,293.1499938964844,0.0868562906980514,-2164.665283203125,304.10113525390625,0.7669716477394104,0.1441609263420105,0.1349813938140869,292.14312744140625,297.1499938964844,293.1499938964844,0.1542328000068664,-2535.255126953125,304.08575439453125,0.8935293555259705,0.2288220226764679,0.1582746654748916,292.1133117675781,297.1499938964844,293.1499938964844,0.232133075594902,-4770.08984375,304.0254211425781,0.9990000128746032,0.3214850425720215,0.2991783320903778,292.3976135253906,297.1499938964844,293.1499938964844,0.0105771841481328,-3201.739013671875,302.35888671875,0.5338414907455444,0.050000000745058,0.2294495701789856,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.8519592285156,1.0,0.2438279390335083,0.9988409280776978,0.9988409280776978,0.9998298287391664,1.0,-1.2025161981582642,0.5229768753051758,0.6795392632484436,0.2323482632637024,0.0,0.0,0.5732643604278564,34.40282440185547,58.0,26.61787796020508,-9821.1240234375,169.05918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24627685546875,303.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17405.02734375,18000.0,0.0,0.0,0.2102897465229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527723431587219,0.5527781844139099,-5.791721832792973e-06,0.0,0.0002134173555532,0.0,0.0,35.15547561645508,0.0,0.0,0.0,0.3864631056785583,4.0,0.0,1.0
