time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2466735839844,297.1499938964844,293.1499938964844,0.1327436119318008,-2888.71923828125,304.0992736816406,0.8575529456138611,0.2020008265972137,0.207180380821228,292.1958923339844,297.1499938964844,293.1499938964844,0.0868562906980514,-2164.665283203125,304.10113525390625,0.7669716477394104,0.1441609263420105,0.1349813938140869,292.14312744140625,297.1499938964844,293.1499938964844,0.1542328000068664,-2535.255126953125,304.08575439453125,0.8935293555259705,0.2288220226764679,0.1582746654748916,292.1133117675781,297.1499938964844,293.1499938964844,0.232133075594902,-4770.08984375,304.0254211425781,0.9990000128746032,0.3214850425720215,0.2991783320903778,292.3976135253906,297.1499938964844,293.1499938964844,0.0105771841481328,-3201.739013671875,302.35888671875,0.5338414907455444,0.050000000745058,0.2294495701789856,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.8519592285156,1.0,0.2438279390335083,0.9988409280776978,0.9988409280776978,0.9998298287391664,1.0,-1.2025161981582642,0.5229768753051758,0.6795392632484436,0.2323482632637024,0.0,0.0,0.5732643604278564,34.40282440185547,58.0,26.61787796020508,-9821.1240234375,169.05918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24627685546875,303.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17405.02734375,18000.0,0.0,0.0,0.2102897465229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527723431587219,0.5527781844139099,-5.791721832792973e-06,0.0,0.0002134173555532,0.0,0.0,35.15547561645508,0.0,0.0,0.0,0.3864631056785583,4.0,0.0,1.0
802980,292.31414794921875,297.1499938964844,293.1499938964844,0.1400454044342041,-3013.376953125,304.10406494140625,0.8551253080368042,0.2111990004777908,0.217011958360672,292.2671813964844,297.1499938964844,293.1499938964844,0.0941318273544311,-2306.435791015625,304.1053161621094,0.7702075242996216,0.1538679599761963,0.144421249628067,292.208740234375,297.1499938964844,293.1499938964844,0.1642573773860931,-2664.3681640625,304.09051513671875,0.8931477665901184,0.2410180866718292,0.1670217812061309,292.2120666503906,297.1499938964844,293.1499938964844,0.2424436211585998,-4919.9306640625,304.0500793457031,0.9943189024925232,0.3276448845863342,0.3087634742259979,292.4488220214844,297.1499938964844,293.1499938964844,0.0107787176966667,-3228.07470703125,302.4876708984375,0.5226055383682251,0.050000000745058,0.2299692183732986,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.91387939453125,1.0,0.2534875273704529,0.9976817965507508,0.9976817965507508,0.9999432563781738,1.0,-1.2481608390808103,0.5436634421348572,0.7044973373413086,0.2440740019083023,0.0,0.0,0.6027945876121521,37.85140609741211,46.0,81.21475982666016,-10349.8525390625,190.5058441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13397216796875,304.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17452.765625,18000.0,0.0,0.0,0.2313083708286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165680289268494,0.6165742874145508,-6.255429525481304e-06,0.0,0.0002347485860809,0.0,0.0,43.47526931762695,0.0,0.0,0.0,0.4102007448673248,4.0,0.0,1.0
803040,292.31414794921875,297.1499938964844,293.1499938964844,0.1400454044342041,-3013.376953125,304.10406494140625,0.8551253080368042,0.2111990004777908,0.217011958360672,292.2671813964844,297.1499938964844,293.1499938964844,0.0941318273544311,-2306.435791015625,304.1053161621094,0.7702075242996216,0.1538679599761963,0.144421249628067,292.208740234375,297.1499938964844,293.1499938964844,0.1642573773860931,-2664.3681640625,304.09051513671875,0.8931477665901184,0.2410180866718292,0.1670217812061309,292.2120666503906,297.1499938964844,293.1499938964844,0.2424436211585998,-4919.9306640625,304.0500793457031,0.9943189024925232,0.3276448845863342,0.3087634742259979,292.4488220214844,297.1499938964844,293.1499938964844,0.0107787176966667,-3228.07470703125,302.4876708984375,0.5226055383682251,0.050000000745058,0.2299692183732986,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.91387939453125,1.0,0.2534875273704529,0.9976817965507508,0.9976817965507508,0.9999432563781738,1.0,-1.2481608390808103,0.5436634421348572,0.7044973373413086,0.2440740019083023,0.0,0.0,0.6027945876121521,37.85140609741211,46.0,81.21475982666016,-10349.8525390625,190.5058441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13397216796875,304.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17452.765625,18000.0,0.0,0.0,0.2313083708286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165680289268494,0.6165742874145508,-6.255429525481304e-06,0.0,0.0002347485860809,0.0,0.0,43.47526931762695,0.0,0.0,0.0,0.4102007448673248,4.0,0.0,1.0
803100,292.3461303710937,297.1499938964844,293.1499938964844,0.1432330459356308,-3066.949462890625,304.1065979003906,0.8604167699813843,0.2155062556266784,0.2215515226125717,292.3005065917969,297.1499938964844,293.1499938964844,0.0974270701408386,-2370.1669921875,304.1074523925781,0.7776620984077454,0.1585085242986679,0.1488746553659439,292.239990234375,297.1499938964844,293.1499938964844,0.1687571555376052,-2721.42529296875,304.0931396484375,0.9000419974327087,0.2468043118715286,0.1711244434118271,292.24884033203125,297.1499938964844,293.1499938964844,0.2449271827936172,-4962.89208984375,304.0634765625,0.99703049659729,0.332302987575531,0.3127670586109161,292.4727783203125,297.1499938964844,293.1499938964844,0.0108499880880117,-3234.0458984375,302.55126953125,0.5222316980361938,0.050000000745058,0.2299874871969223,290.94842529296875,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.4700622558594,290.9566650390625,1.0,0.256033331155777,0.9971022605895996,0.9971022605895996,1.0,1.0,-1.2666141986846924,0.5520250201225281,0.7145891189575195,0.2489214539527893,0.0,0.0,0.6118894815444946,38.23147964477539,46.0,97.9092788696289,-10564.7685546875,197.69146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1432189941406,304.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17544.734375,18000.0,0.0,0.0,0.2412455528974533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399946212768555,0.640001118183136,-6.454984486481408e-06,0.0,0.0002448335580993,0.0,0.0,46.96917724609375,0.0,0.0,0.0,0.4193893373012543,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.1462820023298263,-3117.957763671875,304.10894775390625,0.8688402771949768,0.2196555137634277,0.2258847802877426,292.3322448730469,297.1499938964844,293.1499938964844,0.1006224825978279,-2431.678466796875,304.109375,0.7879468202590942,0.1630352884531021,0.153183028101921,292.27008056640625,297.1499938964844,293.1499938964844,0.1731128245592117,-2776.350830078125,304.0955505371094,0.9105651378631592,0.252424955368042,0.1750803589820861,292.28009033203125,297.1499938964844,293.1499938964844,0.2454326450824737,-4965.81103515625,304.0785217285156,0.9990000128746032,0.3375734686851501,0.3135722875595093,292.4953308105469,297.1499938964844,293.1499938964844,0.0109141739085316,-3238.810302734375,302.6137084960937,0.5242056250572205,0.050000000745058,0.2298881709575653,290.9886779785156,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4928283691406,290.9965515136719,1.0,0.2573007643222809,0.996530055999756,0.996530055999756,1.0,1.0,-1.2818351984024048,0.5589330196380615,0.7229021787643433,0.2529330551624298,0.0,0.0,0.6185998320579529,37.93814849853516,34.0,105.26681518554688,-10752.3408203125,202.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1971130371094,304.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17636.927734375,18000.0,0.0,0.0,0.2506731748580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579704284667969,0.6579770445823669,-6.6175166466564406e-06,0.0,0.0002544013841543,0.0,0.0,49.81547927856445,0.0,0.0,0.0,0.4266144633293152,4.0,0.0,1.0
803220,292.4346618652344,297.1499938964844,293.1499938964844,0.1517291665077209,-3207.944580078125,304.1135559082031,0.8911890387535095,0.2275154739618301,0.2340560108423233,292.3912353515625,297.1499938964844,293.1499938964844,0.1065869182348251,-2544.96826171875,304.11297607421875,0.8129144906997681,0.1717844605445861,0.1614719182252884,292.32666015625,297.1499938964844,293.1499938964844,0.1811156421899795,-2876.037109375,304.1003723144531,0.9396306276321412,0.2632359266281128,0.1826543360948562,292.3138427734375,297.1499938964844,293.1499938964844,0.2333874851465225,-4756.125,304.1225280761719,0.9990000128746032,0.3526861369609833,0.3015187978744507,292.5357971191406,297.1499938964844,293.1499938964844,0.0110189234837889,-3241.8935546875,302.740234375,0.532209575176239,0.050000000745058,0.2295165956020355,291.0848083496094,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5336608886719,291.0948486328125,1.0,0.2561666667461395,0.9953855276107788,0.9953855276107788,1.0,1.0,-1.2945756912231443,0.5647048354148865,0.7298708558082581,0.2562929689884186,0.0,0.0,0.6211681365966797,36.15584182739258,25.0,132.38748168945312,-11010.798828125,202.74220275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4491577148437,304.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17869.81640625,18000.0,0.0,0.0,0.2675239741802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758730411529541,0.6758798360824585,-6.8151912273606285e-06,0.0,0.0002715028240345,0.0,0.0,52.96824264526367,0.0,0.0,0.0,0.4340692460536957,4.0,0.0,1.0
803280,292.4346618652344,297.1499938964844,293.1499938964844,0.1517291665077209,-3207.944580078125,304.1135559082031,0.8911890387535095,0.2275154739618301,0.2340560108423233,292.3912353515625,297.1499938964844,293.1499938964844,0.1065869182348251,-2544.96826171875,304.11297607421875,0.8129144906997681,0.1717844605445861,0.1614719182252884,292.32666015625,297.1499938964844,293.1499938964844,0.1811156421899795,-2876.037109375,304.1003723144531,0.9396306276321412,0.2632359266281128,0.1826543360948562,292.3138427734375,297.1499938964844,293.1499938964844,0.2333874851465225,-4756.125,304.1225280761719,0.9990000128746032,0.3526861369609833,0.3015187978744507,292.5357971191406,297.1499938964844,293.1499938964844,0.0110189234837889,-3241.8935546875,302.740234375,0.532209575176239,0.050000000745058,0.2295165956020355,291.0848083496094,291.1499938964844,270.2516174316406,269.5043029785156,282.81695556640625,292.5336608886719,291.0948486328125,1.0,0.2561666667461395,0.9953855276107788,0.9953855276107788,1.0,1.0,-1.2945756912231443,0.5647048354148865,0.7298708558082581,0.2562929689884186,0.0,0.0,0.6211681365966797,36.15584182739258,25.0,132.38748168945312,-11010.798828125,202.74220275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4491577148437,304.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17869.81640625,18000.0,0.0,0.0,0.2675239741802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758730411529541,0.6758798360824585,-6.8151912273606285e-06,0.0,0.0002715028240345,0.0,0.0,52.96824264526367,0.0,0.0,0.0,0.4340692460536957,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.1565110087394714,-3285.97900390625,304.1177062988281,0.9235625267028807,0.2347887009382248,0.2415731847286224,292.44488525390625,297.1499938964844,293.1499938964844,0.1121098175644874,-2648.382080078125,304.1160888671875,0.8426406979560852,0.1801183074712753,0.1693251430988311,292.3788146972656,297.1499938964844,293.1499938964844,0.1884450018405914,-2966.2470703125,304.10467529296875,0.975096583366394,0.2735179662704468,0.1898157894611358,292.3118591308594,297.1499938964844,293.1499938964844,0.2140178829431533,-4426.8115234375,304.1638488769531,0.9990000128746032,0.3742079436779022,0.2819678783416748,292.5696716308594,297.1499938964844,293.1499938964844,0.0111111830919981,-3241.531005859375,302.8699035644531,0.546562910079956,0.050000000745058,0.2289456129074096,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.56793212890625,291.1967468261719,1.0,0.2521594762802124,0.9942410588264464,0.9942410588264464,1.0,1.0,-1.296292781829834,0.5654408931732178,0.7308518290519714,0.2567775845527649,0.0,0.0,0.6092057228088379,33.136863708496094,43.0,137.66085815429688,-11138.7890625,196.6789703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8941650390625,304.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.283203125,18000.0,0.0,0.0,0.2810465395450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632021069526672,0.6632089018821716,-6.775584552087821e-06,0.0,0.0002852265024557,0.0,0.0,51.32833480834961,0.0,0.0,0.0,0.4296517074108124,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.1565110087394714,-3285.97900390625,304.1177062988281,0.9235625267028807,0.2347887009382248,0.2415731847286224,292.44488525390625,297.1499938964844,293.1499938964844,0.1121098175644874,-2648.382080078125,304.1160888671875,0.8426406979560852,0.1801183074712753,0.1693251430988311,292.3788146972656,297.1499938964844,293.1499938964844,0.1884450018405914,-2966.2470703125,304.10467529296875,0.975096583366394,0.2735179662704468,0.1898157894611358,292.3118591308594,297.1499938964844,293.1499938964844,0.2140178829431533,-4426.8115234375,304.1638488769531,0.9990000128746032,0.3742079436779022,0.2819678783416748,292.5696716308594,297.1499938964844,293.1499938964844,0.0111111830919981,-3241.531005859375,302.8699035644531,0.546562910079956,0.050000000745058,0.2289456129074096,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.56793212890625,291.1967468261719,1.0,0.2521594762802124,0.9942410588264464,0.9942410588264464,1.0,1.0,-1.296292781829834,0.5654408931732178,0.7308518290519714,0.2567775845527649,0.0,0.0,0.6092057228088379,33.136863708496094,43.0,137.66085815429688,-11138.7890625,196.6789703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8941650390625,304.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.283203125,18000.0,0.0,0.0,0.2810465395450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632021069526672,0.6632089018821716,-6.775584552087821e-06,0.0,0.0002852265024557,0.0,0.0,51.32833480834961,0.0,0.0,0.0,0.4296517074108124,4.0,0.0,1.0
803460,292.5382995605469,297.1499938964844,293.1499938964844,0.1613534986972808,-3365.410888671875,304.1203308105469,0.9329066276550292,0.2413855046033859,0.2485635727643966,292.4943542480469,297.1499938964844,293.1499938964844,0.1177258267998695,-2753.2119140625,304.11798095703125,0.8537532687187195,0.1879478693008422,0.176856443285942,292.4272155761719,297.1499938964844,293.1499938964844,0.1960060149431228,-3059.368896484375,304.1070861816406,0.9846888184547424,0.283237099647522,0.1966895759105682,292.30242919921875,297.1499938964844,293.1499938964844,0.2132645696401596,-4415.16015625,304.1592102050781,0.9990000128746032,0.3973982632160187,0.2827230989933014,292.5976867675781,297.1499938964844,293.1499938964844,0.011289476417005,-3259.9677734375,302.9987487792969,0.5459770560264587,0.050000000745058,0.2289662659168243,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5962219238281,291.2551574707031,1.0,0.2568954527378082,0.9935389757156372,0.9935389757156372,1.0,1.0,-1.3217960596084597,0.5771547555923462,0.7446412444114685,0.263272762298584,0.0,0.0,0.5901196002960205,33.647098541259766,61.0,79.72348022460938,-11308.599609375,206.7070159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4949035644531,305.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.15625,18000.0,0.0,0.0,0.2908966839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280511021614075,0.6280576586723328,-6.5386043388571125e-06,0.0,0.0002952231443487,0.0,0.0,46.22314834594727,0.0,0.0,0.0,0.4166048169136047,4.0,0.0,1.0
803520,292.5382995605469,297.1499938964844,293.1499938964844,0.1613534986972808,-3365.410888671875,304.1203308105469,0.9329066276550292,0.2413855046033859,0.2485635727643966,292.4943542480469,297.1499938964844,293.1499938964844,0.1177258267998695,-2753.2119140625,304.11798095703125,0.8537532687187195,0.1879478693008422,0.176856443285942,292.4272155761719,297.1499938964844,293.1499938964844,0.1960060149431228,-3059.368896484375,304.1070861816406,0.9846888184547424,0.283237099647522,0.1966895759105682,292.30242919921875,297.1499938964844,293.1499938964844,0.2132645696401596,-4415.16015625,304.1592102050781,0.9990000128746032,0.3973982632160187,0.2827230989933014,292.5976867675781,297.1499938964844,293.1499938964844,0.011289476417005,-3259.9677734375,302.9987487792969,0.5459770560264587,0.050000000745058,0.2289662659168243,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5962219238281,291.2551574707031,1.0,0.2568954527378082,0.9935389757156372,0.9935389757156372,1.0,1.0,-1.3217960596084597,0.5771547555923462,0.7446412444114685,0.263272762298584,0.0,0.0,0.5901196002960205,33.647098541259766,61.0,79.72348022460938,-11308.599609375,206.7070159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4949035644531,305.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.15625,18000.0,0.0,0.0,0.2908966839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280511021614075,0.6280576586723328,-6.5386043388571125e-06,0.0,0.0002952231443487,0.0,0.0,46.22314834594727,0.0,0.0,0.0,0.4166048169136047,4.0,0.0,1.0
803580,292.5858154296875,297.1499938964844,293.1499938964844,0.1667551398277282,-3455.113037109375,304.1211853027344,0.9172605276107788,0.2472475320100784,0.2549374401569366,292.5403747558594,297.1499938964844,293.1499938964844,0.1238059774041175,-2866.9970703125,304.1184997558594,0.8457278609275818,0.1952241212129593,0.1839890927076339,292.472412109375,297.1499938964844,293.1499938964844,0.2044810056686401,-3164.300537109375,304.10723876953125,0.9741256833076476,0.2923768758773803,0.2032465636730194,292.3256225585937,297.1499938964844,293.1499938964844,0.2314301580190658,-4721.76318359375,304.1253662109375,0.9990000128746032,0.4142526984214782,0.302883118391037,292.6221923828125,297.1499938964844,293.1499938964844,0.011585185304284,-3305.019287109375,303.1202087402344,0.531268835067749,0.050000000745058,0.2295555472373962,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62091064453125,291.24078369140625,1.0,0.2684513628482818,0.992836892604828,0.992836892604828,1.0,1.0,-1.3697805404663086,0.5992313623428345,0.7705491781234741,0.2757564783096313,0.0,0.0,0.5776815414428711,37.57515335083008,79.0,-1.510645031929016,-11605.4609375,233.4092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15185546875,305.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18250.1953125,18000.0,0.0,0.0,0.2976328730583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978072285652161,0.5978135466575623,-6.297420441114809e-06,0.0,0.0003020595468115,0.0,0.0,41.88518524169922,0.0,0.0,0.0,0.4051829278469085,4.0,0.0,1.0
803640,292.5858154296875,297.1499938964844,293.1499938964844,0.1667551398277282,-3455.113037109375,304.1211853027344,0.9172605276107788,0.2472475320100784,0.2549374401569366,292.5403747558594,297.1499938964844,293.1499938964844,0.1238059774041175,-2866.9970703125,304.1184997558594,0.8457278609275818,0.1952241212129593,0.1839890927076339,292.472412109375,297.1499938964844,293.1499938964844,0.2044810056686401,-3164.300537109375,304.10723876953125,0.9741256833076476,0.2923768758773803,0.2032465636730194,292.3256225585937,297.1499938964844,293.1499938964844,0.2314301580190658,-4721.76318359375,304.1253662109375,0.9990000128746032,0.4142526984214782,0.302883118391037,292.6221923828125,297.1499938964844,293.1499938964844,0.011585185304284,-3305.019287109375,303.1202087402344,0.531268835067749,0.050000000745058,0.2295555472373962,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62091064453125,291.24078369140625,1.0,0.2684513628482818,0.992836892604828,0.992836892604828,1.0,1.0,-1.3697805404663086,0.5992313623428345,0.7705491781234741,0.2757564783096313,0.0,0.0,0.5776815414428711,37.57515335083008,79.0,-1.510645031929016,-11605.4609375,233.4092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15185546875,305.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18250.1953125,18000.0,0.0,0.0,0.2976328730583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978072285652161,0.5978135466575623,-6.297420441114809e-06,0.0,0.0003020595468115,0.0,0.0,41.88518524169922,0.0,0.0,0.0,0.4051829278469085,4.0,0.0,1.0
803700,292.60888671875,297.1499938964844,293.1499938964844,0.1694917976856231,-3500.6005859375,304.1214599609375,0.9040736556053162,0.2498631924390792,0.2578569054603576,292.56231689453125,297.1499938964844,293.1499938964844,0.126907616853714,-2924.861083984375,304.1185913085937,0.8371452689170837,0.1986354440450668,0.1873875260353088,292.4940185546875,297.1499938964844,293.1499938964844,0.2088842093944549,-3218.687255859375,304.10699462890625,0.9629244208335876,0.2967166304588318,0.2063977867364883,292.3519897460937,297.1499938964844,293.1499938964844,0.2461814284324646,-4966.40380859375,304.1029968261719,0.9990000128746032,0.4195281565189361,0.3185973465442657,292.6340026855469,297.1499938964844,293.1499938964844,0.0117642330005764,-3333.872314453125,303.1778564453125,0.5210530161857605,0.050000000745058,0.2300432622432708,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.80401611328125,292.6327514648437,291.2186279296875,1.0,0.2763355076313019,0.9924858808517456,0.9924858808517456,1.0,1.0,-1.400135517120361,0.6132532358169556,0.7868823409080505,0.283698558807373,0.0,0.0,0.57489013671875,40.69014358520508,79.0,-32.2949333190918,-11808.349609375,252.68658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4684143066406,305.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.958984375,18000.0,0.0,0.0,0.3001425862312317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887832045555115,0.5887894630432129,-6.216287602001103e-06,0.0,0.0003046065685339,0.0,0.0,40.59088516235352,0.0,0.0,0.0,0.4016868770122528,4.0,0.0,1.0
803760,292.6314697265625,297.1499938964844,293.1499938964844,0.1721850782632827,-3545.29931640625,304.12176513671875,0.8897113800048828,0.2522834539413452,0.2605920135974884,292.58367919921875,297.1499938964844,293.1499938964844,0.1299984157085418,-2982.318359375,304.1186828613281,0.8268309831619263,0.2018858194351196,0.190663680434227,292.51513671875,297.1499938964844,293.1499938964844,0.2133133858442306,-3273.20751953125,304.1067810058594,0.9484227299690248,0.3008818328380584,0.2094539105892181,292.3880310058594,297.1499938964844,293.1499938964844,0.2641320824623108,-5259.74658203125,304.0788879394531,0.9990000128746032,0.4225673675537109,0.3373314142227173,292.64581298828125,297.1499938964844,293.1499938964844,0.0119592268019914,-3365.578125,303.2331237792969,0.51023930311203,0.050000000745058,0.2306570559740066,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.6446228027344,291.1910705566406,1.0,0.285380095243454,0.9919257164001464,0.9919257164001464,1.0,1.0,-1.4338146448135376,0.6288555860519409,0.8049590587615967,0.2925357520580292,0.0,0.0,0.5745150446891785,44.54912185668945,97.0,-54.68857192993164,-12045.3935546875,275.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7615051269531,305.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.962890625,18000.0,0.0,0.0,0.3022767901420593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843692421913147,0.5843754410743713,-6.16697752775508e-06,0.0,0.0003067725047003,0.0,0.0,39.91546249389648,0.0,0.0,0.0,0.3998741507530212,4.0,0.0,1.0
803820,292.6749267578125,297.1499938964844,293.1499938964844,0.1773297637701034,-3630.318603515625,304.12261962890625,0.8588179349899292,0.2566029131412506,0.2655857503414154,292.62481689453125,297.1499938964844,293.1499938964844,0.1360032111406326,-3093.191162109375,304.1191101074219,0.8026319146156311,0.2078893333673477,0.1968274563550949,292.5561828613281,297.1499938964844,293.1499938964844,0.2219889611005783,-3379.259765625,304.10675048828125,0.9138564467430116,0.3086408078670501,0.2152361720800399,292.48687744140625,297.1499938964844,293.1499938964844,0.3079515099525451,-5958.2333984375,304.02960205078125,0.9990000128746032,0.4219086468219757,0.3817996382713318,292.6701965332031,297.1499938964844,293.1499938964844,0.0123848794028162,-3434.226806640625,303.3359375,0.4891421496868133,0.050000000745058,0.2322547137737274,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689758300781,291.1310119628906,1.0,0.3062624633312225,0.9908053278923036,0.9908053278923036,1.0,1.0,-1.508663773536682,0.6637114882469177,0.8449523448944092,0.3122665286064148,0.0,0.0,0.5804257988929749,54.42910385131836,100.0,-76.07234954833984,-12606.0703125,334.5893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2410888671875,306.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.30078125,18000.0,0.0,0.0,0.306021124124527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889825820922852,0.588988721370697,-6.164419573906344e-06,0.0,0.0003105725336354,0.0,0.0,40.332740783691406,0.0,0.0,0.0,0.4011943638324737,4.0,0.0,1.0
803880,292.6749267578125,297.1499938964844,293.1499938964844,0.1773297637701034,-3630.318603515625,304.12261962890625,0.8588179349899292,0.2566029131412506,0.2655857503414154,292.62481689453125,297.1499938964844,293.1499938964844,0.1360032111406326,-3093.191162109375,304.1191101074219,0.8026319146156311,0.2078893333673477,0.1968274563550949,292.5561828613281,297.1499938964844,293.1499938964844,0.2219889611005783,-3379.259765625,304.10675048828125,0.9138564467430116,0.3086408078670501,0.2152361720800399,292.48687744140625,297.1499938964844,293.1499938964844,0.3079515099525451,-5958.2333984375,304.02960205078125,0.9990000128746032,0.4219086468219757,0.3817996382713318,292.6701965332031,297.1499938964844,293.1499938964844,0.0123848794028162,-3434.226806640625,303.3359375,0.4891421496868133,0.050000000745058,0.2322547137737274,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689758300781,291.1310119628906,1.0,0.3062624633312225,0.9908053278923036,0.9908053278923036,1.0,1.0,-1.508663773536682,0.6637114882469177,0.8449523448944092,0.3122665286064148,0.0,0.0,0.5804257988929749,54.42910385131836,100.0,-76.07234954833984,-12606.0703125,334.5893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2410888671875,306.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.30078125,18000.0,0.0,0.0,0.306021124124527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889825820922852,0.588988721370697,-6.164419573906344e-06,0.0,0.0003105725336354,0.0,0.0,40.332740783691406,0.0,0.0,0.0,0.4011943638324737,4.0,0.0,1.0
803940,292.71551513671875,297.1499938964844,293.1499938964844,0.1815494745969772,-3698.8310546875,304.1247863769531,0.8304687738418579,0.2604090273380279,0.270087718963623,292.6635131835937,297.1499938964844,293.1499938964844,0.1412597298622131,-3188.622314453125,304.1207275390625,0.7773007750511169,0.2133472263813018,0.2025263607501983,292.59552001953125,297.1499938964844,293.1499938964844,0.2295202910900116,-3469.71923828125,304.1087341308594,0.8831501007080078,0.3157068789005279,0.2205836176872253,292.59283447265625,297.1499938964844,293.1499938964844,0.3249419629573822,-6206.85400390625,304.0446472167969,0.9774777889251708,0.4171358942985534,0.3963389694690704,292.6947631835937,297.1499938964844,293.1499938964844,0.0128114074468612,-3497.724365234375,303.4326171875,0.4666624665260315,0.050000000745058,0.2342725992202758,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,282.7644348144531,292.69451904296875,291.11328125,1.0,0.3230128288269043,0.9896849989891052,0.9896849989891052,1.0,1.0,-1.5469412803649902,0.6815041899681091,0.8654370903968811,0.3227260410785675,0.0,0.0,0.5887859463691711,65.93595886230469,103.0,-17.20193862915039,-13047.150390625,383.5411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5625915527344,306.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.197265625,18000.0,0.0,0.0,0.3097582161426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062219738960266,0.606228232383728,-6.270520316320472e-06,0.0,0.0003143651993013,0.0,0.0,42.55006790161133,0.0,0.0,0.0,0.4072707593441009,4.0,0.0,1.0
804000,292.71551513671875,297.1499938964844,293.1499938964844,0.1815494745969772,-3698.8310546875,304.1247863769531,0.8304687738418579,0.2604090273380279,0.270087718963623,292.6635131835937,297.1499938964844,293.1499938964844,0.1412597298622131,-3188.622314453125,304.1207275390625,0.7773007750511169,0.2133472263813018,0.2025263607501983,292.59552001953125,297.1499938964844,293.1499938964844,0.2295202910900116,-3469.71923828125,304.1087341308594,0.8831501007080078,0.3157068789005279,0.2205836176872253,292.59283447265625,297.1499938964844,293.1499938964844,0.3249419629573822,-6206.85400390625,304.0446472167969,0.9774777889251708,0.4171358942985534,0.3963389694690704,292.6947631835937,297.1499938964844,293.1499938964844,0.0128114074468612,-3497.724365234375,303.4326171875,0.4666624665260315,0.050000000745058,0.2342725992202758,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,282.7644348144531,292.69451904296875,291.11328125,1.0,0.3230128288269043,0.9896849989891052,0.9896849989891052,1.0,1.0,-1.5469412803649902,0.6815041899681091,0.8654370903968811,0.3227260410785675,0.0,0.0,0.5887859463691711,65.93595886230469,103.0,-17.20193862915039,-13047.150390625,383.5411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5625915527344,306.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.197265625,18000.0,0.0,0.0,0.3097582161426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062219738960266,0.606228232383728,-6.270520316320472e-06,0.0,0.0003143651993013,0.0,0.0,42.55006790161133,0.0,0.0,0.0,0.4072707593441009,4.0,0.0,1.0
804060,292.75347900390625,297.1499938964844,293.1499938964844,0.1844630092382431,-3744.693603515625,304.1282958984375,0.8105107545852661,0.2637131214141845,0.2740510404109955,292.700439453125,297.1499938964844,293.1499938964844,0.1453785747289657,-3261.69873046875,304.12359619140625,0.7601044178009033,0.218183621764183,0.2076434195041656,292.6321105957031,297.1499938964844,293.1499938964844,0.2354858517646789,-3539.7939453125,304.11248779296875,0.8627066016197205,0.3223315775394439,0.225540816783905,292.6540222167969,297.1499938964844,293.1499938964844,0.3261540532112121,-6213.966796875,304.0769958496094,0.94795024394989,0.4187877476215362,0.3970032036304474,292.7178649902344,297.1499938964844,293.1499938964844,0.0131688313558697,-3543.5107421875,303.5281982421875,0.4450393319129944,0.050000000745058,0.2361480593681335,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443176269531,1.0,0.3359080553054809,0.988129734992981,0.988129734992981,1.0,1.0,-1.5658137798309326,0.6903050541877747,0.875508725643158,0.3277506828308105,0.0,0.0,0.586967408657074,76.31330108642578,106.0,17.966753005981445,-13249.0458984375,421.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8176574707031,306.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.3130384385585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607566773891449,0.6075730919837952,-6.310949174803682e-06,0.0,0.0003176942409481,0.0,0.0,42.90314102172852,0.0,0.0,0.0,0.4080983400344848,4.0,0.0,1.0
804120,292.75347900390625,297.1499938964844,293.1499938964844,0.1844630092382431,-3744.693603515625,304.1282958984375,0.8105107545852661,0.2637131214141845,0.2740510404109955,292.700439453125,297.1499938964844,293.1499938964844,0.1453785747289657,-3261.69873046875,304.12359619140625,0.7601044178009033,0.218183621764183,0.2076434195041656,292.6321105957031,297.1499938964844,293.1499938964844,0.2354858517646789,-3539.7939453125,304.11248779296875,0.8627066016197205,0.3223315775394439,0.225540816783905,292.6540222167969,297.1499938964844,293.1499938964844,0.3261540532112121,-6213.966796875,304.0769958496094,0.94795024394989,0.4187877476215362,0.3970032036304474,292.7178649902344,297.1499938964844,293.1499938964844,0.0131688313558697,-3543.5107421875,303.5281982421875,0.4450393319129944,0.050000000745058,0.2361480593681335,291.14324951171875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443176269531,1.0,0.3359080553054809,0.988129734992981,0.988129734992981,1.0,1.0,-1.5658137798309326,0.6903050541877747,0.875508725643158,0.3277506828308105,0.0,0.0,0.586967408657074,76.31330108642578,106.0,17.966753005981445,-13249.0458984375,421.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8176574707031,306.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.3130384385585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607566773891449,0.6075730919837952,-6.310949174803682e-06,0.0,0.0003176942409481,0.0,0.0,42.90314102172852,0.0,0.0,0.0,0.4080983400344848,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1873112320899963,-3789.9482421875,304.1307678222656,0.797302782535553,0.2666493654251098,0.2774942517280578,292.7354736328125,297.1499938964844,293.1499938964844,0.1492470949888229,-3330.32861328125,304.1259460449219,0.7503936290740967,0.2224689871072769,0.2121148109436035,292.6669921875,297.1499938964844,293.1499938964844,0.2414283752441406,-3609.704345703125,304.1150817871094,0.8512477874755859,0.3283786475658417,0.2301016300916671,292.6965026855469,297.1499938964844,293.1499938964844,0.3306887745857239,-6274.97607421875,304.093505859375,0.9293685555458068,0.4227221310138702,0.4006609618663788,292.7384948730469,297.1499938964844,293.1499938964844,0.0135259488597512,-3589.4033203125,303.6210632324219,0.4322425425052643,0.050000000745058,0.2375964224338531,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.748046875,291.1525573730469,1.0,0.3463487923145294,0.9865744709968568,0.9865744709968568,1.0,1.0,-1.586382269859314,0.6999120116233826,0.8864703178405762,0.3332445919513702,0.0,0.0,0.586037814617157,84.44985961914062,109.0,12.873369216918944,-13423.87109375,454.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0486755371094,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.14453125,18000.0,0.0,0.0,0.3155854940414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059290766716003,0.6059353947639465,-6.303180271061137e-06,0.0,0.0003202791558578,0.0,0.0,42.701080322265625,0.0,0.0,0.0,0.4075651466846466,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1873112320899963,-3789.9482421875,304.1307678222656,0.797302782535553,0.2666493654251098,0.2774942517280578,292.7354736328125,297.1499938964844,293.1499938964844,0.1492470949888229,-3330.32861328125,304.1259460449219,0.7503936290740967,0.2224689871072769,0.2121148109436035,292.6669921875,297.1499938964844,293.1499938964844,0.2414283752441406,-3609.704345703125,304.1150817871094,0.8512477874755859,0.3283786475658417,0.2301016300916671,292.6965026855469,297.1499938964844,293.1499938964844,0.3306887745857239,-6274.97607421875,304.093505859375,0.9293685555458068,0.4227221310138702,0.4006609618663788,292.7384948730469,297.1499938964844,293.1499938964844,0.0135259488597512,-3589.4033203125,303.6210632324219,0.4322425425052643,0.050000000745058,0.2375964224338531,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.748046875,291.1525573730469,1.0,0.3463487923145294,0.9865744709968568,0.9865744709968568,1.0,1.0,-1.586382269859314,0.6999120116233826,0.8864703178405762,0.3332445919513702,0.0,0.0,0.586037814617157,84.44985961914062,109.0,12.873369216918944,-13423.87109375,454.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0486755371094,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.14453125,18000.0,0.0,0.0,0.3155854940414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059290766716003,0.6059353947639465,-6.303180271061137e-06,0.0,0.0003202791558578,0.0,0.0,42.701080322265625,0.0,0.0,0.0,0.4075651466846466,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.18864406645298,-3811.117431640625,304.1318359375,0.7923293113708496,0.268002450466156,0.2790685296058655,292.7521667480469,297.1499938964844,293.1499938964844,0.1510453820228576,-3362.118408203125,304.1270446777344,0.7469766139984131,0.2244389355182647,0.2141576707363128,292.6841125488281,297.1499938964844,293.1499938964844,0.2441790252923965,-3641.91162109375,304.1164245605469,0.8471691012382507,0.3311350047588348,0.2321699112653732,292.714599609375,297.1499938964844,293.1499938964844,0.3332093060016632,-6310.22314453125,304.09918212890625,0.9226786494255066,0.4249110817909241,0.4028050601482391,292.7478942871094,297.1499938964844,293.1499938964844,0.0137015404179692,-3611.38916015625,303.667236328125,0.4276279807090759,0.050000000745058,0.2382145673036575,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,282.7719116210937,292.76043701171875,291.15460205078125,1.0,0.3508664965629577,0.9857968091964722,0.9857968091964722,1.0,1.0,-1.596278190612793,0.7045372724533081,0.8917408585548401,0.3358924388885498,0.0,0.0,0.5855206251144409,87.94691467285156,109.0,9.40590000152588,-13503.07421875,469.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1535949707031,306.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2265625,18000.0,0.0,0.0,0.316631942987442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049625277519226,0.6049688458442688,-6.29676924290834e-06,0.0,0.000321341183735,0.0,0.0,42.57208633422852,0.0,0.0,0.0,0.4072128534317016,4.0,0.0,1.0
804360,292.8206787109375,297.1499938964844,293.1499938964844,0.189921572804451,-3831.402587890625,304.1328125,0.7881234288215637,0.2692848145961761,0.2805553078651428,292.768310546875,297.1499938964844,293.1499938964844,0.1527627408504486,-3392.413818359375,304.1280822753906,0.7441795468330383,0.226306065917015,0.2160872519016266,292.7008056640625,297.1499938964844,293.1499938964844,0.2468167841434478,-3672.722900390625,304.11773681640625,0.8438208699226379,0.3337615132331848,0.2341292947530746,292.7314453125,297.1499938964844,293.1499938964844,0.3357534110546112,-6346.18701171875,304.1037902832031,0.9171987771987916,0.4271155297756195,0.4049904346466064,292.7567138671875,297.1499938964844,293.1499938964844,0.0138762760907411,-3632.90869140625,303.7132568359375,0.4237902164459228,0.050000000745058,0.23877814412117,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734680175781,291.155517578125,1.0,0.3550077080726623,0.985218584537506,0.985218584537506,1.0,1.0,-1.6058000326156616,0.7089951038360596,0.896804928779602,0.3384476006031036,0.0,0.0,0.5850520730018616,91.1465835571289,97.0,6.082133769989014,-13577.0283203125,484.0710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2513427734375,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.3175477981567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039937734603882,0.6040000319480896,-6.28981842965004e-06,0.0,0.0003222706436645,0.0,0.0,42.44015884399414,0.0,0.0,0.0,0.4068543612957001,4.0,0.0,1.0
804420,292.8499450683594,297.1499938964844,293.1499938964844,0.1921361833810806,-3866.4072265625,304.1348571777344,0.7894523739814758,0.2716899216175079,0.2831093370914459,292.7986755371094,297.1499938964844,293.1499938964844,0.1558156013488769,-3446.001708984375,304.1303100585937,0.7468864917755127,0.2298164516687393,0.2194905281066894,292.7325134277344,297.1499938964844,293.1499938964844,0.2516070306301117,-3728.37548828125,304.1205139160156,0.846729576587677,0.3387055099010467,0.2376558035612106,292.7624206542969,297.1499938964844,293.1499938964844,0.3405007719993591,-6413.5341796875,304.1112365722656,0.9193050265312196,0.4314350187778473,0.4091055393218994,292.77264404296875,297.1499938964844,293.1499938964844,0.0141322314739227,-3660.8994140625,303.8055419921875,0.4230452477931976,0.050000000745058,0.2388926446437835,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.800537109375,291.1570739746094,1.0,0.3571779727935791,0.984062135219574,0.984062135219574,1.0,1.0,-1.6218664646148682,0.7165113091468811,0.9053551554679872,0.3427822291851043,0.0,0.0,0.584055483341217,92.08441925048828,85.0,3.4983956813812256,-13702.685546875,496.2810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42626953125,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.349609375,18000.0,0.0,0.0,0.3190349340438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602136492729187,0.6021428108215332,-6.276308340602554e-06,0.0,0.0003237798810005,0.0,0.0,42.186920166015625,0.0,0.0,0.0,0.4061557650566101,4.0,0.0,1.0
804480,292.8499450683594,297.1499938964844,293.1499938964844,0.1921361833810806,-3866.4072265625,304.1348571777344,0.7894523739814758,0.2716899216175079,0.2831093370914459,292.7986755371094,297.1499938964844,293.1499938964844,0.1558156013488769,-3446.001708984375,304.1303100585937,0.7468864917755127,0.2298164516687393,0.2194905281066894,292.7325134277344,297.1499938964844,293.1499938964844,0.2516070306301117,-3728.37548828125,304.1205139160156,0.846729576587677,0.3387055099010467,0.2376558035612106,292.7624206542969,297.1499938964844,293.1499938964844,0.3405007719993591,-6413.5341796875,304.1112365722656,0.9193050265312196,0.4314350187778473,0.4091055393218994,292.77264404296875,297.1499938964844,293.1499938964844,0.0141322314739227,-3660.8994140625,303.8055419921875,0.4230452477931976,0.050000000745058,0.2388926446437835,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.800537109375,291.1570739746094,1.0,0.3571779727935791,0.984062135219574,0.984062135219574,1.0,1.0,-1.6218664646148682,0.7165113091468811,0.9053551554679872,0.3427822291851043,0.0,0.0,0.584055483341217,92.08441925048828,85.0,3.4983956813812256,-13702.685546875,496.2810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42626953125,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.349609375,18000.0,0.0,0.0,0.3190349340438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602136492729187,0.6021428108215332,-6.276308340602554e-06,0.0,0.0003237798810005,0.0,0.0,42.186920166015625,0.0,0.0,0.0,0.4061557650566101,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.1940358132123947,-3896.322265625,304.13671875,0.79828941822052,0.2739171087741852,0.2852931022644043,292.82635498046875,297.1499938964844,293.1499938964844,0.1585269123315811,-3493.3720703125,304.1323547363281,0.7561600804328918,0.233102947473526,0.2224997878074646,292.7622375488281,297.1499938964844,293.1499938964844,0.2558838129043579,-3777.78564453125,304.1231994628906,0.8571566939353943,0.3432585000991821,0.2407843619585037,292.79058837890625,297.1499938964844,293.1499938964844,0.3447994887828827,-6474.69384765625,304.116943359375,0.9315118193626404,0.4355376660823822,0.4128751754760742,292.78631591796875,297.1499938964844,293.1499938964844,0.0143136037513613,-3676.996337890625,303.8985900878906,0.4275840818881988,0.050000000745058,0.2382188737392425,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283996582031,291.1584777832031,1.0,0.3552175462245941,0.9829056859016418,0.9829056859016418,1.0,1.0,-1.6352335214614868,0.7227634191513062,0.9124701619148254,0.3463908433914184,0.0,0.0,0.5828344225883484,88.76249694824219,73.0,2.268702745437622,-13801.0234375,495.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57720947265625,307.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71875,18000.0,0.0,0.0,0.3201111853122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998463034629822,0.5998525619506836,-6.260353984544054e-06,0.0,0.0003248721768613,0.0,0.0,41.879730224609375,0.0,0.0,0.0,0.4053078591823578,4.0,0.0,1.0
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.1940358132123947,-3896.322265625,304.13671875,0.79828941822052,0.2739171087741852,0.2852931022644043,292.82635498046875,297.1499938964844,293.1499938964844,0.1585269123315811,-3493.3720703125,304.1323547363281,0.7561600804328918,0.233102947473526,0.2224997878074646,292.7622375488281,297.1499938964844,293.1499938964844,0.2558838129043579,-3777.78564453125,304.1231994628906,0.8571566939353943,0.3432585000991821,0.2407843619585037,292.79058837890625,297.1499938964844,293.1499938964844,0.3447994887828827,-6474.69384765625,304.116943359375,0.9315118193626404,0.4355376660823822,0.4128751754760742,292.78631591796875,297.1499938964844,293.1499938964844,0.0143136037513613,-3676.996337890625,303.8985900878906,0.4275840818881988,0.050000000745058,0.2382188737392425,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283996582031,291.1584777832031,1.0,0.3552175462245941,0.9829056859016418,0.9829056859016418,1.0,1.0,-1.6352335214614868,0.7227634191513062,0.9124701619148254,0.3463908433914184,0.0,0.0,0.5828344225883484,88.76249694824219,73.0,2.268702745437622,-13801.0234375,495.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57720947265625,307.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71875,18000.0,0.0,0.0,0.3201111853122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998463034629822,0.5998525619506836,-6.260353984544054e-06,0.0,0.0003248721768613,0.0,0.0,41.879730224609375,0.0,0.0,0.0,0.4053078591823578,4.0,0.0,1.0
