time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1956934481859207,-3922.371826171875,304.13836669921875,0.8127192854881287,0.275974303483963,0.2871822416782379,292.8515014648437,297.1499938964844,293.1499938964844,0.1609893888235092,-3536.25537109375,304.1341247558594,0.7710133194923401,0.2361974418163299,0.225214809179306,292.7899475097656,297.1499938964844,293.1499938964844,0.2597379982471466,-3822.124755859375,304.1257019042969,0.8738923072814941,0.3474544584751129,0.243579015135765,292.81658935546875,297.1499938964844,293.1499938964844,0.3486895263195038,-6530.1357421875,304.1214599609375,0.9511069059371948,0.4393700361251831,0.4162929952144623,292.7980041503906,297.1499938964844,293.1499938964844,0.0144461365416646,-3685.499755859375,303.9924011230469,0.4367845356464386,0.050000000745058,0.2370390743017196,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8534240722656,291.1591491699219,1.0,0.3503939211368561,0.9817329049110411,0.9817329049110411,1.0,1.0,-1.6465089321136477,0.7280328273773193,0.918476104736328,0.3494386374950409,0.0,0.0,0.5815473198890686,82.69866180419922,61.0,0.8832220435142517,-13878.9482421875,485.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,307.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4140625,18000.0,0.0,0.0,0.320832222700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973392724990845,0.5973455309867859,-6.242511517484672e-06,0.0,0.0003256039053667,0.0,0.0,41.5429573059082,0.0,0.0,0.0,0.4043773710727691,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1956934481859207,-3922.371826171875,304.13836669921875,0.8127192854881287,0.275974303483963,0.2871822416782379,292.8515014648437,297.1499938964844,293.1499938964844,0.1609893888235092,-3536.25537109375,304.1341247558594,0.7710133194923401,0.2361974418163299,0.225214809179306,292.7899475097656,297.1499938964844,293.1499938964844,0.2597379982471466,-3822.124755859375,304.1257019042969,0.8738923072814941,0.3474544584751129,0.243579015135765,292.81658935546875,297.1499938964844,293.1499938964844,0.3486895263195038,-6530.1357421875,304.1214599609375,0.9511069059371948,0.4393700361251831,0.4162929952144623,292.7980041503906,297.1499938964844,293.1499938964844,0.0144461365416646,-3685.499755859375,303.9924011230469,0.4367845356464386,0.050000000745058,0.2370390743017196,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8534240722656,291.1591491699219,1.0,0.3503939211368561,0.9817329049110411,0.9817329049110411,1.0,1.0,-1.6465089321136477,0.7280328273773193,0.918476104736328,0.3494386374950409,0.0,0.0,0.5815473198890686,82.69866180419922,61.0,0.8832220435142517,-13878.9482421875,485.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073974609375,307.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4140625,18000.0,0.0,0.0,0.320832222700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973392724990845,0.5973455309867859,-6.242511517484672e-06,0.0,0.0003256039053667,0.0,0.0,41.5429573059082,0.0,0.0,0.0,0.4043773710727691,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971591711044311,-3945.384521484375,304.1398010253906,0.8313471674919128,0.2778586447238922,0.2888217568397522,292.8744201660156,297.1499938964844,293.1499938964844,0.1632581353187561,-3575.672607421875,304.1356201171875,0.791635274887085,0.2391085624694824,0.2276880145072937,292.81591796875,297.1499938964844,293.1499938964844,0.2632426917552948,-3862.3134765625,304.1279602050781,0.8971062898635864,0.3513129949569702,0.2460857927799224,292.840576171875,297.1499938964844,293.1499938964844,0.3522456884384155,-6580.9052734375,304.1250305175781,0.9753372669219972,0.4429510235786438,0.4193945229053497,292.8082580566406,297.1499938964844,293.1499938964844,0.0145447691902518,-3688.97607421875,304.0860900878906,0.4514171183109283,0.050000000745058,0.2355328500270843,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741455078125,291.1584777832031,1.0,0.3435794711112976,0.980560064315796,0.980560064315796,1.0,1.0,-1.6561158895492554,0.7325179576873779,0.9235979318618774,0.3520377576351166,0.0,0.0,0.5804621577262878,74.85936737060547,49.0,-0.4092052578926086,-13943.3017578125,468.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.861328125,18000.0,0.0,0.0,0.3212662041187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950765013694763,0.595082700252533,-6.225549896043958e-06,0.0,0.0003260443627368,0.0,0.0,41.23576736450195,0.0,0.0,0.0,0.4035295248031616,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971591711044311,-3945.384521484375,304.1398010253906,0.8313471674919128,0.2778586447238922,0.2888217568397522,292.8744201660156,297.1499938964844,293.1499938964844,0.1632581353187561,-3575.672607421875,304.1356201171875,0.791635274887085,0.2391085624694824,0.2276880145072937,292.81591796875,297.1499938964844,293.1499938964844,0.2632426917552948,-3862.3134765625,304.1279602050781,0.8971062898635864,0.3513129949569702,0.2460857927799224,292.840576171875,297.1499938964844,293.1499938964844,0.3522456884384155,-6580.9052734375,304.1250305175781,0.9753372669219972,0.4429510235786438,0.4193945229053497,292.8082580566406,297.1499938964844,293.1499938964844,0.0145447691902518,-3688.97607421875,304.0860900878906,0.4514171183109283,0.050000000745058,0.2355328500270843,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741455078125,291.1584777832031,1.0,0.3435794711112976,0.980560064315796,0.980560064315796,1.0,1.0,-1.6561158895492554,0.7325179576873779,0.9235979318618774,0.3520377576351166,0.0,0.0,0.5804621577262878,74.85936737060547,49.0,-0.4092052578926086,-13943.3017578125,468.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.861328125,18000.0,0.0,0.0,0.3212662041187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950765013694763,0.595082700252533,-6.225549896043958e-06,0.0,0.0003260443627368,0.0,0.0,41.23576736450195,0.0,0.0,0.0,0.4035295248031616,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978121846914291,-3955.615966796875,304.1404724121094,0.8428395390510559,0.2787289321422577,0.2895501554012298,292.8851623535156,297.1499938964844,293.1499938964844,0.1643163561820984,-3594.016845703125,304.1363220214844,0.8043097853660583,0.2404916137456894,0.2288394272327423,292.8282470703125,297.1499938964844,293.1499938964844,0.2648601531982422,-3880.80810546875,304.1290283203125,0.9118052124977112,0.3531182110309601,0.2472389340400695,292.851806640625,297.1499938964844,293.1499938964844,0.3539063334465027,-6604.62744140625,304.12652587890625,0.9881508946418762,0.4446606636047363,0.4208487570285797,292.8129272460937,297.1499938964844,293.1499938964844,0.0145836677402257,-3689.17724609375,304.1327819824219,0.4612857699394226,0.050000000745058,0.2346943765878677,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.812255859375,292.8840637207031,291.1581726074219,1.0,0.3396001160144806,0.9799736738204956,0.9799736738204956,1.0,1.0,-1.660382866859436,0.7345080971717834,0.9258748292922974,0.3531926870346069,0.0,0.0,0.5799441337585449,70.47335052490234,49.0,-0.6307753920555115,-13970.580078125,458.9116516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,307.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96484375,18000.0,0.0,0.0,0.3213964998722076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594032883644104,0.5940390825271606,-6.217811005626572e-06,0.0,0.0003261765814386,0.0,0.0,41.09499740600586,0.0,0.0,0.0,0.4031382203102112,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1984149664640426,-3965.059326171875,304.14111328125,0.8569257259368896,0.2795438170433044,0.2902082800865173,292.8954772949219,297.1499938964844,293.1499938964844,0.1653260886669159,-3611.50732421875,304.136962890625,0.8186234831809998,0.2418193817138672,0.229926586151123,292.8402099609375,297.1499938964844,293.1499938964844,0.2663994431495666,-3898.390869140625,304.1300354003906,0.9308403730392456,0.3548435568809509,0.2483235150575637,292.8623962402344,297.1499938964844,293.1499938964844,0.3536462485790252,-6595.96923828125,304.13153076171875,0.9990000128746032,0.4463544487953186,0.4199161827564239,292.8175048828125,297.1499938964844,293.1499938964844,0.0148826381191611,-3730.39794921875,304.14874267578125,0.4754275381565094,0.0521754026412963,0.2372295260429382,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.8164367675781,292.89373779296875,291.1571044921875,1.0,0.3353616595268249,0.979404628276825,0.979404628276825,1.0,1.0,-1.6659674644470217,0.7371151447296143,0.9288523197174072,0.3547261655330658,0.0,0.0,0.5795137286186218,65.7164535522461,37.0,-2.9008893966674805,-14001.3798828125,448.6247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,307.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.74609375,18000.0,0.0,0.0,0.3214824795722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930441617965698,0.5930503606796265,-6.210408173501492e-06,0.0,0.0003262638347223,0.0,0.0,40.96152114868164,0.0,0.0,0.0,0.4027698934078216,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.199233204126358,-3977.40478515625,304.1427307128906,0.8855512142181396,0.2809390723705292,0.291399598121643,292.9150085449219,297.1499938964844,293.1499938964844,0.1670394539833068,-3640.750732421875,304.13848876953125,0.845404863357544,0.244304284453392,0.2320197969675064,292.8625793457031,297.1499938964844,293.1499938964844,0.2690106332302093,-3927.7998046875,304.1323547363281,0.9664546251296996,0.3581588566303253,0.2504310011863708,292.8436889648437,297.1499938964844,293.1499938964844,0.3171286582946777,-6028.6162109375,304.1981506347656,0.9990000128746032,0.4572946429252624,0.3824093043804168,292.8316955566406,297.1499938964844,293.1499938964844,0.017776284366846,-4101.4931640625,304.1443786621094,0.5100885629653931,0.0577404908835887,0.2612738311290741,291.1708679199219,291.1499938964844,270.1189880371094,269.2879333496094,282.8327331542969,292.9091491699219,291.17266845703125,1.0,0.3253662586212158,0.9782664775848388,0.9782664775848388,1.0,1.0,-1.6557215452194214,0.7321785688400269,0.9235429763793944,0.3521265387535095,0.0,0.0,0.576246976852417,57.44963073730469,55.0,19.22907447814941,-13958.4453125,419.4644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,307.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.38671875,18000.0,0.0,0.0,0.3214316666126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893913507461548,0.5893975496292114,-6.19065713181044e-06,0.0,0.0003262122627347,0.0,0.0,40.51122283935547,0.0,0.0,0.0,0.4014226496219635,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.199233204126358,-3977.40478515625,304.1427307128906,0.8855512142181396,0.2809390723705292,0.291399598121643,292.9150085449219,297.1499938964844,293.1499938964844,0.1670394539833068,-3640.750732421875,304.13848876953125,0.845404863357544,0.244304284453392,0.2320197969675064,292.8625793457031,297.1499938964844,293.1499938964844,0.2690106332302093,-3927.7998046875,304.1323547363281,0.9664546251296996,0.3581588566303253,0.2504310011863708,292.8436889648437,297.1499938964844,293.1499938964844,0.3171286582946777,-6028.6162109375,304.1981506347656,0.9990000128746032,0.4572946429252624,0.3824093043804168,292.8316955566406,297.1499938964844,293.1499938964844,0.017776284366846,-4101.4931640625,304.1443786621094,0.5100885629653931,0.0577404908835887,0.2612738311290741,291.1708679199219,291.1499938964844,270.1189880371094,269.2879333496094,282.8327331542969,292.9091491699219,291.17266845703125,1.0,0.3253662586212158,0.9782664775848388,0.9782664775848388,1.0,1.0,-1.6557215452194214,0.7321785688400269,0.9235429763793944,0.3521265387535095,0.0,0.0,0.576246976852417,57.44963073730469,55.0,19.22907447814941,-13958.4453125,419.4644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,307.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.38671875,18000.0,0.0,0.0,0.3214316666126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893913507461548,0.5893975496292114,-6.19065713181044e-06,0.0,0.0003262122627347,0.0,0.0,40.51122283935547,0.0,0.0,0.0,0.4014226496219635,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000453323125839,-3990.107421875,304.1437683105469,0.896681547164917,0.2816713452339172,0.2922252416610718,292.9347839355469,297.1499938964844,293.1499938964844,0.1688170284032821,-3671.515625,304.1393127441406,0.8568539619445801,0.2462545931339264,0.2338996678590774,292.8842163085937,297.1499938964844,293.1499938964844,0.2718951106071472,-3960.8603515625,304.13336181640625,0.9792913198471068,0.3610509634017944,0.2524489164352417,292.79412841796875,297.1499938964844,293.1499938964844,0.3041417300701141,-5832.29833984375,304.2020874023437,0.9990000128746032,0.475122332572937,0.3697789311408996,292.8516540527344,297.1499938964844,293.1499938964844,0.0204104166477918,-4400.81103515625,304.14190673828125,0.5313107371330261,0.0617623552680015,0.2803101241588592,291.1689453125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.1670227050781,1.0,0.3255465626716614,0.9771283864974976,0.9771283864974976,1.0,1.0,-1.6689482927322388,0.7384536862373352,0.9304946064949036,0.3554461598396301,0.0,0.0,0.5731289386749268,55.17815017700195,73.0,-9.140350341796877,-13967.595703125,420.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,307.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.646484375,18000.0,0.0,0.0,0.3208992183208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810244083404541,0.581030547618866,-6.133510851213941e-06,0.0,0.0003256719210185,0.0,0.0,39.42845916748047,0.0,0.0,0.0,0.3984747529029846,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000453323125839,-3990.107421875,304.1437683105469,0.896681547164917,0.2816713452339172,0.2922252416610718,292.9347839355469,297.1499938964844,293.1499938964844,0.1688170284032821,-3671.515625,304.1393127441406,0.8568539619445801,0.2462545931339264,0.2338996678590774,292.8842163085937,297.1499938964844,293.1499938964844,0.2718951106071472,-3960.8603515625,304.13336181640625,0.9792913198471068,0.3610509634017944,0.2524489164352417,292.79412841796875,297.1499938964844,293.1499938964844,0.3041417300701141,-5832.29833984375,304.2020874023437,0.9990000128746032,0.475122332572937,0.3697789311408996,292.8516540527344,297.1499938964844,293.1499938964844,0.0204104166477918,-4400.81103515625,304.14190673828125,0.5313107371330261,0.0617623552680015,0.2803101241588592,291.1689453125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.1670227050781,1.0,0.3255465626716614,0.9771283864974976,0.9771283864974976,1.0,1.0,-1.6689482927322388,0.7384536862373352,0.9304946064949036,0.3554461598396301,0.0,0.0,0.5731289386749268,55.17815017700195,73.0,-9.140350341796877,-13967.595703125,420.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,307.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.646484375,18000.0,0.0,0.0,0.3208992183208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810244083404541,0.581030547618866,-6.133510851213941e-06,0.0,0.0003256719210185,0.0,0.0,39.42845916748047,0.0,0.0,0.0,0.3984747529029846,4.0,0.0,1.0
805260,293.0015869140625,297.1499938964844,293.1499938964844,0.2010499536991119,-4006.498046875,304.1441650390625,0.8892108798027039,0.2818620800971985,0.2926324605941772,292.9545288085937,297.1499938964844,293.1499938964844,0.170770913362503,-3705.903564453125,304.1396179199219,0.8515361547470093,0.2477016150951385,0.235453724861145,292.9051208496094,297.1499938964844,293.1499938964844,0.2753150761127472,-4000.6376953125,304.1331787109375,0.9737562537193298,0.3635476231575012,0.2543054521083832,292.7735900878906,297.1499938964844,293.1499938964844,0.3133455216884613,-5984.95361328125,304.16876220703125,0.9990000128746032,0.4883897006511688,0.3794293999671936,292.8729553222656,297.1499938964844,293.1499938964844,0.0228820983320474,-4659.2470703125,304.1405029296875,0.5375950336456299,0.065002903342247,0.2960071861743927,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8514404296875,292.9635925292969,291.1317443847656,1.0,0.333113819360733,0.9760637879371644,0.9760637879371644,1.0,1.0,-1.7038908004760742,0.7550106048583984,0.9488802552223206,0.3646523952484131,0.0,0.0,0.5772458910942078,57.83938980102539,91.0,-40.58082580566406,-14153.201171875,448.4653930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,307.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8671875,18000.0,0.0,0.0,0.3205069601535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841394662857056,0.5841456055641174,-6.133664555818541e-06,0.0,0.0003252738388255,0.0,0.0,39.717681884765625,0.0,0.0,0.0,0.3994107842445373,4.0,0.0,1.0
805320,293.0015869140625,297.1499938964844,293.1499938964844,0.2010499536991119,-4006.498046875,304.1441650390625,0.8892108798027039,0.2818620800971985,0.2926324605941772,292.9545288085937,297.1499938964844,293.1499938964844,0.170770913362503,-3705.903564453125,304.1396179199219,0.8515361547470093,0.2477016150951385,0.235453724861145,292.9051208496094,297.1499938964844,293.1499938964844,0.2753150761127472,-4000.6376953125,304.1331787109375,0.9737562537193298,0.3635476231575012,0.2543054521083832,292.7735900878906,297.1499938964844,293.1499938964844,0.3133455216884613,-5984.95361328125,304.16876220703125,0.9990000128746032,0.4883897006511688,0.3794293999671936,292.8729553222656,297.1499938964844,293.1499938964844,0.0228820983320474,-4659.2470703125,304.1405029296875,0.5375950336456299,0.065002903342247,0.2960071861743927,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8514404296875,292.9635925292969,291.1317443847656,1.0,0.333113819360733,0.9760637879371644,0.9760637879371644,1.0,1.0,-1.7038908004760742,0.7550106048583984,0.9488802552223206,0.3646523952484131,0.0,0.0,0.5772458910942078,57.83938980102539,91.0,-40.58082580566406,-14153.201171875,448.4653930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140869140625,307.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8671875,18000.0,0.0,0.0,0.3205069601535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841394662857056,0.5841456055641174,-6.133664555818541e-06,0.0,0.0003252738388255,0.0,0.0,39.717681884765625,0.0,0.0,0.0,0.3994107842445373,4.0,0.0,1.0
805380,293.0213623046875,297.1499938964844,293.1499938964844,0.2020129859447479,-4022.43017578125,304.1445007324219,0.8696976900100708,0.2816123962402344,0.2927184402942657,292.9739685058594,297.1499938964844,293.1499938964844,0.1726750433444976,-3739.565185546875,304.1399230957031,0.835407555103302,0.248714342713356,0.2367215752601623,292.92510986328125,297.1499938964844,293.1499938964844,0.2788778841495514,-4042.122802734375,304.13287353515625,0.9545206427574158,0.365694135427475,0.256012499332428,292.7983093261719,297.1499938964844,293.1499938964844,0.3390372693538666,-6389.85107421875,304.11944580078125,0.9990000128746032,0.4930115342140198,0.4051568806171417,292.8949890136719,297.1499938964844,293.1499938964844,0.0251918286085128,-4885.6982421875,304.13983154296875,0.5328218340873718,0.067555733025074,0.3092770874500274,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.8453369140625,292.9801940917969,291.0843200683594,1.0,0.3462749123573303,0.9749992489814758,0.9749992489814758,1.0,1.0,-1.7543668746948242,0.7789996266365051,0.9753672480583192,0.3780121803283691,0.0,0.0,0.5887202024459839,64.31900024414062,109.0,-58.79674911499024,-14485.4501953125,498.5030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9140625,18000.0,0.0,0.0,0.3211436569690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008819937705994,0.6008882522583008,-6.226112418517005e-06,0.0,0.0003259200020693,0.0,0.0,41.79268646240234,0.0,0.0,0.0,0.4053589403629303,4.0,0.0,1.0
805440,293.0213623046875,297.1499938964844,293.1499938964844,0.2020129859447479,-4022.43017578125,304.1445007324219,0.8696976900100708,0.2816123962402344,0.2927184402942657,292.9739685058594,297.1499938964844,293.1499938964844,0.1726750433444976,-3739.565185546875,304.1399230957031,0.835407555103302,0.248714342713356,0.2367215752601623,292.92510986328125,297.1499938964844,293.1499938964844,0.2788778841495514,-4042.122802734375,304.13287353515625,0.9545206427574158,0.365694135427475,0.256012499332428,292.7983093261719,297.1499938964844,293.1499938964844,0.3390372693538666,-6389.85107421875,304.11944580078125,0.9990000128746032,0.4930115342140198,0.4051568806171417,292.8949890136719,297.1499938964844,293.1499938964844,0.0251918286085128,-4885.6982421875,304.13983154296875,0.5328218340873718,0.067555733025074,0.3092770874500274,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.8453369140625,292.9801940917969,291.0843200683594,1.0,0.3462749123573303,0.9749992489814758,0.9749992489814758,1.0,1.0,-1.7543668746948242,0.7789996266365051,0.9753672480583192,0.3780121803283691,0.0,0.0,0.5887202024459839,64.31900024414062,109.0,-58.79674911499024,-14485.4501953125,498.5030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9140625,18000.0,0.0,0.0,0.3211436569690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008819937705994,0.6008882522583008,-6.226112418517005e-06,0.0,0.0003259200020693,0.0,0.0,41.79268646240234,0.0,0.0,0.0,0.4053589403629303,4.0,0.0,1.0
805500,293.0310974121094,297.1499938964844,293.1499938964844,0.2024014741182327,-4028.89111328125,304.1448059082031,0.8575507998466492,0.2813296020030975,0.2926473021507263,292.9835205078125,297.1499938964844,293.1499938964844,0.1735436171293258,-3754.904052734375,304.1401672363281,0.8251015543937683,0.2490671873092651,0.237254187464714,292.9347839355469,297.1499938964844,293.1499938964844,0.2806043028831482,-4062.1552734375,304.1328430175781,0.9407649636268616,0.3666433691978454,0.256812036037445,292.8272399902344,297.1499938964844,293.1499938964844,0.3567700684070587,-6663.51953125,304.0927734375,0.9990000128746032,0.4917906522750854,0.4225997924804687,292.9062805175781,297.1499938964844,293.1499938964844,0.0262385420501232,-4984.42431640625,304.1398010253906,0.5276673436164856,0.068570077419281,0.3149513900279999,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.8398742675781,292.9864501953125,291.060546875,1.0,0.3544443547725677,0.9744669795036316,0.9744669795036316,1.0,1.0,-1.7836458683013916,0.7929496765136719,0.9906961917877196,0.3857750594615936,0.0,0.0,0.5968670845031738,68.82434844970703,109.0,-62.28868103027344,-14692.7353515625,531.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,307.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17773.638671875,18000.0,0.0,0.0,0.322096586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143437027931213,0.6143500208854675,-6.31136890660855e-06,0.0,0.0003268870932515,0.0,0.0,43.5688362121582,0.0,0.0,0.0,0.4102942049503326,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.20272758603096,-4034.351318359375,304.1451416015625,0.8448423743247986,0.2809442579746246,0.2924999594688415,292.9929504394531,297.1499938964844,293.1499938964844,0.1743571460247039,-3769.26806640625,304.1404724121094,0.8138173222541809,0.2493210434913635,0.2377203404903412,292.9442443847656,297.1499938964844,293.1499938964844,0.2822948098182678,-4081.73291015625,304.1329040527344,0.92531418800354,0.3675135672092438,0.2575763165950775,292.86669921875,297.1499938964844,293.1499938964844,0.3771655559539795,-6973.8681640625,304.06610107421875,0.9990000128746032,0.4881442785263061,0.4423713982105255,292.91766357421875,297.1499938964844,293.1499938964844,0.0271326545625925,-5075.02587890625,304.1400146484375,0.5214279294013977,0.0694212093949318,0.319997638463974,291.0396423339844,291.1499938964844,270.1651916503906,269.3003845214844,282.8328857421875,292.9903564453125,291.03668212890625,1.0,0.3634271919727325,0.973621904850006,0.973621904850006,1.0,1.0,-1.81476640701294,0.8077930808067322,1.006973385810852,0.3940214812755584,0.0,0.0,0.6066269874572754,74.0960693359375,112.0,-63.92144775390625,-14920.6318359375,568.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021911621094,307.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17709.126953125,18000.0,0.0,0.0,0.3235741257667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311417818069458,0.6311482191085815,-6.42382656224072e-06,0.0,0.0003283866099081,0.0,0.0,45.88320159912109,0.0,0.0,0.0,0.4165744483470917,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.202633336186409,-4032.59765625,304.1470031738281,0.8207094669342041,0.2799996137619018,0.292031317949295,293.0108642578125,297.1499938964844,293.1499938964844,0.1753388047218322,-3786.011962890625,304.1420593261719,0.7899956107139587,0.2496660947799682,0.2385018914937973,292.9618835449219,297.1499938964844,293.1499938964844,0.2847662568092346,-4109.59814453125,304.13458251953125,0.8967481255531311,0.3691447675228119,0.259034514427185,292.9540405273437,297.1499938964844,293.1499938964844,0.3920251727104187,-7186.33447265625,304.0729675292969,0.9839541912078856,0.4775636196136474,0.4552013874053955,292.93951416015625,297.1499938964844,293.1499938964844,0.0285098124295473,-5216.58544921875,304.1409912109375,0.5087635517120361,0.070873849093914,0.3287606239318847,291.0233764648437,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0065612792969,291.0264587402344,1.0,0.3766849339008331,0.9719318747520448,0.9719318747520448,1.0,1.0,-1.8426340818405151,0.8209365606307983,1.0216975212097168,0.4018530249595642,0.0,0.0,0.6256261467933655,85.19939422607422,115.0,-11.167200088500977,-15242.810546875,622.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,307.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.943359375,18000.0,0.0,0.0,0.3281188607215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671298623085022,0.6713053584098816,-6.724652848788537e-06,0.0,0.0003329989267513,0.0,0.0,51.90854263305664,0.0,0.0,0.0,0.4319603145122528,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.202633336186409,-4032.59765625,304.1470031738281,0.8207094669342041,0.2799996137619018,0.292031317949295,293.0108642578125,297.1499938964844,293.1499938964844,0.1753388047218322,-3786.011962890625,304.1420593261719,0.7899956107139587,0.2496660947799682,0.2385018914937973,292.9618835449219,297.1499938964844,293.1499938964844,0.2847662568092346,-4109.59814453125,304.13458251953125,0.8967481255531311,0.3691447675228119,0.259034514427185,292.9540405273437,297.1499938964844,293.1499938964844,0.3920251727104187,-7186.33447265625,304.0729675292969,0.9839541912078856,0.4775636196136474,0.4552013874053955,292.93951416015625,297.1499938964844,293.1499938964844,0.0285098124295473,-5216.58544921875,304.1409912109375,0.5087635517120361,0.070873849093914,0.3287606239318847,291.0233764648437,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0065612792969,291.0264587402344,1.0,0.3766849339008331,0.9719318747520448,0.9719318747520448,1.0,1.0,-1.8426340818405151,0.8209365606307983,1.0216975212097168,0.4018530249595642,0.0,0.0,0.6256261467933655,85.19939422607422,115.0,-11.167200088500977,-15242.810546875,622.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,307.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.943359375,18000.0,0.0,0.0,0.3281188607215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671298623085022,0.6713053584098816,-6.724652848788537e-06,0.0,0.0003329989267513,0.0,0.0,51.90854263305664,0.0,0.0,0.0,0.4319603145122528,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2013472020626068,-4010.85888671875,304.15008544921875,0.8003798723220825,0.2787046134471893,0.2912307977676391,293.0282592773437,297.1499938964844,293.1499938964844,0.1752765476703643,-3783.660888671875,304.144775390625,0.7709790468215942,0.2496687322854995,0.2389959990978241,292.978759765625,297.1499938964844,293.1499938964844,0.285725325345993,-4119.154296875,304.1380615234375,0.8759493827819824,0.3704924881458282,0.2603216469287872,292.9999389648437,297.1499938964844,293.1499938964844,0.3873978853225708,-7101.95361328125,304.105712890625,0.9573659896850586,0.4731580913066864,0.4499298334121704,292.95965576171875,297.1499938964844,293.1499938964844,0.0300972443073987,-5325.953125,304.1414489746094,0.4994969367980957,0.0721254795789718,0.336503118276596,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0297241210937,291.0634765625,1.0,0.3861956000328064,0.9702417850494384,0.9702417850494384,1.0,1.0,-1.8472013473510744,0.8230868577957153,1.0241144895553589,0.402921199798584,0.0,0.0,0.634414792060852,95.25240325927734,118.0,27.50183868408203,-15319.44921875,657.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32110595703125,307.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.6953125,18000.0,0.0,0.0,0.3337239623069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959603428840637,0.6959673166275024,-6.961242434044834e-06,0.0,0.0003386874159332,0.0,0.0,56.16055679321289,0.0,0.0,0.0,0.442062109708786,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2013472020626068,-4010.85888671875,304.15008544921875,0.8003798723220825,0.2787046134471893,0.2912307977676391,293.0282592773437,297.1499938964844,293.1499938964844,0.1752765476703643,-3783.660888671875,304.144775390625,0.7709790468215942,0.2496687322854995,0.2389959990978241,292.978759765625,297.1499938964844,293.1499938964844,0.285725325345993,-4119.154296875,304.1380615234375,0.8759493827819824,0.3704924881458282,0.2603216469287872,292.9999389648437,297.1499938964844,293.1499938964844,0.3873978853225708,-7101.95361328125,304.105712890625,0.9573659896850586,0.4731580913066864,0.4499298334121704,292.95965576171875,297.1499938964844,293.1499938964844,0.0300972443073987,-5325.953125,304.1414489746094,0.4994969367980957,0.0721254795789718,0.336503118276596,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0297241210937,291.0634765625,1.0,0.3861956000328064,0.9702417850494384,0.9702417850494384,1.0,1.0,-1.8472013473510744,0.8230868577957153,1.0241144895553589,0.402921199798584,0.0,0.0,0.634414792060852,95.25240325927734,118.0,27.50183868408203,-15319.44921875,657.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32110595703125,307.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.6953125,18000.0,0.0,0.0,0.3337239623069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959603428840637,0.6959673166275024,-6.961242434044834e-06,0.0,0.0003386874159332,0.0,0.0,56.16055679321289,0.0,0.0,0.0,0.442062109708786,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999640315771103,-3988.021240234375,304.1523742675781,0.7860149145126343,0.2771589457988739,0.2900157868862152,293.04498291015625,297.1499938964844,293.1499938964844,0.1750524938106537,-3778.932861328125,304.1468811035156,0.7586919665336609,0.2493613958358764,0.2390656769275665,292.99462890625,297.1499938964844,293.1499938964844,0.2866790890693664,-4129.10791015625,304.14044189453125,0.8629277348518372,0.3716076612472534,0.2613480985164642,293.0245666503906,297.1499938964844,293.1499938964844,0.3862330913543701,-7077.107421875,304.12213134765625,0.9392193555831908,0.4719419777393341,0.4485620558261871,292.9779663085937,297.1499938964844,293.1499938964844,0.0312147326767444,-5419.71435546875,304.1424255371094,0.4942696690559387,0.0732284784317016,0.3429819643497467,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487365722656,291.0856628417969,1.0,0.393520325422287,0.9686533808708192,0.9686533808708192,1.0,1.0,-1.8533859252929688,0.8259893655776978,1.027396559715271,0.4045145511627197,0.0,0.0,0.6416985988616943,102.8182601928711,121.0,30.23673248291016,-15377.7978515625,685.7407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156616210937,306.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.046875,18000.0,0.0,0.0,0.3395326435565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139430642127991,0.7139502167701721,-7.127721346478211e-06,0.0,0.0003445824549999,0.0,0.0,59.34661865234375,0.0,0.0,0.0,0.449450671672821,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999640315771103,-3988.021240234375,304.1523742675781,0.7860149145126343,0.2771589457988739,0.2900157868862152,293.04498291015625,297.1499938964844,293.1499938964844,0.1750524938106537,-3778.932861328125,304.1468811035156,0.7586919665336609,0.2493613958358764,0.2390656769275665,292.99462890625,297.1499938964844,293.1499938964844,0.2866790890693664,-4129.10791015625,304.14044189453125,0.8629277348518372,0.3716076612472534,0.2613480985164642,293.0245666503906,297.1499938964844,293.1499938964844,0.3862330913543701,-7077.107421875,304.12213134765625,0.9392193555831908,0.4719419777393341,0.4485620558261871,292.9779663085937,297.1499938964844,293.1499938964844,0.0312147326767444,-5419.71435546875,304.1424255371094,0.4942696690559387,0.0732284784317016,0.3429819643497467,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487365722656,291.0856628417969,1.0,0.393520325422287,0.9686533808708192,0.9686533808708192,1.0,1.0,-1.8533859252929688,0.8259893655776978,1.027396559715271,0.4045145511627197,0.0,0.0,0.6416985988616943,102.8182601928711,121.0,30.23673248291016,-15377.7978515625,685.7407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156616210937,306.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.046875,18000.0,0.0,0.0,0.3395326435565948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139430642127991,0.7139502167701721,-7.127721346478211e-06,0.0,0.0003445824549999,0.0,0.0,59.34661865234375,0.0,0.0,0.0,0.449450671672821,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983712166547775,-3961.95458984375,304.1542053222656,0.775187075138092,0.2754265069961548,0.288535326719284,293.060791015625,297.1499938964844,293.1499938964844,0.1745718419551849,-3769.881103515625,304.1487121582031,0.7497655749320984,0.2488122880458831,0.2388372868299484,293.0093994140625,297.1499938964844,293.1499938964844,0.2874148786067962,-4136.708984375,304.14239501953125,0.8538269996643066,0.3725512027740478,0.2622049152851105,293.0415954589844,297.1499938964844,293.1499938964844,0.385953813791275,-7068.2607421875,304.1317749023437,0.9262098670005798,0.4716571271419525,0.4483830630779266,292.9944763183594,297.1499938964844,293.1499938964844,0.0322066210210323,-5501.9658203125,304.143310546875,0.4909480512142181,0.074236199259758,0.3487159609794616,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0649719238281,291.1062316894531,1.0,0.3993923664093017,0.9670649766921996,0.9670649766921996,1.0,1.0,-1.8592654466629028,0.828746497631073,1.0305190086364746,0.4060235321521759,0.0,0.0,0.6463152170181274,108.8628158569336,124.0,29.17813301086425,-15427.4697265625,709.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9906005859375,306.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.431640625,18000.0,0.0,0.0,0.3451968431472778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263985872268677,0.7264058589935303,-7.24873552826466e-06,0.0,0.0003503308980725,0.0,0.0,61.6522102355957,0.0,0.0,0.0,0.4546223282814026,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983712166547775,-3961.95458984375,304.1542053222656,0.775187075138092,0.2754265069961548,0.288535326719284,293.060791015625,297.1499938964844,293.1499938964844,0.1745718419551849,-3769.881103515625,304.1487121582031,0.7497655749320984,0.2488122880458831,0.2388372868299484,293.0093994140625,297.1499938964844,293.1499938964844,0.2874148786067962,-4136.708984375,304.14239501953125,0.8538269996643066,0.3725512027740478,0.2622049152851105,293.0415954589844,297.1499938964844,293.1499938964844,0.385953813791275,-7068.2607421875,304.1317749023437,0.9262098670005798,0.4716571271419525,0.4483830630779266,292.9944763183594,297.1499938964844,293.1499938964844,0.0322066210210323,-5501.9658203125,304.143310546875,0.4909480512142181,0.074236199259758,0.3487159609794616,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0649719238281,291.1062316894531,1.0,0.3993923664093017,0.9670649766921996,0.9670649766921996,1.0,1.0,-1.8592654466629028,0.828746497631073,1.0305190086364746,0.4060235321521759,0.0,0.0,0.6463152170181274,108.8628158569336,124.0,29.17813301086425,-15427.4697265625,709.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9906005859375,306.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.431640625,18000.0,0.0,0.0,0.3451968431472778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263985872268677,0.7264058589935303,-7.24873552826466e-06,0.0,0.0003503308980725,0.0,0.0,61.6522102355957,0.0,0.0,0.0,0.4546223282814026,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1975018382072448,-3947.77880859375,304.155029296875,0.7705877423286438,0.2744918763637543,0.2877084016799927,293.0683898925781,297.1499938964844,293.1499938964844,0.1742438375949859,-3763.867919921875,304.1495361328125,0.7460417747497559,0.2484520375728607,0.2386265099048614,293.016357421875,297.1499938964844,293.1499938964844,0.2877067327499389,-4139.6787109375,304.14324951171875,0.8501534461975098,0.3729630708694458,0.262580007314682,293.0487976074219,297.1499938964844,293.1499938964844,0.3858707249164581,-7065.3037109375,304.1352233886719,0.92094624042511,0.4716162085533142,0.4484261572360992,293.0021057128906,297.1499938964844,293.1499938964844,0.0326629877090454,-5539.5126953125,304.1436767578125,0.4896884858608246,0.0747056230902671,0.3513582646846771,291.114990234375,291.1499938964844,270.2677917480469,269.35919189453125,282.90826416015625,293.07244873046875,291.1163330078125,1.0,0.4019292294979095,0.9662708044052124,0.9662708044052124,1.0,1.0,-1.8618243932724,0.8299432396888733,1.0318810939788818,0.4066734611988067,0.0,0.0,0.6476287841796875,111.4986801147461,124.0,28.80023002624512,-15448.9306640625,719.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9579162597656,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.484375,18000.0,0.0,0.0,0.3478788733482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305471301078796,0.730554461479187,-7.291556812560884e-06,0.0,0.000353052833816,0.0,0.0,62.44828414916992,0.0,0.0,0.0,0.4563653469085693,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.196585401892662,-3932.856689453125,304.1557922363281,0.7663592100143433,0.273512065410614,0.2868273556232452,293.07574462890625,297.1499938964844,293.1499938964844,0.1738601177930832,-3756.904541015625,304.1503295898437,0.7426410913467407,0.2480361014604568,0.2383561581373214,293.0230712890625,297.1499938964844,293.1499938964844,0.2879500389099121,-4142.11376953125,304.1440124511719,0.8468719720840454,0.3733366727828979,0.2629232108592987,293.0554504394531,297.1499938964844,293.1499938964844,0.385767787694931,-7062.33837890625,304.1380920410156,0.9162713289260864,0.4715879559516907,0.4484888613224029,293.0093688964844,297.1499938964844,293.1499938964844,0.0330942794680595,-5574.82666015625,304.14404296875,0.4885938763618469,0.0751514732837677,0.3538637161254883,291.1250915527344,291.1499938964844,270.2827453613281,269.368896484375,282.9182434082031,293.07958984375,291.12646484375,1.0,0.4042613208293915,0.9655951857566832,0.9655951857566832,1.0,1.0,-1.8640761375427248,0.8309975862503052,1.0330785512924194,0.4072431921958923,0.0,0.0,0.648274302482605,113.94945526123048,112.0,28.55237579345703,-15467.4814453125,729.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9440002441406,306.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.40625,18000.0,0.0,0.0,0.3504184186458587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332752346992493,0.7332825660705566,-7.322121746256016e-06,0.0,0.0003556301526259,0.0,0.0,62.99101638793945,0.0,0.0,0.0,0.4575300514698028,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.1944371312856674,-3897.877197265625,304.1574401855469,0.76548171043396,0.271464467048645,0.2847158014774322,293.0897827148437,297.1499938964844,293.1499938964844,0.172751173377037,-3737.009033203125,304.1520690917969,0.742683470249176,0.2470727413892746,0.2374589890241623,293.0356140136719,297.1499938964844,293.1499938964844,0.2880928516387939,-4143.00732421875,304.1457824707031,0.8484216928482056,0.3740087449550628,0.2633848488330841,293.0675048828125,297.1499938964844,293.1499938964844,0.3852238655090332,-7051.951171875,304.1429443359375,0.9176010489463806,0.4715399146080017,0.4484131336212158,293.022705078125,297.1499938964844,293.1499938964844,0.0337155573070049,-5624.8916015625,304.1449890136719,0.4911295473575592,0.0760074704885482,0.3576129376888275,291.14678955078125,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.09283447265625,291.14825439453125,1.0,0.4034118354320526,0.9642438888549804,0.9642438888549804,1.0,1.0,-1.8657617568969729,0.8317539095878601,1.034007906913757,0.4076389670372009,0.0,0.0,0.6472927331924438,113.27267456054688,100.0,30.227914810180664,-15484.982421875,728.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9711608886719,306.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.3549402058124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341384291648865,0.7341458201408386,-7.343599918385735e-06,0.0,0.0003602191864047,0.0,0.0,63.24188232421875,0.0,0.0,0.0,0.4579791128635406,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.1944371312856674,-3897.877197265625,304.1574401855469,0.76548171043396,0.271464467048645,0.2847158014774322,293.0897827148437,297.1499938964844,293.1499938964844,0.172751173377037,-3737.009033203125,304.1520690917969,0.742683470249176,0.2470727413892746,0.2374589890241623,293.0356140136719,297.1499938964844,293.1499938964844,0.2880928516387939,-4143.00732421875,304.1457824707031,0.8484216928482056,0.3740087449550628,0.2633848488330841,293.0675048828125,297.1499938964844,293.1499938964844,0.3852238655090332,-7051.951171875,304.1429443359375,0.9176010489463806,0.4715399146080017,0.4484131336212158,293.022705078125,297.1499938964844,293.1499938964844,0.0337155573070049,-5624.8916015625,304.1449890136719,0.4911295473575592,0.0760074704885482,0.3576129376888275,291.14678955078125,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.09283447265625,291.14825439453125,1.0,0.4034118354320526,0.9642438888549804,0.9642438888549804,1.0,1.0,-1.8657617568969729,0.8317539095878601,1.034007906913757,0.4076389670372009,0.0,0.0,0.6472927331924438,113.27267456054688,100.0,30.227914810180664,-15484.982421875,728.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9711608886719,306.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.3549402058124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341384291648865,0.7341458201408386,-7.343599918385735e-06,0.0,0.0003602191864047,0.0,0.0,63.24188232421875,0.0,0.0,0.0,0.4579791128635406,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920651495456695,-3859.29296875,304.1589050292969,0.7702087163925171,0.269321858882904,0.282337337732315,293.1028137207031,297.1499938964844,293.1499938964844,0.171367660164833,-3712.38232421875,304.1536865234375,0.7478004097938538,0.2459563612937927,0.236259788274765,293.04693603515625,297.1499938964844,293.1499938964844,0.2879913747310638,-4141.18310546875,304.1473388671875,0.8561198711395264,0.3746101558208465,0.2636780440807342,293.0780944824219,297.1499938964844,293.1499938964844,0.384419709444046,-7038.3955078125,304.1466064453125,0.9269912838935852,0.471477746963501,0.4481748640537262,293.0344543457031,297.1499938964844,293.1499938964844,0.034176517277956,-5661.4873046875,304.1459045410156,0.4972500205039978,0.0768473222851753,0.3605178594589233,291.1685485839844,291.1499938964844,270.3500061035156,269.41436767578125,282.962646484375,293.1048278808594,291.1698913574219,1.0,0.3991220891475677,0.9628926515579224,0.9628926515579224,1.0,1.0,-1.86539363861084,0.8315317034721375,1.0338618755340576,0.4074633419513702,0.0,0.0,0.6433483362197876,108.5548858642578,88.0,29.873027801513672,-15477.4580078125,713.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678100585937,306.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.798828125,18000.0,0.0,0.0,0.3585146367549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283781170845032,0.7283853888511658,-7.306786756089423e-06,0.0,0.0003638467751443,0.0,0.0,62.27968978881836,0.0,0.0,0.0,0.4557332992553711,4.0,0.0,1.0
