time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920651495456695,-3859.29296875,304.1589050292969,0.7702087163925171,0.269321858882904,0.282337337732315,293.1028137207031,297.1499938964844,293.1499938964844,0.171367660164833,-3712.38232421875,304.1536865234375,0.7478004097938538,0.2459563612937927,0.236259788274765,293.04693603515625,297.1499938964844,293.1499938964844,0.2879913747310638,-4141.18310546875,304.1473388671875,0.8561198711395264,0.3746101558208465,0.2636780440807342,293.0780944824219,297.1499938964844,293.1499938964844,0.384419709444046,-7038.3955078125,304.1466064453125,0.9269912838935852,0.471477746963501,0.4481748640537262,293.0344543457031,297.1499938964844,293.1499938964844,0.034176517277956,-5661.4873046875,304.1459045410156,0.4972500205039978,0.0768473222851753,0.3605178594589233,291.1685485839844,291.1499938964844,270.3500061035156,269.41436767578125,282.962646484375,293.1048278808594,291.1698913574219,1.0,0.3991220891475677,0.9628926515579224,0.9628926515579224,1.0,1.0,-1.86539363861084,0.8315317034721375,1.0338618755340576,0.4074633419513702,0.0,0.0,0.6433483362197876,108.5548858642578,88.0,29.873027801513672,-15477.4580078125,713.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678100585937,306.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.798828125,18000.0,0.0,0.0,0.3585146367549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283781170845032,0.7283853888511658,-7.306786756089423e-06,0.0,0.0003638467751443,0.0,0.0,62.27968978881836,0.0,0.0,0.0,0.4557332992553711,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894167363643646,-3816.202880859375,304.1603698730469,0.77885502576828,0.2668295204639435,0.2795895338058471,293.1161499023437,297.1499938964844,293.1499938964844,0.1696717143058776,-3682.332763671875,304.1552734375,0.7565426826477051,0.2444513440132141,0.2346843481063842,293.0579833984375,297.1499938964844,293.1499938964844,0.2876652181148529,-4136.85888671875,304.1487731933594,0.8684372305870056,0.3749776184558868,0.2637853324413299,293.08837890625,297.1499938964844,293.1499938964844,0.3833792209625244,-7021.84033203125,304.1494445800781,0.9420727491378784,0.4712154865264892,0.4477213025093078,293.04571533203125,297.1499938964844,293.1499938964844,0.034459076821804,-5683.306640625,304.14678955078125,0.505971372127533,0.0774963945150375,0.3624473214149475,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1900939941406,1.0,0.3924802541732788,0.9615839123725892,0.9615839123725892,1.0,1.0,-1.862536072731018,0.8301160931587219,1.032420039176941,0.4066312313079834,0.0,0.0,0.6368165612220764,101.47310638427734,76.0,28.636499404907227,-15442.392578125,688.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22564697265625,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18119.828125,18000.0,0.0,0.0,0.360965371131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167671322822571,0.7167743444442749,-7.217563961603446e-06,0.0,0.0003663339593913,0.0,0.0,60.270286560058594,0.0,0.0,0.0,0.4511081278324127,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894167363643646,-3816.202880859375,304.1603698730469,0.77885502576828,0.2668295204639435,0.2795895338058471,293.1161499023437,297.1499938964844,293.1499938964844,0.1696717143058776,-3682.332763671875,304.1552734375,0.7565426826477051,0.2444513440132141,0.2346843481063842,293.0579833984375,297.1499938964844,293.1499938964844,0.2876652181148529,-4136.85888671875,304.1487731933594,0.8684372305870056,0.3749776184558868,0.2637853324413299,293.08837890625,297.1499938964844,293.1499938964844,0.3833792209625244,-7021.84033203125,304.1494445800781,0.9420727491378784,0.4712154865264892,0.4477213025093078,293.04571533203125,297.1499938964844,293.1499938964844,0.034459076821804,-5683.306640625,304.14678955078125,0.505971372127533,0.0774963945150375,0.3624473214149475,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1900939941406,1.0,0.3924802541732788,0.9615839123725892,0.9615839123725892,1.0,1.0,-1.862536072731018,0.8301160931587219,1.032420039176941,0.4066312313079834,0.0,0.0,0.6368165612220764,101.47310638427734,76.0,28.636499404907227,-15442.392578125,688.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22564697265625,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18119.828125,18000.0,0.0,0.0,0.360965371131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167671322822571,0.7167743444442749,-7.217563961603446e-06,0.0,0.0003663339593913,0.0,0.0,60.270286560058594,0.0,0.0,0.0,0.4511081278324127,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1864000856876373,-3767.045654296875,304.16192626953125,0.7907207608222961,0.2639844119548797,0.2763761878013611,293.1299743652344,297.1499938964844,293.1499938964844,0.1675473153591156,-3644.760986328125,304.1570739746094,0.7683684229850769,0.2425040155649185,0.2326128333806991,293.0690002441406,297.1499938964844,293.1499938964844,0.2870233356952667,-4128.94189453125,304.1502380371094,0.8848448395729065,0.3750773668289184,0.2636530995368957,293.0986022949219,297.1499938964844,293.1499938964844,0.3819996118545532,-7000.59033203125,304.15191650390625,0.960853099822998,0.4707026481628418,0.446963906288147,293.0568542480469,297.1499938964844,293.1499938964844,0.0344589352607727,-5681.70361328125,304.1478576660156,0.5169693231582642,0.0778767243027687,0.3628690540790558,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167541503906,293.1289367675781,291.20977783203125,1.0,0.3841270506381988,0.9602751135826112,0.9602751135826112,1.0,1.0,-1.8561333417892456,0.8270031809806824,1.029130220413208,0.4048496186733246,0.0,0.0,0.6276618838310242,93.03277587890624,64.0,27.37602424621582,-15369.22265625,656.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43670654296875,307.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.07421875,18000.0,0.0,0.0,0.3621427714824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994967460632324,0.6995038390159607,-7.0810765464557335e-06,0.0,0.0003675288753584,0.0,0.0,57.33114242553711,0.0,0.0,0.0,0.4442429840564728,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1864000856876373,-3767.045654296875,304.16192626953125,0.7907207608222961,0.2639844119548797,0.2763761878013611,293.1299743652344,297.1499938964844,293.1499938964844,0.1675473153591156,-3644.760986328125,304.1570739746094,0.7683684229850769,0.2425040155649185,0.2326128333806991,293.0690002441406,297.1499938964844,293.1499938964844,0.2870233356952667,-4128.94189453125,304.1502380371094,0.8848448395729065,0.3750773668289184,0.2636530995368957,293.0986022949219,297.1499938964844,293.1499938964844,0.3819996118545532,-7000.59033203125,304.15191650390625,0.960853099822998,0.4707026481628418,0.446963906288147,293.0568542480469,297.1499938964844,293.1499938964844,0.0344589352607727,-5681.70361328125,304.1478576660156,0.5169693231582642,0.0778767243027687,0.3628690540790558,291.2085876464844,291.1499938964844,270.43096923828125,269.47247314453125,283.0167541503906,293.1289367675781,291.20977783203125,1.0,0.3841270506381988,0.9602751135826112,0.9602751135826112,1.0,1.0,-1.8561333417892456,0.8270031809806824,1.029130220413208,0.4048496186733246,0.0,0.0,0.6276618838310242,93.03277587890624,64.0,27.37602424621582,-15369.22265625,656.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43670654296875,307.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.07421875,18000.0,0.0,0.0,0.3621427714824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994967460632324,0.6995038390159607,-7.0810765464557335e-06,0.0,0.0003675288753584,0.0,0.0,57.33114242553711,0.0,0.0,0.0,0.4442429840564728,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848278045654297,-3741.41748046875,304.1626281738281,0.7980342507362366,0.2624898850917816,0.2746663391590118,293.13677978515625,297.1499938964844,293.1499938964844,0.1663850992918014,-3624.236328125,304.15789794921875,0.7756543755531311,0.2414175868034362,0.2314440757036209,293.0743103027344,297.1499938964844,293.1499938964844,0.2866442501544952,-4124.36181640625,304.15087890625,0.8947718739509583,0.3750607073307037,0.2635251879692077,293.1035461425781,297.1499938964844,293.1499938964844,0.3812516033649444,-6989.2451171875,304.1529235839844,0.9712060689926147,0.4703836441040039,0.4465057849884033,293.062255859375,297.1499938964844,293.1499938964844,0.034385859966278,-5674.94189453125,304.1483764648437,0.5236034393310547,0.0779977962374687,0.3626672029495239,291.21734619140625,291.1499938964844,270.4534606933594,269.4891052246094,283.0319519042969,293.1348571777344,291.2184143066406,1.0,0.3794491589069366,0.959620714187622,0.959620714187622,1.0,1.0,-1.8519991636276243,0.825001060962677,1.0269981622695925,0.4037072360515594,0.0,0.0,0.6222846508026123,88.4442367553711,64.0,25.5925235748291,-15319.306640625,639.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5598449707031,307.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3984375,18000.0,0.0,0.0,0.3622136414051056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688967227935791,0.6889742612838745,-6.997346190473763e-06,0.0,0.0003676007909234,0.0,0.0,55.57931518554688,0.0,0.0,0.0,0.4400834739208221,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832357794046402,-3715.463134765625,304.1632080078125,0.8063698410987854,0.260959267616272,0.2729087471961975,293.1434936523437,297.1499938964844,293.1499938964844,0.1651799529790878,-3602.970458984375,304.1586303710937,0.7840015888214111,0.2402713298797607,0.2302079498767852,293.0794677734375,297.1499938964844,293.1499938964844,0.2862478792667389,-4119.61962890625,304.1514587402344,0.9060264825820924,0.3750081062316894,0.2633657455444336,293.1083374023437,297.1499938964844,293.1499938964844,0.3804905414581299,-6977.79541015625,304.1537780761719,0.9818991422653198,0.4700312614440918,0.4460074007511139,293.0674743652344,297.1499938964844,293.1499938964844,0.0342787988483905,-5665.44482421875,304.1488647460937,0.5311669111251831,0.0780834928154945,0.3622598350048065,291.2250061035156,291.1499938964844,270.476806640625,269.50653076171875,283.047607421875,293.1405944824219,291.22589111328125,1.0,0.3744978010654449,0.9590144157409668,0.9590144157409668,1.0,1.0,-1.847401022911072,0.8227793574333191,1.0246217250823977,0.4024418592453003,0.0,0.0,0.6165127158164978,83.67289733886719,52.0,23.16403579711914,-15261.970703125,620.9783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69268798828125,307.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18213.294921875,18000.0,0.0,0.0,0.3619327545166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774870157241821,0.6774939298629761,-6.906132966832956e-06,0.0,0.0003673157189041,0.0,0.0,53.70697021484375,0.0,0.0,0.0,0.435571014881134,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.180020734667778,-3663.01025390625,304.1641540527344,0.8241026401519775,0.257811963558197,0.2692986130714416,293.1563415527344,297.1499938964844,293.1499938964844,0.1626769006252288,-3558.819580078125,304.159912109375,0.8029510974884033,0.2378300428390503,0.2275862097740173,293.0892028808594,297.1499938964844,293.1499938964844,0.2854270935058594,-4109.9052734375,304.1523132324219,0.9339932203292848,0.3748171925544739,0.2629831433296203,293.1165771484375,297.1499938964844,293.1499938964844,0.3753040730953216,-6897.74853515625,304.1620788574219,0.9990000128746032,0.4694068133831024,0.4409513473510742,293.0773010253906,297.1499938964844,293.1499938964844,0.0340027511119842,-5641.513671875,304.1496887207031,0.5484783053398132,0.0781786441802978,0.3610593378543854,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514587402344,291.238525390625,1.0,0.3637454211711883,0.9578017592430116,0.9578017592430116,1.0,1.0,-1.8326619863510127,0.8156368136405945,1.017025113105774,0.39860799908638,0.0,0.0,0.6040078401565552,74.18742370605469,40.0,20.42691802978516,-15109.81640625,580.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,307.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.361328125,18000.0,0.0,0.0,0.3603008985519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524911522865295,0.6524978876113892,-6.709475655952701e-06,0.0,0.0003656595945358,0.0,0.0,49.77433013916016,0.0,0.0,0.0,0.4258363842964172,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.180020734667778,-3663.01025390625,304.1641540527344,0.8241026401519775,0.257811963558197,0.2692986130714416,293.1563415527344,297.1499938964844,293.1499938964844,0.1626769006252288,-3558.819580078125,304.159912109375,0.8029510974884033,0.2378300428390503,0.2275862097740173,293.0892028808594,297.1499938964844,293.1499938964844,0.2854270935058594,-4109.9052734375,304.1523132324219,0.9339932203292848,0.3748171925544739,0.2629831433296203,293.1165771484375,297.1499938964844,293.1499938964844,0.3753040730953216,-6897.74853515625,304.1620788574219,0.9990000128746032,0.4694068133831024,0.4409513473510742,293.0773010253906,297.1499938964844,293.1499938964844,0.0340027511119842,-5641.513671875,304.1496887207031,0.5484783053398132,0.0781786441802978,0.3610593378543854,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514587402344,291.238525390625,1.0,0.3637454211711883,0.9578017592430116,0.9578017592430116,1.0,1.0,-1.8326619863510127,0.8156368136405945,1.017025113105774,0.39860799908638,0.0,0.0,0.6040078401565552,74.18742370605469,40.0,20.42691802978516,-15109.81640625,580.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,307.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.361328125,18000.0,0.0,0.0,0.3603008985519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524911522865295,0.6524978876113892,-6.709475655952701e-06,0.0,0.0003656595945358,0.0,0.0,49.77433013916016,0.0,0.0,0.0,0.4258363842964172,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763775497674942,-3602.805419921875,304.16552734375,0.8385131359100342,0.2545556128025055,0.2657019197940826,293.1683959960937,297.1499938964844,293.1499938964844,0.1597288697957992,-3506.1474609375,304.1615295410156,0.8182114362716675,0.2352225482463836,0.2249158471822738,293.0982666015625,297.1499938964844,293.1499938964844,0.2838893234729767,-4091.428955078125,304.15411376953125,0.9578936696052552,0.374519795179367,0.2626124620437622,293.09478759765625,297.1499938964844,293.1499938964844,0.345162570476532,-6438.5478515625,304.20806884765625,0.9990000128746032,0.4745817482471466,0.4115159809589386,293.08612060546875,297.1499938964844,293.1499938964844,0.0336500145494937,-5609.26708984375,304.150390625,0.5638189911842346,0.0782344937324523,0.3601397573947906,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.2809143066406,1.0,0.350792795419693,0.9565891623497008,0.9565891623497008,1.0,1.0,-1.7886793613433838,0.7945727705955505,0.9941065907478333,0.3868452906608581,0.0,0.0,0.5843921899795532,66.48124694824219,43.0,48.23249816894531,-14770.7265625,527.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.0234375,18000.0,0.0,0.0,0.3569191992282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187147498130798,0.6187211871147156,-6.470602329500252e-06,0.0,0.0003622276126407,0.0,0.0,44.89300155639648,0.0,0.0,0.0,0.413030594587326,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763775497674942,-3602.805419921875,304.16552734375,0.8385131359100342,0.2545556128025055,0.2657019197940826,293.1683959960937,297.1499938964844,293.1499938964844,0.1597288697957992,-3506.1474609375,304.1615295410156,0.8182114362716675,0.2352225482463836,0.2249158471822738,293.0982666015625,297.1499938964844,293.1499938964844,0.2838893234729767,-4091.428955078125,304.15411376953125,0.9578936696052552,0.374519795179367,0.2626124620437622,293.09478759765625,297.1499938964844,293.1499938964844,0.345162570476532,-6438.5478515625,304.20806884765625,0.9990000128746032,0.4745817482471466,0.4115159809589386,293.08612060546875,297.1499938964844,293.1499938964844,0.0336500145494937,-5609.26708984375,304.150390625,0.5638189911842346,0.0782344937324523,0.3601397573947906,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.2809143066406,1.0,0.350792795419693,0.9565891623497008,0.9565891623497008,1.0,1.0,-1.7886793613433838,0.7945727705955505,0.9941065907478333,0.3868452906608581,0.0,0.0,0.5843921899795532,66.48124694824219,43.0,48.23249816894531,-14770.7265625,527.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,307.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.0234375,18000.0,0.0,0.0,0.3569191992282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187147498130798,0.6187211871147156,-6.470602329500252e-06,0.0,0.0003622276126407,0.0,0.0,44.89300155639648,0.0,0.0,0.0,0.413030594587326,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1730060875415802,-3547.379638671875,304.1659240722656,0.8483421802520752,0.2510711550712585,0.2619852125644684,293.1804504394531,297.1499938964844,293.1499938964844,0.156960517168045,-3457.029296875,304.1622619628906,0.8279943466186523,0.2323136627674102,0.2220737934112548,293.1073608398437,297.1499938964844,293.1499938964844,0.2827858626842499,-4078.53173828125,304.154541015625,0.9737669825553894,0.3739845752716064,0.2621561288833618,293.04718017578125,297.1499938964844,293.1499938964844,0.3238793015480041,-6117.6708984375,304.223388671875,0.9990000128746032,0.4856134355068207,0.3911291062831878,293.0944519042969,297.1499938964844,293.1499938964844,0.0333814360201358,-5585.58837890625,304.15069580078125,0.5749709010124207,0.0781624838709831,0.3591319322586059,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705017089844,291.2982177734375,1.0,0.3419547379016876,0.9556711316108704,0.9556711316108704,1.0,1.0,-1.7551370859146118,0.7785905003547668,0.9765465259552002,0.3777231574058532,0.0,0.0,0.5628687143325806,61.3591194152832,61.0,25.538373947143555,-14398.4462890625,490.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.3512972593307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762276649475098,0.5762338638305664,-6.170015694806352e-06,0.0,0.0003565220686141,0.0,0.0,39.17742156982422,0.0,0.0,0.0,0.3974387049674988,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1730060875415802,-3547.379638671875,304.1659240722656,0.8483421802520752,0.2510711550712585,0.2619852125644684,293.1804504394531,297.1499938964844,293.1499938964844,0.156960517168045,-3457.029296875,304.1622619628906,0.8279943466186523,0.2323136627674102,0.2220737934112548,293.1073608398437,297.1499938964844,293.1499938964844,0.2827858626842499,-4078.53173828125,304.154541015625,0.9737669825553894,0.3739845752716064,0.2621561288833618,293.04718017578125,297.1499938964844,293.1499938964844,0.3238793015480041,-6117.6708984375,304.223388671875,0.9990000128746032,0.4856134355068207,0.3911291062831878,293.0944519042969,297.1499938964844,293.1499938964844,0.0333814360201358,-5585.58837890625,304.15069580078125,0.5749709010124207,0.0781624838709831,0.3591319322586059,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705017089844,291.2982177734375,1.0,0.3419547379016876,0.9556711316108704,0.9556711316108704,1.0,1.0,-1.7551370859146118,0.7785905003547668,0.9765465259552002,0.3777231574058532,0.0,0.0,0.5628687143325806,61.3591194152832,61.0,25.538373947143555,-14398.4462890625,490.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,307.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.3512972593307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762276649475098,0.5762338638305664,-6.170015694806352e-06,0.0,0.0003565220686141,0.0,0.0,39.17742156982422,0.0,0.0,0.0,0.3974387049674988,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701925545930862,-3501.728271484375,304.165283203125,0.8434369564056396,0.2473702132701873,0.2582460343837738,293.1925048828125,297.1499938964844,293.1499938964844,0.1546227484941482,-3416.1796875,304.1620483398437,0.823594331741333,0.2291014790534973,0.2191302925348281,293.116455078125,297.1499938964844,293.1499938964844,0.2825773060321808,-4076.697998046875,304.1533203125,0.9720278382301332,0.3732218444347381,0.2616768479347229,293.0126647949219,297.1499938964844,293.1499938964844,0.3244131207466125,-6137.0712890625,304.19708251953125,0.9990000128746032,0.495284765958786,0.3926180601119995,293.1022644042969,297.1499938964844,293.1499938964844,0.0333499312400817,-5584.26220703125,304.1505126953125,0.5736956596374512,0.0779818296432495,0.3585233986377716,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1849975585937,291.27783203125,1.0,0.3419190645217895,0.9547531008720398,0.9547531008720398,1.0,1.0,-1.7481601238250732,0.7753005623817444,0.972859501838684,0.3755935728549957,0.0,0.0,0.5460975766181946,61.50971984863281,79.0,-19.891286849975582,-14168.0576171875,486.2123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161865234375,307.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.814453125,18000.0,0.0,0.0,0.3438189029693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402732491493225,0.5402792096138,-5.909494575462304e-06,0.0,0.0003489324881229,0.0,0.0,34.66917419433594,0.0,0.0,0.0,0.3844036757946014,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701925545930862,-3501.728271484375,304.165283203125,0.8434369564056396,0.2473702132701873,0.2582460343837738,293.1925048828125,297.1499938964844,293.1499938964844,0.1546227484941482,-3416.1796875,304.1620483398437,0.823594331741333,0.2291014790534973,0.2191302925348281,293.116455078125,297.1499938964844,293.1499938964844,0.2825773060321808,-4076.697998046875,304.1533203125,0.9720278382301332,0.3732218444347381,0.2616768479347229,293.0126647949219,297.1499938964844,293.1499938964844,0.3244131207466125,-6137.0712890625,304.19708251953125,0.9990000128746032,0.495284765958786,0.3926180601119995,293.1022644042969,297.1499938964844,293.1499938964844,0.0333499312400817,-5584.26220703125,304.1505126953125,0.5736956596374512,0.0779818296432495,0.3585233986377716,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1849975585937,291.27783203125,1.0,0.3419190645217895,0.9547531008720398,0.9547531008720398,1.0,1.0,-1.7481601238250732,0.7753005623817444,0.972859501838684,0.3755935728549957,0.0,0.0,0.5460975766181946,61.50971984863281,79.0,-19.891286849975582,-14168.0576171875,486.2123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161865234375,307.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.814453125,18000.0,0.0,0.0,0.3438189029693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402732491493225,0.5402792096138,-5.909494575462304e-06,0.0,0.0003489324881229,0.0,0.0,34.66917419433594,0.0,0.0,0.0,0.3844036757946014,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689532995223999,-3481.829833984375,304.1647644042969,0.836338996887207,0.2454496920108795,0.2563626170158386,293.1984558105469,297.1499938964844,293.1499938964844,0.1535780876874923,-3398.1416015625,304.1617736816406,0.8167925477027893,0.2273949980735778,0.2176161557435989,293.1209411621094,297.1499938964844,293.1499938964844,0.2827599644660949,-4079.27685546875,304.1523742675781,0.9655197262763976,0.3727695643901825,0.2614261507987976,293.0102844238281,297.1499938964844,293.1499938964844,0.3318697512149811,-6257.55859375,304.1749267578125,0.9990000128746032,0.4975040555000305,0.4003529250621795,293.10614013671875,297.1499938964844,293.1499938964844,0.0333924405276775,-5589.25927734375,304.1503295898437,0.5689879655838013,0.0778250023722648,0.3582523167133331,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,283.2230834960937,293.1902160644531,291.2562561035156,1.0,0.3444727063179016,0.9542940258979796,0.9542940258979796,1.0,1.0,-1.75303053855896,0.7776238322257996,0.9754067063331604,0.3767913579940796,0.0,0.0,0.5409144163131714,63.25215911865234,79.0,-38.90945816040039,-14124.8759765625,494.4669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3512878417969,307.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.376953125,18000.0,0.0,0.0,0.3397065997123718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279809236526489,0.5279867053031921,-5.815296844957629e-06,0.0,0.0003447590279392,0.0,0.0,33.17770004272461,0.0,0.0,0.0,0.3799158334732055,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677374243736267,-3462.30859375,304.1642761230469,0.8271068930625916,0.2434816509485244,0.2544677853584289,293.204345703125,297.1499938964844,293.1499938964844,0.1525385081768036,-3380.19482421875,304.1614990234375,0.8074629306793213,0.2256243973970413,0.2160745114088058,293.1253356933594,297.1499938964844,293.1499938964844,0.2829965949058532,-4082.478759765625,304.1515197753906,0.9557676315307616,0.3722736537456512,0.261169284582138,293.0188293457031,297.1499938964844,293.1499938964844,0.3431777656078338,-6436.01806640625,304.1498107910156,0.9990000128746032,0.4976047873497009,0.4118182063102722,293.11016845703125,297.1499938964844,293.1499938964844,0.0334205105900764,-5593.18408203125,304.1502380371094,0.5621674060821533,0.0775900110602378,0.3578494787216186,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.23541259765625,293.1954040527344,291.23248291015625,1.0,0.3484490811824798,0.9538185596466064,0.9538185596466064,1.0,1.0,-1.7621705532073977,0.7819783687591553,0.9801921844482422,0.3791324496269226,0.0,0.0,0.5375373363494873,65.93836212158203,97.0,-52.02130508422852,-14120.61328125,508.3216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5100402832031,308.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.974609375,18000.0,0.0,0.0,0.3355516791343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193250179290771,0.5193307399749756,-5.746487204305595e-06,0.0,0.0003405423194635,0.0,0.0,32.13882827758789,0.0,0.0,0.0,0.3767270445823669,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653195172548294,-3423.41845703125,304.16357421875,0.8034918904304504,0.2393900156021118,0.2506224811077118,293.2159729003906,297.1499938964844,293.1499938964844,0.1504304260015487,-3343.739501953125,304.16119384765625,0.7830789685249329,0.2218867540359497,0.2128988951444625,293.1339416503906,297.1499938964844,293.1499938964844,0.2835642397403717,-4089.93310546875,304.15008544921875,0.9284324645996094,0.3711540400981903,0.260633260011673,293.0682983398437,297.1499938964844,293.1499938964844,0.3755209743976593,-6934.2421875,304.0959167480469,0.9990000128746032,0.4909905791282654,0.443773865699768,293.11895751953125,297.1499938964844,293.1499938964844,0.03334541618824,-5590.3095703125,304.1502990722656,0.5439823865890503,0.0768239125609397,0.3562387228012085,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598675429821014,0.95286762714386,0.95286762714386,1.0,1.0,-1.7901273965835571,0.7953038811683655,0.9948235750198364,0.3864102065563202,0.0,0.0,0.5363630056381226,73.86089324951172,100.0,-66.43193054199219,-14209.12109375,550.6351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70831298828125,308.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.376953125,18000.0,0.0,0.0,0.3276754915714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122082233428955,0.512213945388794,-5.676133696397301e-06,0.0,0.0003325489524286,0.0,0.0,31.23516273498535,0.0,0.0,0.0,0.3739417195320129,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653195172548294,-3423.41845703125,304.16357421875,0.8034918904304504,0.2393900156021118,0.2506224811077118,293.2159729003906,297.1499938964844,293.1499938964844,0.1504304260015487,-3343.739501953125,304.16119384765625,0.7830789685249329,0.2218867540359497,0.2128988951444625,293.1339416503906,297.1499938964844,293.1499938964844,0.2835642397403717,-4089.93310546875,304.15008544921875,0.9284324645996094,0.3711540400981903,0.260633260011673,293.0682983398437,297.1499938964844,293.1499938964844,0.3755209743976593,-6934.2421875,304.0959167480469,0.9990000128746032,0.4909905791282654,0.443773865699768,293.11895751953125,297.1499938964844,293.1499938964844,0.03334541618824,-5590.3095703125,304.1502990722656,0.5439823865890503,0.0768239125609397,0.3562387228012085,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.180908203125,1.0,0.3598675429821014,0.95286762714386,0.95286762714386,1.0,1.0,-1.7901273965835571,0.7953038811683655,0.9948235750198364,0.3864102065563202,0.0,0.0,0.5363630056381226,73.86089324951172,100.0,-66.43193054199219,-14209.12109375,550.6351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70831298828125,308.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.376953125,18000.0,0.0,0.0,0.3276754915714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122082233428955,0.512213945388794,-5.676133696397301e-06,0.0,0.0003325489524286,0.0,0.0,31.23516273498535,0.0,0.0,0.0,0.3739417195320129,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624444723129272,-3376.134033203125,304.16387939453125,0.778052031993866,0.2351949661970138,0.2466937601566314,293.2269287109375,297.1499938964844,293.1499938964844,0.1478554010391235,-3298.173828125,304.16180419921875,0.7587936520576477,0.2179935276508331,0.2095962166786193,293.14178466796875,297.1499938964844,293.1499938964844,0.2834489941596985,-4088.81494140625,304.1503295898437,0.9009903073310852,0.3699700236320495,0.2600701451301574,293.14141845703125,297.1499938964844,293.1499938964844,0.3901766836643219,-7145.978515625,304.0928649902344,0.98740416765213,0.4782102108001709,0.4564519822597503,293.1278381347656,297.1499938964844,293.1499938964844,0.0329389721155166,-5557.822265625,304.15087890625,0.525218665599823,0.0758077204227447,0.3534912765026092,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,283.2834167480469,293.2049255371094,291.1595458984375,1.0,0.3684006929397583,0.9519166350364684,0.9519166350364684,1.0,1.0,-1.793481707572937,0.7967791557312012,0.9967026114463806,0.387566328048706,0.0,0.0,0.5379342436790466,82.84867095947266,103.0,-24.92049026489257,-14250.201171875,580.2794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735595703125,308.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7890625,18000.0,0.0,0.0,0.3210667073726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149561166763306,0.5149617791175842,-5.678741672454635e-06,0.0,0.0003258418873883,0.0,0.0,31.46770668029785,0.0,0.0,0.0,0.3746139407157898,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624444723129272,-3376.134033203125,304.16387939453125,0.778052031993866,0.2351949661970138,0.2466937601566314,293.2269287109375,297.1499938964844,293.1499938964844,0.1478554010391235,-3298.173828125,304.16180419921875,0.7587936520576477,0.2179935276508331,0.2095962166786193,293.14178466796875,297.1499938964844,293.1499938964844,0.2834489941596985,-4088.81494140625,304.1503295898437,0.9009903073310852,0.3699700236320495,0.2600701451301574,293.14141845703125,297.1499938964844,293.1499938964844,0.3901766836643219,-7145.978515625,304.0928649902344,0.98740416765213,0.4782102108001709,0.4564519822597503,293.1278381347656,297.1499938964844,293.1499938964844,0.0329389721155166,-5557.822265625,304.15087890625,0.525218665599823,0.0758077204227447,0.3534912765026092,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,283.2834167480469,293.2049255371094,291.1595458984375,1.0,0.3684006929397583,0.9519166350364684,0.9519166350364684,1.0,1.0,-1.793481707572937,0.7967791557312012,0.9967026114463806,0.387566328048706,0.0,0.0,0.5379342436790466,82.84867095947266,103.0,-24.92049026489257,-14250.201171875,580.2794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735595703125,308.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7890625,18000.0,0.0,0.0,0.3210667073726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149561166763306,0.5149617791175842,-5.678741672454635e-06,0.0,0.0003258418873883,0.0,0.0,31.46770668029785,0.0,0.0,0.0,0.3746139407157898,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588046848773956,-3314.9091796875,304.165283203125,0.755846381187439,0.2308359146118164,0.2426636219024658,293.2375793457031,297.1499938964844,293.1499938964844,0.1445410102605819,-3238.173095703125,304.1633605957031,0.738060712814331,0.2138855457305908,0.2061575949192047,293.14947509765625,297.1499938964844,293.1499938964844,0.282032310962677,-4071.798095703125,304.15252685546875,0.8788236379623413,0.3686180114746094,0.2594470679759979,293.1785888671875,297.1499938964844,293.1499938964844,0.3825277686119079,-7021.68212890625,304.1239318847656,0.9605947136878968,0.4708234369754791,0.4483857452869415,293.1360778808594,297.1499938964844,293.1499938964844,0.032259002327919,-5498.92333984375,304.1517028808594,0.5093647241592407,0.0746988356113433,0.3504012823104858,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.18365478515625,1.0,0.3738264143466949,0.9505218863487244,0.9505218863487244,1.0,1.0,-1.7708606719970703,0.7859610915184021,0.9848995804786682,0.3813930749893188,0.0,0.0,0.531305730342865,91.631591796875,106.0,8.838353157043457,-14031.533203125,591.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893310546875,308.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.59765625,18000.0,0.0,0.0,0.315275490283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067039132118225,0.5067095756530762,-5.647891612170497e-06,0.0,0.0003199645434506,0.0,0.0,30.66655158996582,0.0,0.0,0.0,0.372011125087738,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588046848773956,-3314.9091796875,304.165283203125,0.755846381187439,0.2308359146118164,0.2426636219024658,293.2375793457031,297.1499938964844,293.1499938964844,0.1445410102605819,-3238.173095703125,304.1633605957031,0.738060712814331,0.2138855457305908,0.2061575949192047,293.14947509765625,297.1499938964844,293.1499938964844,0.282032310962677,-4071.798095703125,304.15252685546875,0.8788236379623413,0.3686180114746094,0.2594470679759979,293.1785888671875,297.1499938964844,293.1499938964844,0.3825277686119079,-7021.68212890625,304.1239318847656,0.9605947136878968,0.4708234369754791,0.4483857452869415,293.1360778808594,297.1499938964844,293.1499938964844,0.032259002327919,-5498.92333984375,304.1517028808594,0.5093647241592407,0.0746988356113433,0.3504012823104858,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.18365478515625,1.0,0.3738264143466949,0.9505218863487244,0.9505218863487244,1.0,1.0,-1.7708606719970703,0.7859610915184021,0.9848995804786682,0.3813930749893188,0.0,0.0,0.531305730342865,91.631591796875,106.0,8.838353157043457,-14031.533203125,591.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893310546875,308.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.59765625,18000.0,0.0,0.0,0.315275490283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067039132118225,0.5067095756530762,-5.647891612170497e-06,0.0,0.0003199645434506,0.0,0.0,30.66655158996582,0.0,0.0,0.0,0.372011125087738,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552596390247345,-3255.418212890625,304.1661071777344,0.7403712868690491,0.226374089717865,0.2383857071399688,293.2479248046875,297.1499938964844,293.1499938964844,0.1412211060523986,-3178.217529296875,304.1644287109375,0.7232637405395508,0.2095678895711898,0.2024017423391342,293.15692138671875,297.1499938964844,293.1499938964844,0.2808346450328827,-4057.76416015625,304.1536865234375,0.8640840649604797,0.3671176433563232,0.2586296200752258,293.19512939453125,297.1499938964844,293.1499938964844,0.3788856565952301,-6962.26318359375,304.138427734375,0.9409735798835754,0.4667239189147949,0.4442707300186157,293.1435852050781,297.1499938964844,293.1499938964844,0.0315151587128639,-5435.64306640625,304.1523742675781,0.4986241459846496,0.0735241398215293,0.3464849889278412,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.2288818359375,291.18865966796875,1.0,0.3775621950626373,0.9491271376609802,0.9491271376609802,1.0,1.0,-1.7512587308883667,0.776584804058075,0.9746739268302916,0.3760591745376587,0.0,0.0,0.5258852243423462,98.19847106933594,109.0,8.090598106384277,-13808.345703125,597.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63751220703125,308.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.3097382485866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973205626010895,0.4973261654376983,-5.592288289335556e-06,0.0,0.0003143449430353,0.0,0.0,29.677793502807617,0.0,0.0,0.0,0.3688406646251678,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552596390247345,-3255.418212890625,304.1661071777344,0.7403712868690491,0.226374089717865,0.2383857071399688,293.2479248046875,297.1499938964844,293.1499938964844,0.1412211060523986,-3178.217529296875,304.1644287109375,0.7232637405395508,0.2095678895711898,0.2024017423391342,293.15692138671875,297.1499938964844,293.1499938964844,0.2808346450328827,-4057.76416015625,304.1536865234375,0.8640840649604797,0.3671176433563232,0.2586296200752258,293.19512939453125,297.1499938964844,293.1499938964844,0.3788856565952301,-6962.26318359375,304.138427734375,0.9409735798835754,0.4667239189147949,0.4442707300186157,293.1435852050781,297.1499938964844,293.1499938964844,0.0315151587128639,-5435.64306640625,304.1523742675781,0.4986241459846496,0.0735241398215293,0.3464849889278412,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.2288818359375,291.18865966796875,1.0,0.3775621950626373,0.9491271376609802,0.9491271376609802,1.0,1.0,-1.7512587308883667,0.776584804058075,0.9746739268302916,0.3760591745376587,0.0,0.0,0.5258852243423462,98.19847106933594,109.0,8.090598106384277,-13808.345703125,597.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63751220703125,308.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.3097382485866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973205626010895,0.4973261654376983,-5.592288289335556e-06,0.0,0.0003143449430353,0.0,0.0,29.677793502807617,0.0,0.0,0.0,0.3688406646251678,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.153474360704422,-3225.3857421875,304.1664123535156,0.7339908480644226,0.2241307944059372,0.2362061589956283,293.2528686523437,297.1499938964844,293.1499938964844,0.1395141184329986,-3147.310546875,304.1649169921875,0.7168012857437134,0.2073565870523452,0.200447678565979,293.16046142578125,297.1499938964844,293.1499938964844,0.2802044451236725,-4050.426025390625,304.1541442871094,0.8582688570022583,0.3663357496261596,0.2581802904605865,293.2003173828125,297.1499938964844,293.1499938964844,0.3775345385074615,-6940.6201171875,304.1429443359375,0.9330101013183594,0.465129017829895,0.4427840411663055,293.14703369140625,297.1499938964844,293.1499938964844,0.0311234835535287,-5402.23779296875,304.15264892578125,0.4942463636398315,0.072931133210659,0.3443855047225952,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.3933410644531,293.23321533203125,291.18994140625,1.0,0.3789928555488586,0.9484297037124634,0.9484297037124634,1.0,1.0,-1.7417912483215332,0.77205890417099,0.9697323441505432,0.3734844624996185,0.0,0.0,0.5230653285980225,100.95765686035156,109.0,5.827512741088867,-13694.9638671875,599.2079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60986328125,307.9635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.359375,18000.0,0.0,0.0,0.3070682883262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492425799369812,0.4924313724040985,-5.56367058379692e-06,0.0,0.0003116352891083,0.0,0.0,29.171295166015625,0.0,0.0,0.0,0.3671951293945312,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.151690736413002,-3195.330810546875,304.1666564941406,0.7281492352485657,0.2218827605247497,0.2340100258588791,293.25762939453125,297.1499938964844,293.1499938964844,0.1377881169319152,-3116.002197265625,304.16534423828125,0.7105304002761841,0.2051167339086532,0.198455274105072,293.1638488769531,297.1499938964844,293.1499938964844,0.2795668542385101,-4043.028076171875,304.154541015625,0.8531306982040405,0.3655365705490112,0.2577112019062042,293.2045593261719,297.1499938964844,293.1499938964844,0.3763133287429809,-6921.34228515625,304.1464538574219,0.9259214997291564,0.4636603593826294,0.4414542317390442,293.1502380371094,297.1499938964844,293.1499938964844,0.0307264532893896,-5368.30224609375,304.15289306640625,0.4902489781379699,0.0723358243703842,0.3422299325466156,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4141845703125,293.2371520996094,291.1904296875,1.0,0.3802115321159363,0.9479860663414,0.9479860663414,1.0,1.0,-1.7323579788208008,0.7675617933273315,0.9647961854934692,0.3709299862384796,0.0,0.0,0.5203119516372681,103.4757843017578,112.0,3.844380140304565,-13583.2666015625,600.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5819702148437,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.259765625,18000.0,0.0,0.0,0.3044554591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876508116722107,0.4876563549041748,-5.53545078219031e-06,0.0,0.0003089835809078,0.0,0.0,28.680784225463867,0.0,0.0,0.0,0.3655877113342285,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481094807386398,-3134.7783203125,304.1670837402344,0.7173794507980347,0.2173746228218078,0.2295807898044586,293.26666259765625,297.1499938964844,293.1499938964844,0.134266048669815,-3051.881591796875,304.1661071777344,0.6983101963996887,0.2005571275949478,0.1943708062171936,293.1702575683594,297.1499938964844,293.1499938964844,0.2782260477542877,-4027.49951171875,304.1552734375,0.84430330991745,0.3638870120048523,0.2567212581634521,293.2113647460937,297.1499938964844,293.1499938964844,0.3739793002605438,-6885.248046875,304.1514587402344,0.9138262867927552,0.460896372795105,0.4390070140361786,293.1561279296875,297.1499938964844,293.1499938964844,0.0299170296639204,-5298.3095703125,304.1532592773437,0.4828622043132782,0.0711345449090004,0.3377755880355835,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821545541286468,0.947098672389984,0.947098672389984,1.0,1.0,-1.7133543491363523,0.7585121989250183,0.9548421502113342,0.3657882809638977,0.0,0.0,0.5147731900215149,107.97047424316406,100.0,1.792238473892212,-13361.9521484375,600.3118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.14453125,18000.0,0.0,0.0,0.2993955910205841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782679677009582,0.4782734513282776,-5.480937488755444e-06,0.0,0.0003038484719581,0.0,0.0,27.73514747619629,0.0,0.0,0.0,0.3624466955661773,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481094807386398,-3134.7783203125,304.1670837402344,0.7173794507980347,0.2173746228218078,0.2295807898044586,293.26666259765625,297.1499938964844,293.1499938964844,0.134266048669815,-3051.881591796875,304.1661071777344,0.6983101963996887,0.2005571275949478,0.1943708062171936,293.1702575683594,297.1499938964844,293.1499938964844,0.2782260477542877,-4027.49951171875,304.1552734375,0.84430330991745,0.3638870120048523,0.2567212581634521,293.2113647460937,297.1499938964844,293.1499938964844,0.3739793002605438,-6885.248046875,304.1514587402344,0.9138262867927552,0.460896372795105,0.4390070140361786,293.1561279296875,297.1499938964844,293.1499938964844,0.0299170296639204,-5298.3095703125,304.1532592773437,0.4828622043132782,0.0711345449090004,0.3377755880355835,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.45556640625,293.2441711425781,291.1911315917969,1.0,0.3821545541286468,0.947098672389984,0.947098672389984,1.0,1.0,-1.7133543491363523,0.7585121989250183,0.9548421502113342,0.3657882809638977,0.0,0.0,0.5147731900215149,107.97047424316406,100.0,1.792238473892212,-13361.9521484375,600.3118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.14453125,18000.0,0.0,0.0,0.2993955910205841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782679677009582,0.4782734513282776,-5.480937488755444e-06,0.0,0.0003038484719581,0.0,0.0,27.73514747619629,0.0,0.0,0.0,0.3624466955661773,4.0,0.0,1.0
