time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443534940481186,-3070.875732421875,304.16766357421875,0.7132920026779175,0.2128989100456237,0.2249299585819244,293.27490234375,297.1499938964844,293.1499938964844,0.1305000931024551,-2982.874267578125,304.1670227050781,0.6934007406234741,0.1959332078695297,0.1899953931570053,293.176025390625,297.1499938964844,293.1499938964844,0.2765983343124389,-4008.583251953125,304.1562194824219,0.8438513278961182,0.3622062802314758,0.2555409371852875,293.216796875,297.1499938964844,293.1499938964844,0.3714101910591125,-6846.2802734375,304.1552429199219,0.9128379225730896,0.458238422870636,0.4364719986915588,293.1612243652344,297.1499938964844,293.1499938964844,0.0285958480089902,-5218.3798828125,304.1544189453125,0.4803915619850158,0.0699475109577179,0.3323124945163727,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.4974060058594,293.25018310546875,291.1935119628906,1.0,0.3785234093666076,0.946211278438568,0.946211278438568,1.0,1.0,-1.6922266483306885,0.7484638690948486,0.9437627196311952,0.3600969612598419,0.0,0.0,0.508890688419342,107.0062026977539,88.0,3.337796688079834,-13133.4443359375,583.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.654296875,18000.0,0.0,0.0,0.2945161163806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687239825725555,0.4687294065952301,-5.4275810725812335e-06,0.0,0.0002988964261021,0.0,0.0,26.80109024047852,0.0,0.0,0.0,0.3592907190322876,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443534940481186,-3070.875732421875,304.16766357421875,0.7132920026779175,0.2128989100456237,0.2249299585819244,293.27490234375,297.1499938964844,293.1499938964844,0.1305000931024551,-2982.874267578125,304.1670227050781,0.6934007406234741,0.1959332078695297,0.1899953931570053,293.176025390625,297.1499938964844,293.1499938964844,0.2765983343124389,-4008.583251953125,304.1562194824219,0.8438513278961182,0.3622062802314758,0.2555409371852875,293.216796875,297.1499938964844,293.1499938964844,0.3714101910591125,-6846.2802734375,304.1552429199219,0.9128379225730896,0.458238422870636,0.4364719986915588,293.1612243652344,297.1499938964844,293.1499938964844,0.0285958480089902,-5218.3798828125,304.1544189453125,0.4803915619850158,0.0699475109577179,0.3323124945163727,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.4974060058594,293.25018310546875,291.1935119628906,1.0,0.3785234093666076,0.946211278438568,0.946211278438568,1.0,1.0,-1.6922266483306885,0.7484638690948486,0.9437627196311952,0.3600969612598419,0.0,0.0,0.508890688419342,107.0062026977539,88.0,3.337796688079834,-13133.4443359375,583.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.654296875,18000.0,0.0,0.0,0.2945161163806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687239825725555,0.4687294065952301,-5.4275810725812335e-06,0.0,0.0002988964261021,0.0,0.0,26.80109024047852,0.0,0.0,0.0,0.3592907190322876,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405380070209503,-3005.601318359375,304.1681213378906,0.7142524123191833,0.2085070163011551,0.2201947420835495,293.2821655273437,297.1499938964844,293.1499938964844,0.1265977919101715,-2910.93115234375,304.1678466796875,0.6936772465705872,0.1912930607795715,0.1854464560747146,293.1809997558594,297.1499938964844,293.1499938964844,0.2747973501682281,-3987.6611328125,304.1571655273437,0.8493419885635376,0.3605329990386963,0.2542513608932495,293.22125244140625,297.1499938964844,293.1499938964844,0.3686550855636596,-6805.0029296875,304.1580505371094,0.9196028113365172,0.4556427896022796,0.4338524937629699,293.1654052734375,297.1499938964844,293.1499938964844,0.0277146641165018,-5117.2509765625,304.1543884277344,0.481737345457077,0.0688138902187347,0.3263477981090545,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.2552185058594,291.1966552734375,1.0,0.3714962303638458,0.9453730583190918,0.9453730583190918,1.0,1.0,-1.6699668169021606,0.7379003167152405,0.9320665597915648,0.3540986776351928,0.0,0.0,0.5024715065956116,102.19444274902344,76.0,4.053778171539307,-12896.35546875,554.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43231201171875,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.021484375,18000.0,0.0,0.0,0.2897273004055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584252834320068,0.4584306478500366,-5.372062332753558e-06,0.0,0.0002940363774541,0.0,0.0,25.822509765625,0.0,0.0,0.0,0.3559368252754211,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405380070209503,-3005.601318359375,304.1681213378906,0.7142524123191833,0.2085070163011551,0.2201947420835495,293.2821655273437,297.1499938964844,293.1499938964844,0.1265977919101715,-2910.93115234375,304.1678466796875,0.6936772465705872,0.1912930607795715,0.1854464560747146,293.1809997558594,297.1499938964844,293.1499938964844,0.2747973501682281,-3987.6611328125,304.1571655273437,0.8493419885635376,0.3605329990386963,0.2542513608932495,293.22125244140625,297.1499938964844,293.1499938964844,0.3686550855636596,-6805.0029296875,304.1580505371094,0.9196028113365172,0.4556427896022796,0.4338524937629699,293.1654052734375,297.1499938964844,293.1499938964844,0.0277146641165018,-5117.2509765625,304.1543884277344,0.481737345457077,0.0688138902187347,0.3263477981090545,291.1965026855469,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.2552185058594,291.1966552734375,1.0,0.3714962303638458,0.9453730583190918,0.9453730583190918,1.0,1.0,-1.6699668169021606,0.7379003167152405,0.9320665597915648,0.3540986776351928,0.0,0.0,0.5024715065956116,102.19444274902344,76.0,4.053778171539307,-12896.35546875,554.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43231201171875,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.021484375,18000.0,0.0,0.0,0.2897273004055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584252834320068,0.4584306478500366,-5.372062332753558e-06,0.0,0.0002940363774541,0.0,0.0,25.822509765625,0.0,0.0,0.0,0.3559368252754211,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367253363132476,-2940.0224609375,304.1684265136719,0.7188484072685242,0.2041878849267959,0.2154368460178375,293.2886047363281,297.1499938964844,293.1499938964844,0.1226296573877334,-2837.322509765625,304.1684875488281,0.6977088451385498,0.1866378039121627,0.1807912141084671,293.18536376953125,297.1499938964844,293.1499938964844,0.2729034125804901,-3965.683349609375,304.1579284667969,0.8594537973403931,0.3588607311248779,0.252895712852478,293.2249755859375,297.1499938964844,293.1499938964844,0.3657965660095215,-6762.51953125,304.1601257324219,0.9324015974998474,0.4530824422836303,0.4311790764331817,293.1688232421875,297.1499938964844,293.1499938964844,0.0267785638570785,-5019.94873046875,304.1545104980469,0.4858230948448181,0.0677283778786659,0.3201732635498047,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.58038330078125,293.2594299316406,291.19976806640625,1.0,0.3621442019939422,0.9445348381996156,0.9445348381996156,1.0,1.0,-1.647159457206726,0.7270961999893188,0.920063316822052,0.3479568660259247,0.0,0.0,0.495647132396698,95.03607177734376,64.0,4.247720718383789,-12656.9638671875,520.0300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40313720703125,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.900390625,18000.0,0.0,0.0,0.2849521338939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476458728313446,0.4476511776447296,-5.315171165420907e-06,0.0,0.0002891902113333,0.0,0.0,24.825645446777344,0.0,0.0,0.0,0.3524596691131592,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367253363132476,-2940.0224609375,304.1684265136719,0.7188484072685242,0.2041878849267959,0.2154368460178375,293.2886047363281,297.1499938964844,293.1499938964844,0.1226296573877334,-2837.322509765625,304.1684875488281,0.6977088451385498,0.1866378039121627,0.1807912141084671,293.18536376953125,297.1499938964844,293.1499938964844,0.2729034125804901,-3965.683349609375,304.1579284667969,0.8594537973403931,0.3588607311248779,0.252895712852478,293.2249755859375,297.1499938964844,293.1499938964844,0.3657965660095215,-6762.51953125,304.1601257324219,0.9324015974998474,0.4530824422836303,0.4311790764331817,293.1688232421875,297.1499938964844,293.1499938964844,0.0267785638570785,-5019.94873046875,304.1545104980469,0.4858230948448181,0.0677283778786659,0.3201732635498047,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.58038330078125,293.2594299316406,291.19976806640625,1.0,0.3621442019939422,0.9445348381996156,0.9445348381996156,1.0,1.0,-1.647159457206726,0.7270961999893188,0.920063316822052,0.3479568660259247,0.0,0.0,0.495647132396698,95.03607177734376,64.0,4.247720718383789,-12656.9638671875,520.0300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40313720703125,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.900390625,18000.0,0.0,0.0,0.2849521338939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476458728313446,0.4476511776447296,-5.315171165420907e-06,0.0,0.0002891902113333,0.0,0.0,24.825645446777344,0.0,0.0,0.0,0.3524596691131592,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348273009061813,-2907.239501953125,304.16851806640625,0.7222828269004822,0.2020505666732788,0.2130570411682129,293.29156494140625,297.1499938964844,293.1499938964844,0.1206304803490638,-2800.05859375,304.16876220703125,0.7009617686271667,0.1843016594648361,0.1784332245588302,293.1873779296875,297.1499938964844,293.1499938964844,0.2719320952892303,-3954.41845703125,304.1582336425781,0.866168737411499,0.3580217659473419,0.2521995007991791,293.22662353515625,297.1499938964844,293.1499938964844,0.3643412888050079,-6740.97998046875,304.1609191894531,0.9407461881637572,0.4518097937107086,0.4298277199268341,293.1703186035156,297.1499938964844,293.1499938964844,0.0262223910540342,-4969.78515625,304.1546936035156,0.4887188374996185,0.0671988725662231,0.3170423805713653,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,283.6008605957031,293.26129150390625,291.20123291015625,1.0,0.3568243086338043,0.9441156983375548,0.9441156983375548,1.0,1.0,-1.6356267929077148,0.721640408039093,0.913986325263977,0.344853013753891,0.0,0.0,0.4920929670333862,90.87092590332033,64.0,4.145954608917236,-12536.8017578125,501.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935546875,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0625,18000.0,0.0,0.0,0.282551497220993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420923888683319,0.4420976936817169,-5.286428404360777e-06,0.0,0.0002867538423743,0.0,0.0,24.3231258392334,0.0,0.0,0.0,0.3506830930709839,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329369992017746,-2874.498046875,304.1686096191406,0.7264430522918701,0.1999256908893585,0.2106786966323852,293.2943725585937,297.1499938964844,293.1499938964844,0.1186242327094078,-2762.5380859375,304.16900634765625,0.7050137519836426,0.1819580495357513,0.1760576367378235,293.1892395019531,297.1499938964844,293.1499938964844,0.2709485590457916,-3943.015380859375,304.1585388183594,0.8740314841270447,0.3571794331073761,0.2514931857585907,293.2281494140625,297.1499938964844,293.1499938964844,0.3628742098808288,-6719.30859375,304.1615905761719,0.950172483921051,0.4505400061607361,0.4284687042236328,293.1716613769531,297.1499938964844,293.1499938964844,0.0256830174475908,-4919.93701171875,304.1548156738281,0.4921706020832062,0.0666758939623832,0.313892513513565,291.20245361328125,291.1499938964844,271.3988037109375,270.2286071777344,283.62115478515625,293.26300048828125,291.2025756835937,1.0,0.3511593341827392,0.9437487721443176,0.9437487721443176,1.0,1.0,-1.6240302324295044,0.7161614894866943,0.90786874294281,0.3417353928089142,0.0,0.0,0.4884569644927978,86.42802429199219,52.0,3.968801021575928,-12416.646484375,481.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3872375488281,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.916015625,18000.0,0.0,0.0,0.2801342010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364570677280426,0.4364623129367828,-5.257632892607944e-06,0.0,0.0002843005931936,0.0,0.0,23.82065963745117,0.0,0.0,0.0,0.3488898277282715,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291835010051727,-2809.2001953125,304.16864013671875,0.7371770739555359,0.1957078129053115,0.2059309482574463,293.2995910644531,297.1499938964844,293.1499938964844,0.1145957112312316,-2686.80419921875,304.1693725585937,0.715360701084137,0.177243635058403,0.1712585091590881,293.1927185058594,297.1499938964844,293.1499938964844,0.268951416015625,-3919.863037109375,304.1590270996094,0.893501877784729,0.355481207370758,0.2500545084476471,293.2308654785156,297.1499938964844,293.1499938964844,0.3599139750003814,-6675.67138671875,304.16265869140625,0.9714224338531494,0.4480040371417999,0.4257320463657379,293.1740417480469,297.1499938964844,293.1499938964844,0.0246169101446867,-4819.6923828125,304.1549987792969,0.5010018348693848,0.0656434670090675,0.3075513541698456,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389656245708465,0.943014919757843,0.943014919757843,1.0,1.0,-1.6006858348846436,0.7051479816436768,0.8955378532409668,0.3354644179344177,0.0,0.0,0.4809633195400238,76.94795989990234,40.0,3.5068018436431885,-12176.6865234375,442.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3835754394531,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.89453125,18000.0,0.0,0.0,0.275232195854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250004291534424,0.4250056445598602,-5.200300620344933e-06,0.0,0.0002793256717268,0.0,0.0,22.82214736938477,0.0,0.0,0.0,0.3452734351158142,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291835010051727,-2809.2001953125,304.16864013671875,0.7371770739555359,0.1957078129053115,0.2059309482574463,293.2995910644531,297.1499938964844,293.1499938964844,0.1145957112312316,-2686.80419921875,304.1693725585937,0.715360701084137,0.177243635058403,0.1712585091590881,293.1927185058594,297.1499938964844,293.1499938964844,0.268951416015625,-3919.863037109375,304.1590270996094,0.893501877784729,0.355481207370758,0.2500545084476471,293.2308654785156,297.1499938964844,293.1499938964844,0.3599139750003814,-6675.67138671875,304.16265869140625,0.9714224338531494,0.4480040371417999,0.4257320463657379,293.1740417480469,297.1499938964844,293.1499938964844,0.0246169101446867,-4819.6923828125,304.1549987792969,0.5010018348693848,0.0656434670090675,0.3075513541698456,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660827636719,291.2050170898437,1.0,0.3389656245708465,0.943014919757843,0.943014919757843,1.0,1.0,-1.6006858348846436,0.7051479816436768,0.8955378532409668,0.3354644179344177,0.0,0.0,0.4809633195400238,76.94795989990234,40.0,3.5068018436431885,-12176.6865234375,442.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3835754394531,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.89453125,18000.0,0.0,0.0,0.275232195854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250004291534424,0.4250056445598602,-5.200300620344933e-06,0.0,0.0002793256717268,0.0,0.0,22.82214736938477,0.0,0.0,0.0,0.3452734351158142,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254677325487136,-2744.171630859375,304.16864013671875,0.752167284488678,0.1915191709995269,0.201196014881134,293.30438232421875,297.1499938964844,293.1499938964844,0.110549695789814,-2610.18896484375,304.169677734375,0.728564441204071,0.1724811941385269,0.1663975864648819,293.19586181640625,297.1499938964844,293.1499938964844,0.2669228911399841,-3896.34326171875,304.1593933105469,0.9199973344802856,0.3537609279155731,0.2485861182212829,293.2332763671875,297.1499938964844,293.1499938964844,0.3569320142269134,-6631.78369140625,304.16339111328125,0.994156539440155,0.445467084646225,0.4229753613471985,293.17608642578125,297.1499938964844,293.1499938964844,0.0235720444470644,-4718.9599609375,304.1550598144531,0.5134064555168152,0.0646213963627815,0.3011693358421325,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258037567138672,0.9422810673713684,0.9422810673713684,1.0,1.0,-1.5771723985671997,0.6940760612487793,0.8830962777137756,0.3291551768779754,0.0,0.0,0.4732220470905304,66.951416015625,28.0,2.9515438079833984,-11937.513671875,402.3217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.978515625,18000.0,0.0,0.0,0.2702219784259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133897721767425,0.4133949279785156,-5.143873750057537e-06,0.0,0.0002742409706115,0.0,0.0,21.84104347229004,0.0,0.0,0.0,0.3416474759578705,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254677325487136,-2744.171630859375,304.16864013671875,0.752167284488678,0.1915191709995269,0.201196014881134,293.30438232421875,297.1499938964844,293.1499938964844,0.110549695789814,-2610.18896484375,304.169677734375,0.728564441204071,0.1724811941385269,0.1663975864648819,293.19586181640625,297.1499938964844,293.1499938964844,0.2669228911399841,-3896.34326171875,304.1593933105469,0.9199973344802856,0.3537609279155731,0.2485861182212829,293.2332763671875,297.1499938964844,293.1499938964844,0.3569320142269134,-6631.78369140625,304.16339111328125,0.994156539440155,0.445467084646225,0.4229753613471985,293.17608642578125,297.1499938964844,293.1499938964844,0.0235720444470644,-4718.9599609375,304.1550598144531,0.5134064555168152,0.0646213963627815,0.3011693358421325,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3258037567138672,0.9422810673713684,0.9422810673713684,1.0,1.0,-1.5771723985671997,0.6940760612487793,0.8830962777137756,0.3291551768779754,0.0,0.0,0.4732220470905304,66.951416015625,28.0,2.9515438079833984,-11937.513671875,402.3217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.978515625,18000.0,0.0,0.0,0.2702219784259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133897721767425,0.4133949279785156,-5.143873750057537e-06,0.0,0.0002742409706115,0.0,0.0,21.84104347229004,0.0,0.0,0.0,0.3416474759578705,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216367930173873,-2676.343994140625,304.1688232421875,0.7664874196052551,0.1872995942831039,0.1965452283620834,293.3090515136719,297.1499938964844,293.1499938964844,0.1063673496246337,-2530.025390625,304.17010498046875,0.7402117252349854,0.1676253080368042,0.1615491062402725,293.1985778808594,297.1499938964844,293.1499938964844,0.2645268440246582,-3868.15283203125,304.1603088378906,0.9470334053039552,0.3520472943782806,0.2471792846918106,293.2216796875,297.1499938964844,293.1499938964844,0.3336720168590545,-6273.568359375,304.1991882324219,0.9990000128746032,0.445626825094223,0.3996598720550537,293.17755126953125,297.1499938964844,293.1499938964844,0.0225900169461965,-4620.27099609375,304.155029296875,0.5258893966674805,0.0636597722768783,0.295362114906311,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109895586967468,0.9416338205337524,0.9416338205337524,1.0,1.0,-1.5298619270324707,0.6718339323997498,0.858027994632721,0.316727876663208,0.0,0.0,0.462302953004837,58.56568908691406,25.0,33.769989013671875,-11604.9150390625,355.6430358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.98828125,18000.0,0.0,0.0,0.2649897336959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000413119792938,0.4000464081764221,-5.086285909783328e-06,0.0,0.0002689308894332,0.0,0.0,20.769174575805664,0.0,0.0,0.0,0.3375406265258789,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216367930173873,-2676.343994140625,304.1688232421875,0.7664874196052551,0.1872995942831039,0.1965452283620834,293.3090515136719,297.1499938964844,293.1499938964844,0.1063673496246337,-2530.025390625,304.17010498046875,0.7402117252349854,0.1676253080368042,0.1615491062402725,293.1985778808594,297.1499938964844,293.1499938964844,0.2645268440246582,-3868.15283203125,304.1603088378906,0.9470334053039552,0.3520472943782806,0.2471792846918106,293.2216796875,297.1499938964844,293.1499938964844,0.3336720168590545,-6273.568359375,304.1991882324219,0.9990000128746032,0.445626825094223,0.3996598720550537,293.17755126953125,297.1499938964844,293.1499938964844,0.0225900169461965,-4620.27099609375,304.155029296875,0.5258893966674805,0.0636597722768783,0.295362114906311,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109895586967468,0.9416338205337524,0.9416338205337524,1.0,1.0,-1.5298619270324707,0.6718339323997498,0.858027994632721,0.316727876663208,0.0,0.0,0.462302953004837,58.56568908691406,25.0,33.769989013671875,-11604.9150390625,355.6430358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.98828125,18000.0,0.0,0.0,0.2649897336959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000413119792938,0.4000464081764221,-5.086285909783328e-06,0.0,0.0002689308894332,0.0,0.0,20.769174575805664,0.0,0.0,0.0,0.3375406265258789,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177220493555069,-2606.474853515625,304.1690673828125,0.778122067451477,0.1829207837581634,0.1918279081583023,293.3143005371094,297.1499938964844,293.1499938964844,0.1020707637071609,-2446.89697265625,304.1705322265625,0.7490729689598083,0.1625322550535202,0.1565761417150497,293.2015380859375,297.1499938964844,293.1499938964844,0.2619664072990417,-3837.9765625,304.1610717773437,0.9684004187583924,0.3502148389816284,0.2457710951566696,293.17645263671875,297.1499938964844,293.1499938964844,0.3064436316490173,-5855.37060546875,304.2275390625,0.9990000128746032,0.4529321193695068,0.3730250298976898,293.1788330078125,297.1499938964844,293.1499938964844,0.0216961316764354,-4527.34228515625,304.1548156738281,0.5368695259094238,0.0627010017633438,0.2900569140911102,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978159785270691,0.9409865140914916,0.9409865140914916,1.0,1.0,-1.4789267778396606,0.6480635404586792,0.8308631777763367,0.3031638264656067,0.0,0.0,0.4457218945026397,52.13068008422852,43.0,30.239471435546875,-11159.7421875,314.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18158.060546875,18000.0,0.0,0.0,0.2589245438575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776141405105591,0.3776191473007202,-4.99781663165777e-06,0.0,0.0002627754874993,0.0,0.0,19.0627498626709,0.0,0.0,0.0,0.3309426009654999,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177220493555069,-2606.474853515625,304.1690673828125,0.778122067451477,0.1829207837581634,0.1918279081583023,293.3143005371094,297.1499938964844,293.1499938964844,0.1020707637071609,-2446.89697265625,304.1705322265625,0.7490729689598083,0.1625322550535202,0.1565761417150497,293.2015380859375,297.1499938964844,293.1499938964844,0.2619664072990417,-3837.9765625,304.1610717773437,0.9684004187583924,0.3502148389816284,0.2457710951566696,293.17645263671875,297.1499938964844,293.1499938964844,0.3064436316490173,-5855.37060546875,304.2275390625,0.9990000128746032,0.4529321193695068,0.3730250298976898,293.1788330078125,297.1499938964844,293.1499938964844,0.0216961316764354,-4527.34228515625,304.1548156738281,0.5368695259094238,0.0627010017633438,0.2900569140911102,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.25701904296875,1.0,0.2978159785270691,0.9409865140914916,0.9409865140914916,1.0,1.0,-1.4789267778396606,0.6480635404586792,0.8308631777763367,0.3031638264656067,0.0,0.0,0.4457218945026397,52.13068008422852,43.0,30.239471435546875,-11159.7421875,314.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50006103515625,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18158.060546875,18000.0,0.0,0.0,0.2589245438575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776141405105591,0.3776191473007202,-4.99781663165777e-06,0.0,0.0002627754874993,0.0,0.0,19.0627498626709,0.0,0.0,0.0,0.3309426009654999,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159091666340828,-2574.143798828125,304.1688842773437,0.7785963416099548,0.1806917041540146,0.1895026415586471,293.31707763671875,297.1499938964844,293.1499938964844,0.1000268161296844,-2407.284912109375,304.1705322265625,0.7485805153846741,0.1599068939685821,0.1540836542844772,293.2031555175781,297.1499938964844,293.1499938964844,0.2609454989433288,-3826.137939453125,304.1609191894531,0.9719236493110656,0.3492443561553955,0.2450829595327377,293.1505432128906,297.1499938964844,293.1499938964844,0.3006963431835174,-5770.38232421875,304.2236633300781,0.9990000128746032,0.4576898515224457,0.367843896150589,293.1795349121094,297.1499938964844,293.1499938964844,0.0213245563209056,-4488.57666015625,304.1546325683594,0.5381255745887756,0.0621969290077686,0.2876565456390381,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2950076460838318,0.940662920475006,0.940662920475006,1.0,1.0,-1.463565468788147,0.6409485340118408,0.8226169943809509,0.298962652683258,0.0,0.0,0.4379042685031891,50.82646179199219,43.0,15.921499252319336,-10977.5146484375,304.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5665588378906,307.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.83203125,18000.0,0.0,0.0,0.2554943561553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666885197162628,0.3666934669017792,-4.951069513481343e-06,0.0,0.0002592943201307,0.0,0.0,18.247501373291016,0.0,0.0,0.0,0.3277161717414856,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142537742853164,-2544.773193359375,304.16845703125,0.7749436497688293,0.1784432828426361,0.1871976405382156,293.31988525390625,297.1499938964844,293.1499938964844,0.0981044247746467,-2370.11767578125,304.1702880859375,0.744331419467926,0.1572388261556625,0.1515868306159973,293.204833984375,297.1499938964844,293.1499938964844,0.2602461874485016,-3818.324951171875,304.1601867675781,0.97054922580719,0.3482447862625122,0.244401529431343,293.1312255859375,297.1499938964844,293.1499938964844,0.3008334636688232,-5778.01416015625,304.2099304199219,0.9990000128746032,0.4614810049533844,0.3684370219707489,293.1802673339844,297.1499938964844,293.1499938964844,0.0210127010941505,-4456.6748046875,304.15435791015625,0.5360223650932312,0.061681717634201,0.2853907346725464,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.83770751953125,293.2811889648437,291.2483825683594,1.0,0.2942326366901397,0.9405386447906494,0.9405386447906494,1.0,1.0,-1.4553300142288208,0.637139618396759,0.818190336227417,0.2967147529125213,0.0,0.0,0.4320395588874817,50.79511260986328,61.0,-8.549720764160156,-10837.78515625,300.69073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,307.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.51953125,18000.0,0.0,0.0,0.2518889307975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572424352169037,0.3572473526000976,-4.907985385216307e-06,0.0,0.0002556352410465,0.0,0.0,17.549177169799805,0.0,0.0,0.0,0.324949562549591,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.111116886138916,-2489.063232421875,304.16754150390625,0.758894681930542,0.1739104986190796,0.1826586872339248,293.3254699707031,297.1499938964844,293.1499938964844,0.0943647325038909,-2297.684814453125,304.16973876953125,0.7279680967330933,0.1518042534589767,0.1465959399938583,293.2081604003906,297.1499938964844,293.1499938964844,0.2591555416584015,-3806.43408203125,304.1585998535156,0.956221878528595,0.3461798727512359,0.2430658489465713,293.1220703125,297.1499938964844,293.1499938964844,0.3142323493957519,-5997.6337890625,304.1672058105469,0.9990000128746032,0.4639062583446502,0.3827632069587707,293.1820068359375,297.1499938964844,293.1499938964844,0.0204576645046472,-4400.0732421875,304.1538391113281,0.5245510339736938,0.0605637617409229,0.2810778319835663,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979655563831329,0.9402901530265808,0.9402901530265808,1.0,1.0,-1.455007791519165,0.6370207667350769,0.8179870247840881,0.2964931130409241,0.0,0.0,0.4246682524681091,53.66079330444336,79.0,-42.58039855957031,-10688.6259765625,307.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424621582031,307.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0703125,18000.0,0.0,0.0,0.2446502745151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451492190361023,0.3451540768146515,-4.847898708248977e-06,0.0,0.0002482889103703,0.0,0.0,16.66062355041504,0.0,0.0,0.0,0.3213401734828949,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.111116886138916,-2489.063232421875,304.16754150390625,0.758894681930542,0.1739104986190796,0.1826586872339248,293.3254699707031,297.1499938964844,293.1499938964844,0.0943647325038909,-2297.684814453125,304.16973876953125,0.7279680967330933,0.1518042534589767,0.1465959399938583,293.2081604003906,297.1499938964844,293.1499938964844,0.2591555416584015,-3806.43408203125,304.1585998535156,0.956221878528595,0.3461798727512359,0.2430658489465713,293.1220703125,297.1499938964844,293.1499938964844,0.3142323493957519,-5997.6337890625,304.1672058105469,0.9990000128746032,0.4639062583446502,0.3827632069587707,293.1820068359375,297.1499938964844,293.1499938964844,0.0204576645046472,-4400.0732421875,304.1538391113281,0.5245510339736938,0.0605637617409229,0.2810778319835663,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979655563831329,0.9402901530265808,0.9402901530265808,1.0,1.0,-1.455007791519165,0.6370207667350769,0.8179870247840881,0.2964931130409241,0.0,0.0,0.4246682524681091,53.66079330444336,79.0,-42.58039855957031,-10688.6259765625,307.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424621582031,307.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0703125,18000.0,0.0,0.0,0.2446502745151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451492190361023,0.3451540768146515,-4.847898708248977e-06,0.0,0.0002482889103703,0.0,0.0,16.66062355041504,0.0,0.0,0.0,0.3213401734828949,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082546189427375,-2438.330078125,304.1664733886719,0.7360333204269409,0.169314831495285,0.1781950145959854,293.3309936523437,297.1499938964844,293.1499938964844,0.0907979160547256,-2228.753173828125,304.16912841796875,0.7030755877494812,0.1462377309799194,0.1416048258543014,293.2115173339844,297.1499938964844,293.1499938964844,0.2586328089237213,-3801.48779296875,304.1566772460937,0.92891263961792,0.3440296649932861,0.2417612224817276,293.1571655273437,297.1499938964844,293.1499938964844,0.342519998550415,-6442.52001953125,304.1142578125,0.9990000128746032,0.4575871527194977,0.4110950827598572,293.1848449707031,297.1499938964844,293.1499938964844,0.0199052207171916,-4344.27734375,304.1534729003906,0.5070105195045471,0.0591819137334823,0.2763481438159942,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073877394199371,0.9400416016578674,0.9400416016578674,1.0,1.0,-1.47111713886261,0.6445319652557373,0.8265852332115173,0.3006226122379303,0.0,0.0,0.4266670644283294,59.95253372192383,82.0,-60.70172500610352,-10715.6181640625,330.7422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615051269531,307.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.2380109131336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442281782627105,0.3442330062389374,-4.82671885038144e-06,0.0,0.0002415508206468,0.0,0.0,16.542137145996094,0.0,0.0,0.0,0.3208171129226684,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082546189427375,-2438.330078125,304.1664733886719,0.7360333204269409,0.169314831495285,0.1781950145959854,293.3309936523437,297.1499938964844,293.1499938964844,0.0907979160547256,-2228.753173828125,304.16912841796875,0.7030755877494812,0.1462377309799194,0.1416048258543014,293.2115173339844,297.1499938964844,293.1499938964844,0.2586328089237213,-3801.48779296875,304.1566772460937,0.92891263961792,0.3440296649932861,0.2417612224817276,293.1571655273437,297.1499938964844,293.1499938964844,0.342519998550415,-6442.52001953125,304.1142578125,0.9990000128746032,0.4575871527194977,0.4110950827598572,293.1848449707031,297.1499938964844,293.1499938964844,0.0199052207171916,-4344.27734375,304.1534729003906,0.5070105195045471,0.0591819137334823,0.2763481438159942,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.16131591796875,1.0,0.3073877394199371,0.9400416016578674,0.9400416016578674,1.0,1.0,-1.47111713886261,0.6445319652557373,0.8265852332115173,0.3006226122379303,0.0,0.0,0.4266670644283294,59.95253372192383,82.0,-60.70172500610352,-10715.6181640625,330.7422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615051269531,307.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.2380109131336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442281782627105,0.3442330062389374,-4.82671885038144e-06,0.0,0.0002415508206468,0.0,0.0,16.542137145996094,0.0,0.0,0.0,0.3208171129226684,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051195412874221,-2381.72119140625,304.1662292480469,0.7134888172149658,0.1647216379642486,0.1737496256828308,293.33612060546875,297.1499938964844,293.1499938964844,0.0869317427277565,-2153.372314453125,304.1692199707031,0.6760680079460144,0.140610471367836,0.1365696638822555,293.2145080566406,297.1499938964844,293.1499938964844,0.2574237585067749,-3787.722412109375,304.1565246582031,0.9016773104667664,0.3418594598770141,0.2404567301273346,293.22088623046875,297.1499938964844,293.1499938964844,0.3575336039066314,-6665.51220703125,304.1040344238281,0.9896762371063232,0.4444920420646667,0.424675852060318,293.1882019042969,297.1499938964844,293.1499938964844,0.0191664919257164,-4263.88232421875,304.153564453125,0.490089863538742,0.057613618671894,0.270746111869812,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.1406555175781,1.0,0.3147750496864319,0.9392502903938292,0.9392502903938292,1.0,1.0,-1.4688866138458252,0.6434390544891357,0.8254474997520447,0.3000822365283966,0.0,0.0,0.4302847683429718,67.11747741699219,85.0,-23.22118186950684,-10734.7451171875,347.5009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510314941406,307.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.2328539937734604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488035500049591,0.3488083779811859,-4.837836513615912e-06,0.0,0.000236317209783,0.0,0.0,16.837339401245117,0.0,0.0,0.0,0.3219579458236694,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051195412874221,-2381.72119140625,304.1662292480469,0.7134888172149658,0.1647216379642486,0.1737496256828308,293.33612060546875,297.1499938964844,293.1499938964844,0.0869317427277565,-2153.372314453125,304.1692199707031,0.6760680079460144,0.140610471367836,0.1365696638822555,293.2145080566406,297.1499938964844,293.1499938964844,0.2574237585067749,-3787.722412109375,304.1565246582031,0.9016773104667664,0.3418594598770141,0.2404567301273346,293.22088623046875,297.1499938964844,293.1499938964844,0.3575336039066314,-6665.51220703125,304.1040344238281,0.9896762371063232,0.4444920420646667,0.424675852060318,293.1882019042969,297.1499938964844,293.1499938964844,0.0191664919257164,-4263.88232421875,304.153564453125,0.490089863538742,0.057613618671894,0.270746111869812,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2811889648437,291.1406555175781,1.0,0.3147750496864319,0.9392502903938292,0.9392502903938292,1.0,1.0,-1.4688866138458252,0.6434390544891357,0.8254474997520447,0.3000822365283966,0.0,0.0,0.4302847683429718,67.11747741699219,85.0,-23.22118186950684,-10734.7451171875,347.5009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510314941406,307.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.2328539937734604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488035500049591,0.3488083779811859,-4.837836513615912e-06,0.0,0.000236317209783,0.0,0.0,16.837339401245117,0.0,0.0,0.0,0.3219579458236694,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014864668250083,-2314.546630859375,304.1668701171875,0.6892315745353699,0.1600986868143081,0.1693576276302337,293.3410339355469,297.1499938964844,293.1499938964844,0.0825794786214828,-2067.7353515625,304.1700439453125,0.6508095264434814,0.13489830493927,0.1315310895442962,293.2175598144531,297.1499938964844,293.1499938964844,0.2548193633556366,-3756.377685546875,304.1586303710937,0.8778268098831177,0.3396064043045044,0.2391581535339355,293.2528076171875,297.1499938964844,293.1499938964844,0.3481877744197845,-6516.677734375,304.1341552734375,0.9613710641860962,0.4361540377140045,0.4156719446182251,293.1915588378906,297.1499938964844,293.1499938964844,0.0182992611080408,-4161.25439453125,304.15380859375,0.4723700881004333,0.0559677258133888,0.2650334537029266,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.1797180175781,1.0,0.3196486830711365,0.9384589791297911,0.9384589791297911,1.0,1.0,-1.4386104345321655,0.6293194890022278,0.8092910051345825,0.2921720445156097,0.0,0.0,0.4235067665576935,74.80048370361328,88.0,21.62294006347656,-10513.9951171875,352.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2421875,18000.0,0.0,0.0,0.2288223952054977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438133299350738,0.3438181579113006,-4.834435003431281e-06,0.0,0.0002322256332263,0.0,0.0,16.54268455505371,0.0,0.0,0.0,0.3207676410675049,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014864668250083,-2314.546630859375,304.1668701171875,0.6892315745353699,0.1600986868143081,0.1693576276302337,293.3410339355469,297.1499938964844,293.1499938964844,0.0825794786214828,-2067.7353515625,304.1700439453125,0.6508095264434814,0.13489830493927,0.1315310895442962,293.2175598144531,297.1499938964844,293.1499938964844,0.2548193633556366,-3756.377685546875,304.1586303710937,0.8778268098831177,0.3396064043045044,0.2391581535339355,293.2528076171875,297.1499938964844,293.1499938964844,0.3481877744197845,-6516.677734375,304.1341552734375,0.9613710641860962,0.4361540377140045,0.4156719446182251,293.1915588378906,297.1499938964844,293.1499938964844,0.0182992611080408,-4161.25439453125,304.15380859375,0.4723700881004333,0.0559677258133888,0.2650334537029266,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.1797180175781,1.0,0.3196486830711365,0.9384589791297911,0.9384589791297911,1.0,1.0,-1.4386104345321655,0.6293194890022278,0.8092910051345825,0.2921720445156097,0.0,0.0,0.4235067665576935,74.80048370361328,88.0,21.62294006347656,-10513.9951171875,352.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2421875,18000.0,0.0,0.0,0.2288223952054977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438133299350738,0.3438181579113006,-4.834435003431281e-06,0.0,0.0002322256332263,0.0,0.0,16.54268455505371,0.0,0.0,0.0,0.3207676410675049,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998049080371856,-2283.583251953125,304.1668395996094,0.6793707013130188,0.1577771455049514,0.1671067476272583,293.3434753417969,297.1499938964844,293.1499938964844,0.0804720446467399,-2026.759521484375,304.17022705078125,0.6408852934837341,0.1319985687732696,0.1289339959621429,293.2191162109375,297.1499938964844,293.1499938964844,0.2538544535636902,-3745.055908203125,304.1588134765625,0.8689728379249573,0.3384454846382141,0.2384548634290695,293.2599182128906,297.1499938964844,293.1499938964844,0.345674991607666,-6476.44775390625,304.1415710449219,0.9498209357261658,0.4334527552127838,0.4129095077514648,293.19317626953125,297.1499938964844,293.1499938964844,0.017879044637084,-4111.5888671875,304.1539001464844,0.4629872441291809,0.0551249124109745,0.2618918418884277,291.1805114746094,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.2932434082031,291.1806945800781,1.0,0.3215269446372986,0.9380633234977722,0.9380633234977722,1.0,1.0,-1.4252103567123413,0.623100221157074,0.8021101951599121,0.2886182963848114,0.0,0.0,0.4213151335716247,77.94107818603516,88.0,14.270584106445312,-10393.3359375,353.2868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4177551269531,307.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.20703125,18000.0,0.0,0.0,0.2269130498170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402709066867828,0.3402757346630096,-4.821150923817186e-06,0.0,0.0002302879001945,0.0,0.0,16.301313400268555,0.0,0.0,0.0,0.3198288381099701,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980946347117424,-2251.923583984375,304.1669006347656,0.6705787181854248,0.1554659307003021,0.1648473590612411,293.3458557128906,297.1499938964844,293.1499938964844,0.0783074423670768,-1984.7928466796875,304.1705017089844,0.6320465207099915,0.1290849149227142,0.1263061165809631,293.2206115722656,297.1499938964844,293.1499938964844,0.2527938485145569,-3732.52734375,304.1591491699219,0.8614027500152588,0.3372779190540313,0.2377347499132156,293.2643127441406,297.1499938964844,293.1499938964844,0.3435207605361938,-6442.2744140625,304.14697265625,0.9396448731422424,0.4311919808387756,0.4107054769992828,293.19464111328125,297.1499938964844,293.1499938964844,0.0174519196152687,-4059.8974609375,304.1539611816406,0.4535906016826629,0.0542872883379459,0.2586890757083893,291.1847229003906,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955322265625,291.1856689453125,1.0,0.3231238722801208,0.9377985000610352,0.9377985000610352,1.0,1.0,-1.4123417139053345,0.6171388626098633,0.7952027916908264,0.2852162420749664,0.0,0.0,0.4186021387577057,80.76512145996094,91.0,15.20024871826172,-10286.0859375,353.95611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3549194335937,307.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8828125,18000.0,0.0,0.0,0.2250696122646331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372490704059601,0.3372538983821869,-4.809461643162649e-06,0.0,0.0002284170332131,0.0,0.0,16.095731735229492,0.0,0.0,0.0,0.3189783692359924,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947227180004119,-2189.32666015625,304.1668701171875,0.6554136276245117,0.1508878916501999,0.1603386551141739,293.3502197265625,297.1499938964844,293.1499938964844,0.0739222839474678,-1900.516845703125,304.17095947265625,0.61589515209198,0.1232350394129753,0.1209939196705818,293.2233581542969,297.1499938964844,293.1499938964844,0.250699907541275,-3707.855712890625,304.1595764160156,0.8489213585853577,0.3349323272705078,0.236263707280159,293.2691955566406,297.1499938964844,293.1499938964844,0.339912086725235,-6385.94384765625,304.15386962890625,0.9225130081176758,0.4272989630699157,0.4070864617824554,293.1972045898437,297.1499938964844,293.1499938964844,0.0166248977184295,-3957.141845703125,304.1540222167969,0.4379104077816009,0.0526394136250019,0.2522562444210052,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.19110107421875,1.0,0.3256678581237793,0.937268853187561,0.937268853187561,1.0,1.0,-1.3874250650405884,0.6056171655654907,0.7818078994750977,0.2786465883255005,0.0,0.0,0.4125686287879944,85.71623229980469,79.0,8.10686206817627,-10056.556640625,353.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,306.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.404296875,18000.0,0.0,0.0,0.2215236127376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298590779304504,0.3298638761043548,-4.783352324011503e-06,0.0,0.0002248183009214,0.0,0.0,15.6058931350708,0.0,0.0,0.0,0.3169918656349182,4.0,0.0,1.0
