time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947227180004119,-2189.32666015625,304.1668701171875,0.6554136276245117,0.1508878916501999,0.1603386551141739,293.3502197265625,297.1499938964844,293.1499938964844,0.0739222839474678,-1900.516845703125,304.17095947265625,0.61589515209198,0.1232350394129753,0.1209939196705818,293.2233581542969,297.1499938964844,293.1499938964844,0.250699907541275,-3707.855712890625,304.1595764160156,0.8489213585853577,0.3349323272705078,0.236263707280159,293.2691955566406,297.1499938964844,293.1499938964844,0.339912086725235,-6385.94384765625,304.15386962890625,0.9225130081176758,0.4272989630699157,0.4070864617824554,293.1972045898437,297.1499938964844,293.1499938964844,0.0166248977184295,-3957.141845703125,304.1540222167969,0.4379104077816009,0.0526394136250019,0.2522562444210052,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.19110107421875,1.0,0.3256678581237793,0.937268853187561,0.937268853187561,1.0,1.0,-1.3874250650405884,0.6056171655654907,0.7818078994750977,0.2786465883255005,0.0,0.0,0.4125686287879944,85.71623229980469,79.0,8.10686206817627,-10056.556640625,353.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,306.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.404296875,18000.0,0.0,0.0,0.2215236127376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298590779304504,0.3298638761043548,-4.783352324011503e-06,0.0,0.0002248183009214,0.0,0.0,15.6058931350708,0.0,0.0,0.0,0.3169918656349182,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912825167179107,-2125.279541015625,304.1669921875,0.6486402750015259,0.1464146375656128,0.155697301030159,293.3539733886719,297.1499938964844,293.1499938964844,0.0693246945738792,-1813.356201171875,304.171630859375,0.6055572032928467,0.1173995733261108,0.1154763251543045,293.2256164550781,297.1499938964844,293.1499938964844,0.2484667152166366,-3681.49267578125,304.1600952148437,0.8465900421142578,0.3326128125190735,0.2346504181623459,293.27166748046875,297.1499938964844,293.1499938964844,0.3364802300930023,-6333.22021484375,304.15826416015625,0.9189371466636658,0.4237789809703827,0.4037213325500488,293.1990966796875,297.1499938964844,293.1499938964844,0.0157468449324369,-3843.61376953125,304.1541442871094,0.4310145080089569,0.0510556474328041,0.2450962364673614,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.30096435546875,291.195556640625,1.0,0.322271853685379,0.9367392659187316,0.9367392659187316,1.0,1.0,-1.3613861799240112,0.5936044454574585,0.7677817940711975,0.2718161642551422,0.0,0.0,0.406350314617157,85.53578186035156,67.0,7.608891010284424,-9838.04296875,341.3121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732788085937,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.80859375,18000.0,0.0,0.0,0.218050867319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225753903388977,0.3225801587104797,-4.757161605084548e-06,0.0,0.0002212938998127,0.0,0.0,15.129029273986816,0.0,0.0,0.0,0.3150383234024048,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912825167179107,-2125.279541015625,304.1669921875,0.6486402750015259,0.1464146375656128,0.155697301030159,293.3539733886719,297.1499938964844,293.1499938964844,0.0693246945738792,-1813.356201171875,304.171630859375,0.6055572032928467,0.1173995733261108,0.1154763251543045,293.2256164550781,297.1499938964844,293.1499938964844,0.2484667152166366,-3681.49267578125,304.1600952148437,0.8465900421142578,0.3326128125190735,0.2346504181623459,293.27166748046875,297.1499938964844,293.1499938964844,0.3364802300930023,-6333.22021484375,304.15826416015625,0.9189371466636658,0.4237789809703827,0.4037213325500488,293.1990966796875,297.1499938964844,293.1499938964844,0.0157468449324369,-3843.61376953125,304.1541442871094,0.4310145080089569,0.0510556474328041,0.2450962364673614,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.30096435546875,291.195556640625,1.0,0.322271853685379,0.9367392659187316,0.9367392659187316,1.0,1.0,-1.3613861799240112,0.5936044454574585,0.7677817940711975,0.2718161642551422,0.0,0.0,0.406350314617157,85.53578186035156,67.0,7.608891010284424,-9838.04296875,341.3121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732788085937,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.80859375,18000.0,0.0,0.0,0.218050867319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225753903388977,0.3225801587104797,-4.757161605084548e-06,0.0,0.0002212938998127,0.0,0.0,15.129029273986816,0.0,0.0,0.0,0.3150383234024048,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879030227661132,-2062.362060546875,304.1669616699219,0.6478152275085449,0.1422455459833145,0.1511357724666595,293.35614013671875,297.1499938964844,293.1499938964844,0.064643457531929,-1726.0992431640625,304.1722106933594,0.6004390120506287,0.1117883548140525,0.1099492460489273,293.2265319824219,297.1499938964844,293.1499938964844,0.2462237179279327,-3655.01611328125,304.16046142578125,0.851760745048523,0.3305085301399231,0.2330293208360672,293.2721252441406,297.1499938964844,293.1499938964844,0.3331097960472107,-6281.9912109375,304.1610717773437,0.9253227114677428,0.4205957055091858,0.4004943966865539,293.199462890625,297.1499938964844,293.1499938964844,0.0149203650653362,-3733.582275390625,304.1504821777344,0.4306186139583587,0.050000000745058,0.2384041547775268,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150877952575683,0.9363833665847778,0.9363833665847778,1.0,1.0,-1.3361351490020752,0.5820012092590332,0.754133939743042,0.2651929855346679,0.0,0.0,0.3994544148445129,81.46409606933594,55.0,5.315309524536133,-9620.7490234375,320.5564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246643066406,306.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.724609375,18000.0,0.0,0.0,0.2145498394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144788146018982,0.3144835233688354,-4.7293897296185605e-06,0.0,0.000217740816879,0.0,0.0,14.611204147338867,0.0,0.0,0.0,0.3129247426986694,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879030227661132,-2062.362060546875,304.1669616699219,0.6478152275085449,0.1422455459833145,0.1511357724666595,293.35614013671875,297.1499938964844,293.1499938964844,0.064643457531929,-1726.0992431640625,304.1722106933594,0.6004390120506287,0.1117883548140525,0.1099492460489273,293.2265319824219,297.1499938964844,293.1499938964844,0.2462237179279327,-3655.01611328125,304.16046142578125,0.851760745048523,0.3305085301399231,0.2330293208360672,293.2721252441406,297.1499938964844,293.1499938964844,0.3331097960472107,-6281.9912109375,304.1610717773437,0.9253227114677428,0.4205957055091858,0.4004943966865539,293.199462890625,297.1499938964844,293.1499938964844,0.0149203650653362,-3733.582275390625,304.1504821777344,0.4306186139583587,0.050000000745058,0.2384041547775268,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150877952575683,0.9363833665847778,0.9363833665847778,1.0,1.0,-1.3361351490020752,0.5820012092590332,0.754133939743042,0.2651929855346679,0.0,0.0,0.3994544148445129,81.46409606933594,55.0,5.315309524536133,-9620.7490234375,320.5564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246643066406,306.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.724609375,18000.0,0.0,0.0,0.2145498394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144788146018982,0.3144835233688354,-4.7293897296185605e-06,0.0,0.000217740816879,0.0,0.0,14.611204147338867,0.0,0.0,0.0,0.3129247426986694,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847314447164535,-2003.5557861328125,304.16656494140625,0.652350127696991,0.1383821219205856,0.146798625588417,293.3567199707031,297.1499938964844,293.1499938964844,0.0600563362240791,-1642.28857421875,304.1724548339844,0.6004698872566223,0.1064500510692596,0.1045861840248107,293.2261962890625,297.1499938964844,293.1499938964844,0.2442465871572494,-3631.833251953125,304.1602478027344,0.8640190362930298,0.3286394476890564,0.2315047085285186,293.2710876464844,297.1499938964844,293.1499938964844,0.3300807178020477,-6236.462890625,304.16241455078125,0.9407023787498474,0.4177098274230957,0.3974655568599701,293.1990966796875,297.1499938964844,293.1499938964844,0.014697871170938,-3704.08154296875,304.1334228515625,0.4403594732284546,0.050000000745058,0.2366495132446289,291.1968688964844,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1962585449219,1.0,0.3054527640342712,0.936027467250824,0.936027467250824,1.0,1.0,-1.317595362663269,0.5735003352165222,0.7440950870513916,0.2603358328342438,0.0,0.0,0.3932691514492035,74.58917999267578,43.0,-3.0014235973358154,-9441.2763671875,297.0144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0959167480469,306.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.509765625,18000.0,0.0,0.0,0.2110000997781753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068789839744568,0.3068836629390716,-4.702263595390832e-06,0.0,0.0002141382719855,0.0,0.0,14.130005836486816,0.0,0.0,0.0,0.3109537363052368,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847314447164535,-2003.5557861328125,304.16656494140625,0.652350127696991,0.1383821219205856,0.146798625588417,293.3567199707031,297.1499938964844,293.1499938964844,0.0600563362240791,-1642.28857421875,304.1724548339844,0.6004698872566223,0.1064500510692596,0.1045861840248107,293.2261962890625,297.1499938964844,293.1499938964844,0.2442465871572494,-3631.833251953125,304.1602478027344,0.8640190362930298,0.3286394476890564,0.2315047085285186,293.2710876464844,297.1499938964844,293.1499938964844,0.3300807178020477,-6236.462890625,304.16241455078125,0.9407023787498474,0.4177098274230957,0.3974655568599701,293.1990966796875,297.1499938964844,293.1499938964844,0.014697871170938,-3704.08154296875,304.1334228515625,0.4403594732284546,0.050000000745058,0.2366495132446289,291.1968688964844,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1962585449219,1.0,0.3054527640342712,0.936027467250824,0.936027467250824,1.0,1.0,-1.317595362663269,0.5735003352165222,0.7440950870513916,0.2603358328342438,0.0,0.0,0.3932691514492035,74.58917999267578,43.0,-3.0014235973358154,-9441.2763671875,297.0144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0959167480469,306.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.509765625,18000.0,0.0,0.0,0.2110000997781753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068789839744568,0.3068836629390716,-4.702263595390832e-06,0.0,0.0002141382719855,0.0,0.0,14.130005836486816,0.0,0.0,0.0,0.3109537363052368,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831895992159843,-1975.055908203125,304.1663818359375,0.6562001705169678,0.1365173012018203,0.1446865499019622,293.3566589355469,297.1499938964844,293.1499938964844,0.0577733889222145,-1601.18408203125,304.1725158691406,0.6018998622894287,0.10384102165699,0.1019494906067848,293.22576904296875,297.1499938964844,293.1499938964844,0.2433122992515564,-3620.8896484375,304.1600952148437,0.8723829984664917,0.327757179737091,0.2307681739330291,293.2702941894531,297.1499938964844,293.1499938964844,0.3286336958408355,-6214.7998046875,304.16278076171875,0.9507344365119934,0.4163337647914886,0.3960017561912536,293.19903564453125,297.1499938964844,293.1499938964844,0.0145954797044396,-3690.922607421875,304.1247253417969,0.4473924338817596,0.050000000745058,0.2359255999326706,291.1944274902344,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.19403076171875,1.0,0.2999342083930969,0.9358494877815248,0.9358494877815248,1.0,1.0,-1.3087154626846311,0.5694319605827332,0.7392835021018982,0.2580213546752929,0.0,0.0,0.3905574679374695,70.58589172363281,43.0,-4.134517192840576,-9361.548828125,284.3648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.084228515625,306.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.103515625,18000.0,0.0,0.0,0.2092371731996536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036584854125976,0.3036631643772125,-4.690485639002873e-06,0.0,0.0002123491285601,0.0,0.0,13.927613258361816,0.0,0.0,0.0,0.3101161420345306,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816548392176628,-1946.7333984375,304.16619873046875,0.6611418128013611,0.1346843093633651,0.1425997465848922,293.3564758300781,297.1499938964844,293.1499938964844,0.0554775111377239,-1560.2197265625,304.172607421875,0.6042171716690063,0.1012574806809425,0.0993308573961258,293.2252502441406,297.1499938964844,293.1499938964844,0.242370456457138,-3609.823974609375,304.15997314453125,0.882310688495636,0.3268972635269165,0.2300424724817276,293.2693786621094,297.1499938964844,293.1499938964844,0.3271745443344116,-6192.939453125,304.1631164550781,0.961938977241516,0.4149875044822693,0.3945601284503937,293.19903564453125,297.1499938964844,293.1499938964844,0.0144870365038514,-3676.7236328125,304.115966796875,0.455880343914032,0.050000000745058,0.2351540625095367,291.1930847167969,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928405761719,1.0,0.2940257489681244,0.935685098171234,0.935685098171234,1.0,1.0,-1.2998660802841189,0.5653817653656006,0.7344843149185181,0.2557190656661987,0.0,0.0,0.3878221213817596,66.32759857177734,31.0,-3.658214569091797,-9283.7275390625,271.3197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,306.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.748046875,18000.0,0.0,0.0,0.2074928134679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005516231060028,0.3005563020706177,-4.679671292251442e-06,0.0,0.0002105788298649,0.0,0.0,13.735156059265137,0.0,0.0,0.0,0.3093196451663971,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786152109503746,-1890.8570556640625,304.1658630371094,0.6748908162117004,0.1311037987470626,0.138493999838829,293.3558654785156,297.1499938964844,293.1499938964844,0.0508516505360603,-1478.76953125,304.1727905273437,0.6117084622383118,0.0961491391062736,0.0941330268979072,293.2240905761719,297.1499938964844,293.1499938964844,0.240497812628746,-3587.771484375,304.1597595214844,0.9076094627380372,0.3252273201942444,0.228613868355751,293.26739501953125,297.1499938964844,293.1499938964844,0.3242693245410919,-6149.41455078125,304.16357421875,0.986548900604248,0.4123650193214416,0.3917272388935089,293.19903564453125,297.1499938964844,293.1499938964844,0.014260372146964,-3646.491455078125,304.0985717773437,0.4755880832672119,0.050000000745058,0.2335072457790374,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811900973320007,0.9353562593460084,0.9353562593460084,1.0,1.0,-1.282248854637146,0.5573295950889587,0.7249191999435425,0.2511477172374725,0.0,0.0,0.3823902010917663,57.26185989379883,25.0,-2.4320485591888428,-9130.10546875,244.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513610839844,306.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.529296875,18000.0,0.0,0.0,0.2040608376264572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944404184818268,0.2944450676441192,-4.6592840590165e-06,0.0,0.0002070957998512,0.0,0.0,13.362573623657228,0.0,0.0,0.0,0.3077844679355621,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786152109503746,-1890.8570556640625,304.1658630371094,0.6748908162117004,0.1311037987470626,0.138493999838829,293.3558654785156,297.1499938964844,293.1499938964844,0.0508516505360603,-1478.76953125,304.1727905273437,0.6117084622383118,0.0961491391062736,0.0941330268979072,293.2240905761719,297.1499938964844,293.1499938964844,0.240497812628746,-3587.771484375,304.1597595214844,0.9076094627380372,0.3252273201942444,0.228613868355751,293.26739501953125,297.1499938964844,293.1499938964844,0.3242693245410919,-6149.41455078125,304.16357421875,0.986548900604248,0.4123650193214416,0.3917272388935089,293.19903564453125,297.1499938964844,293.1499938964844,0.014260372146964,-3646.491455078125,304.0985717773437,0.4755880832672119,0.050000000745058,0.2335072457790374,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811900973320007,0.9353562593460084,0.9353562593460084,1.0,1.0,-1.282248854637146,0.5573295950889587,0.7249191999435425,0.2511477172374725,0.0,0.0,0.3823902010917663,57.26185989379883,25.0,-2.4320485591888428,-9130.10546875,244.5511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513610839844,306.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.529296875,18000.0,0.0,0.0,0.2040608376264572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944404184818268,0.2944450676441192,-4.6592840590165e-06,0.0,0.0002070957998512,0.0,0.0,13.362573623657228,0.0,0.0,0.0,0.3077844679355621,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756728574633598,-1837.090576171875,304.1654663085937,0.687789261341095,0.127634659409523,0.1345833539962768,293.35498046875,297.1499938964844,293.1499938964844,0.0462589226663112,-1399.1087646484375,304.1728210449219,0.6172491908073425,0.091114655137062,0.0890773236751556,293.2227783203125,297.1499938964844,293.1499938964844,0.2386714816093444,-3566.179443359375,304.1595764160156,0.9344568252563475,0.3236158192157745,0.2272810786962509,293.26202392578125,297.1499938964844,293.1499938964844,0.3134586215019226,-5980.97900390625,304.1785583496094,0.9990000128746032,0.4104527235031128,0.3806018233299255,293.198974609375,297.1499938964844,293.1499938964844,0.0140716675668954,-3620.939697265625,304.0814819335937,0.4896645247936249,0.050000000745058,0.2322173118591308,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691597640514374,0.9350274801254272,0.9350274801254272,1.0,1.0,-1.2556064128875732,0.5451529622077942,0.710453450679779,0.2443701922893524,0.0,0.0,0.3766746819019317,49.97126770019531,25.0,8.917940139770508,-8953.75,219.0731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03192138671875,306.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.927734375,18000.0,0.0,0.0,0.2006906121969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884504497051239,0.2884550988674164,-4.640088718588231e-06,0.0,0.0002036754594882,0.0,0.0,13.003957748413086,0.0,0.0,0.0,0.3063033521175384,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756728574633598,-1837.090576171875,304.1654663085937,0.687789261341095,0.127634659409523,0.1345833539962768,293.35498046875,297.1499938964844,293.1499938964844,0.0462589226663112,-1399.1087646484375,304.1728210449219,0.6172491908073425,0.091114655137062,0.0890773236751556,293.2227783203125,297.1499938964844,293.1499938964844,0.2386714816093444,-3566.179443359375,304.1595764160156,0.9344568252563475,0.3236158192157745,0.2272810786962509,293.26202392578125,297.1499938964844,293.1499938964844,0.3134586215019226,-5980.97900390625,304.1785583496094,0.9990000128746032,0.4104527235031128,0.3806018233299255,293.198974609375,297.1499938964844,293.1499938964844,0.0140716675668954,-3620.939697265625,304.0814819335937,0.4896645247936249,0.050000000745058,0.2322173118591308,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691597640514374,0.9350274801254272,0.9350274801254272,1.0,1.0,-1.2556064128875732,0.5451529622077942,0.710453450679779,0.2443701922893524,0.0,0.0,0.3766746819019317,49.97126770019531,25.0,8.917940139770508,-8953.75,219.0731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03192138671875,306.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.927734375,18000.0,0.0,0.0,0.2006906121969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884504497051239,0.2884550988674164,-4.640088718588231e-06,0.0,0.0002036754594882,0.0,0.0,13.003957748413086,0.0,0.0,0.0,0.3063033521175384,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072680540382862,-1782.4881591796875,304.1653137207031,0.6944078207015991,0.1242028921842575,0.1308673471212387,293.3540954589844,297.1499938964844,293.1499938964844,0.0416282527148723,-1319.3212890625,304.1729431152344,0.6169083118438721,0.0860988497734069,0.0841783955693245,293.2217102050781,297.1499938964844,293.1499938964844,0.2364386320114135,-3539.248291015625,304.1600646972656,0.9520679116249084,0.3219890594482422,0.2260437607765197,293.2324523925781,297.1499938964844,293.1499938964844,0.2928772568702698,-5659.73486328125,304.2027893066406,0.9990000128746032,0.4135654866695404,0.3602759838104248,293.1987609863281,297.1499938964844,293.1499938964844,0.0139088053256273,-3596.7646484375,304.0650329589844,0.4987399280071258,0.050000000745058,0.2314648628234863,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.222412109375,1.0,0.2592616677284241,0.9347482323646544,0.9347482323646544,1.0,1.0,-1.219056248664856,0.5285684466362,0.6904878616333008,0.2349710911512375,0.0,0.0,0.3652715981006622,45.409122467041016,28.0,25.503530502319336,-8690.234375,196.9762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03741455078125,306.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.1971108466386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780071496963501,0.2780117690563202,-4.614101271727122e-06,0.0,0.0002000424574362,0.0,0.0,12.40792465209961,0.0,0.0,0.0,0.3038806319236755,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072680540382862,-1782.4881591796875,304.1653137207031,0.6944078207015991,0.1242028921842575,0.1308673471212387,293.3540954589844,297.1499938964844,293.1499938964844,0.0416282527148723,-1319.3212890625,304.1729431152344,0.6169083118438721,0.0860988497734069,0.0841783955693245,293.2217102050781,297.1499938964844,293.1499938964844,0.2364386320114135,-3539.248291015625,304.1600646972656,0.9520679116249084,0.3219890594482422,0.2260437607765197,293.2324523925781,297.1499938964844,293.1499938964844,0.2928772568702698,-5659.73486328125,304.2027893066406,0.9990000128746032,0.4135654866695404,0.3602759838104248,293.1987609863281,297.1499938964844,293.1499938964844,0.0139088053256273,-3596.7646484375,304.0650329589844,0.4987399280071258,0.050000000745058,0.2314648628234863,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.222412109375,1.0,0.2592616677284241,0.9347482323646544,0.9347482323646544,1.0,1.0,-1.219056248664856,0.5285684466362,0.6904878616333008,0.2349710911512375,0.0,0.0,0.3652715981006622,45.409122467041016,28.0,25.503530502319336,-8690.234375,196.9762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03741455078125,306.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.1971108466386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780071496963501,0.2780117690563202,-4.614101271727122e-06,0.0,0.0002000424574362,0.0,0.0,12.40792465209961,0.0,0.0,0.0,0.3038806319236755,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698842033743858,-1732.2445068359375,304.16485595703125,0.6969274282455444,0.12079369276762,0.1272279471158981,293.3533935546875,297.1499938964844,293.1499938964844,0.0371622703969478,-1242.7789306640625,304.1727294921875,0.6125650405883789,0.0810743644833564,0.0793240889906883,293.2209167480469,297.1499938964844,293.1499938964844,0.2347049713134765,-3518.7109375,304.1596069335937,0.9632351994514464,0.3203313946723938,0.2248202115297317,293.193115234375,297.1499938964844,293.1499938964844,0.2790884971618652,-5446.59326171875,304.207763671875,0.9990000128746032,0.4194495677947998,0.346707284450531,293.1986083984375,297.1499938964844,293.1499938964844,0.013808068819344,-3583.354736328125,304.0483703613281,0.5053391456604004,0.050000000745058,0.2309857010841369,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2856750488281,291.2262268066406,1.0,0.2522754371166229,0.9344689846038818,0.9344689846038818,1.0,1.0,-1.1910958290100098,0.5159245133399963,0.6751713156700134,0.2278282642364502,0.0,0.0,0.3545646071434021,42.44564437866211,46.0,9.098532676696776,-8443.9462890625,181.8982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.1930137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665345966815948,0.2665391564369201,-4.5797751226928085e-06,0.0,0.0001958843931788,0.0,0.0,11.752469062805176,0.0,0.0,0.0,0.301209956407547,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698842033743858,-1732.2445068359375,304.16485595703125,0.6969274282455444,0.12079369276762,0.1272279471158981,293.3533935546875,297.1499938964844,293.1499938964844,0.0371622703969478,-1242.7789306640625,304.1727294921875,0.6125650405883789,0.0810743644833564,0.0793240889906883,293.2209167480469,297.1499938964844,293.1499938964844,0.2347049713134765,-3518.7109375,304.1596069335937,0.9632351994514464,0.3203313946723938,0.2248202115297317,293.193115234375,297.1499938964844,293.1499938964844,0.2790884971618652,-5446.59326171875,304.207763671875,0.9990000128746032,0.4194495677947998,0.346707284450531,293.1986083984375,297.1499938964844,293.1499938964844,0.013808068819344,-3583.354736328125,304.0483703613281,0.5053391456604004,0.050000000745058,0.2309857010841369,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2856750488281,291.2262268066406,1.0,0.2522754371166229,0.9344689846038818,0.9344689846038818,1.0,1.0,-1.1910958290100098,0.5159245133399963,0.6751713156700134,0.2278282642364502,0.0,0.0,0.3545646071434021,42.44564437866211,46.0,9.098532676696776,-8443.9462890625,181.8982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,306.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.1930137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665345966815948,0.2665391564369201,-4.5797751226928085e-06,0.0,0.0001958843931788,0.0,0.0,11.752469062805176,0.0,0.0,0.0,0.301209956407547,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685620158910751,-1708.7371826171875,304.16455078125,0.6933525204658508,0.1190897971391677,0.1254733949899673,293.3531188964844,297.1499938964844,293.1499938964844,0.035014946013689,-1205.75732421875,304.1724853515625,0.6058494448661804,0.0785492062568664,0.0769435986876487,293.2206420898437,297.1499938964844,293.1499938964844,0.2339914590120315,-3510.37060546875,304.1591491699219,0.9621927738189696,0.3194866180419922,0.2242398560047149,293.1761779785156,297.1499938964844,293.1499938964844,0.2788275480270386,-5446.51171875,304.19757080078125,0.9990000128746032,0.4222317337989807,0.3469055593013763,293.1986694335937,297.1499938964844,293.1499938964844,0.0137901147827506,-3581.8828125,304.0396423339844,0.5052387714385986,0.050000000745058,0.2309928387403488,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.2868957519531,291.22216796875,1.0,0.2520873844623565,0.934329390525818,0.934329390525818,1.0,1.0,-1.185948371887207,0.5136178135871887,0.6723304986953735,0.2264587879180908,0.0,0.0,0.3498542904853821,42.408321380615234,46.0,-4.5087714195251465,-8355.8896484375,180.21470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141052246094,306.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.984375,18000.0,0.0,0.0,0.1908133924007415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614783644676208,0.2614829242229461,-4.564157279673964e-06,0.0,0.0001936513435794,0.0,0.0,11.46714687347412,0.0,0.0,0.0,0.3000359535217285,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0673343613743782,-1687.1806640625,304.1641540527344,0.6864038109779358,0.1173826679587364,0.1237521171569824,293.3529357910156,297.1499938964844,293.1499938964844,0.0329612754285335,-1170.1181640625,304.1721496582031,0.5957239866256714,0.0760127380490303,0.0745857208967208,293.220458984375,297.1499938964844,293.1499938964844,0.2335371077060699,-3505.341552734375,304.1582946777344,0.9564858078956604,0.3186312615871429,0.2236757576465606,293.167236328125,297.1499938964844,293.1499938964844,0.2834816575050354,-5524.75634765625,304.1803894042969,0.9990000128746032,0.4236676692962646,0.3519567251205444,293.1988525390625,297.1499938964844,293.1499938964844,0.0138045772910118,-3586.16796875,304.03045654296875,0.5027214884757996,0.050000000745058,0.2311695367097854,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2876892089844,291.2060852050781,1.0,0.2537332475185394,0.9342811703681946,0.9342811703681946,1.0,1.0,-1.186915397644043,0.5140599012374878,0.6728554964065552,0.226680040359497,0.0,0.0,0.3471674621105194,43.36441421508789,64.0,-26.699621200561523,-8301.798828125,182.4476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1409606933594,306.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.421875,18000.0,0.0,0.0,0.1885886341333389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257649302482605,0.2576538622379303,-4.55051986136823e-06,0.0,0.0001913934829644,0.0,0.0,11.248770713806152,0.0,0.0,0.0,0.2991369366645813,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650282055139541,-1647.1922607421875,304.16326904296875,0.6657947897911072,0.1139616668224334,0.1203998476266861,293.3527526855469,297.1499938964844,293.1499938964844,0.0290335398167371,-1101.220703125,304.1713256835937,0.5673689842224121,0.0709097683429718,0.0699300840497016,293.2201843261719,297.1499938964844,293.1499938964844,0.2330293655395507,-3500.29638671875,304.1564025878906,0.9339378476142884,0.3168996572494507,0.2225965112447738,293.1792297363281,297.1499938964844,293.1499938964844,0.3042517304420471,-5860.02001953125,304.1353759765625,0.9990000128746032,0.4208846390247345,0.3732917904853821,293.19989013671875,297.1499938964844,293.1499938964844,0.0138936797156929,-3605.140380859375,304.0098571777344,0.4928477108478546,0.050000000745058,0.2319435030221939,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618004381656647,0.9341846704483032,0.9341846704483032,1.0,1.0,-1.2030633687973022,0.5213616490364075,0.6817017197608948,0.2307374626398086,0.0,0.0,0.3481441140174866,47.72607421875,67.0,-55.659645080566406,-8321.05859375,196.4941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15380859375,306.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1844458281993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563106119632721,0.256315141916275,-4.537631866696756e-06,0.0,0.0001871890708571,0.0,0.0,11.153976440429688,0.0,0.0,0.0,0.2986849546432495,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650282055139541,-1647.1922607421875,304.16326904296875,0.6657947897911072,0.1139616668224334,0.1203998476266861,293.3527526855469,297.1499938964844,293.1499938964844,0.0290335398167371,-1101.220703125,304.1713256835937,0.5673689842224121,0.0709097683429718,0.0699300840497016,293.2201843261719,297.1499938964844,293.1499938964844,0.2330293655395507,-3500.29638671875,304.1564025878906,0.9339378476142884,0.3168996572494507,0.2225965112447738,293.1792297363281,297.1499938964844,293.1499938964844,0.3042517304420471,-5860.02001953125,304.1353759765625,0.9990000128746032,0.4208846390247345,0.3732917904853821,293.19989013671875,297.1499938964844,293.1499938964844,0.0138936797156929,-3605.140380859375,304.0098571777344,0.4928477108478546,0.050000000745058,0.2319435030221939,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618004381656647,0.9341846704483032,0.9341846704483032,1.0,1.0,-1.2030633687973022,0.5213616490364075,0.6817017197608948,0.2307374626398086,0.0,0.0,0.3481441140174866,47.72607421875,67.0,-55.659645080566406,-8321.05859375,196.4941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15380859375,306.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1844458281993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563106119632721,0.256315141916275,-4.537631866696756e-06,0.0,0.0001871890708571,0.0,0.0,11.153976440429688,0.0,0.0,0.0,0.2986849546432495,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626410841941833,-1605.979248046875,304.162841796875,0.6472977995872498,0.1105696856975555,0.1170692518353462,293.35260009765625,297.1499938964844,293.1499938964844,0.0253197271376848,-1030.3887939453125,304.1703491210937,0.5389270782470703,0.0658042877912521,0.065264843404293,293.21990966796875,297.1499938964844,293.1499938964844,0.2323391437530517,-3492.7197265625,304.15545654296875,0.9125317335128784,0.3151797950267792,0.2215207815170288,293.22381591796875,297.1499938964844,293.1499938964844,0.3238218426704407,-6165.373046875,304.1085205078125,0.998756229877472,0.4111505150794983,0.3923777043819427,293.2019348144531,297.1499938964844,293.1499938964844,0.0139661291614174,-3621.13232421875,303.9862976074219,0.4837405979633331,0.050000000745058,0.2327564358711242,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.23681640625,293.2818298339844,291.1257629394531,1.0,0.2689860165119171,0.934088170528412,0.934088170528412,1.0,1.0,-1.2167237997055054,0.5274902582168579,0.6892335414886475,0.23434679210186,0.0,0.0,0.3539947867393493,52.26781845092773,70.0,-42.73274230957031,-8408.4833984375,210.3857269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756225585937,306.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.23828125,18000.0,0.0,0.0,0.1813372075557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611873149871826,0.2611918449401855,-4.544618150248425e-06,0.0,0.0001840342156356,0.0,0.0,11.406679153442385,0.0,0.0,0.0,0.2996542453765869,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626410841941833,-1605.979248046875,304.162841796875,0.6472977995872498,0.1105696856975555,0.1170692518353462,293.35260009765625,297.1499938964844,293.1499938964844,0.0253197271376848,-1030.3887939453125,304.1703491210937,0.5389270782470703,0.0658042877912521,0.065264843404293,293.21990966796875,297.1499938964844,293.1499938964844,0.2323391437530517,-3492.7197265625,304.15545654296875,0.9125317335128784,0.3151797950267792,0.2215207815170288,293.22381591796875,297.1499938964844,293.1499938964844,0.3238218426704407,-6165.373046875,304.1085205078125,0.998756229877472,0.4111505150794983,0.3923777043819427,293.2019348144531,297.1499938964844,293.1499938964844,0.0139661291614174,-3621.13232421875,303.9862976074219,0.4837405979633331,0.050000000745058,0.2327564358711242,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.23681640625,293.2818298339844,291.1257629394531,1.0,0.2689860165119171,0.934088170528412,0.934088170528412,1.0,1.0,-1.2167237997055054,0.5274902582168579,0.6892335414886475,0.23434679210186,0.0,0.0,0.3539947867393493,52.26781845092773,70.0,-42.73274230957031,-8408.4833984375,210.3857269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0756225585937,306.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.23828125,18000.0,0.0,0.0,0.1813372075557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611873149871826,0.2611918449401855,-4.544618150248425e-06,0.0,0.0001840342156356,0.0,0.0,11.406679153442385,0.0,0.0,0.0,0.2996542453765869,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599961578845977,-1559.958984375,304.1629943847656,0.6272585391998291,0.107233889400959,0.1138926148414611,293.352294921875,297.1499938964844,293.1499938964844,0.0217557735741138,-956.8553466796876,304.16949462890625,0.5091541409492493,0.0607362948358058,0.060718186199665,293.21954345703125,297.1499938964844,293.1499938964844,0.2306353002786636,-3471.8955078125,304.1565246582031,0.8886039853096008,0.3134817779064178,0.2205293327569961,293.2543334960937,297.1499938964844,293.1499938964844,0.3158698678016662,-6035.45947265625,304.1351928710937,0.9734109044075012,0.4030213057994842,0.3839828073978424,293.2044372558594,297.1499938964844,293.1499938964844,0.0139972604811191,-3626.8115234375,303.9615173339844,0.4706307053565979,0.050000000745058,0.2339508682489395,291.1456298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2746011614799499,0.933506190776825,0.933506190776825,1.0,1.0,-1.1979920864105225,0.5189681649208069,0.6790238618850708,0.2296481281518936,0.0,0.0,0.3541006445884704,58.37443923950195,73.0,18.0087947845459,-8353.1748046875,216.5404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314880371094,306.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1793567091226577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637368440628052,0.2637414038181305,-4.556439307634719e-06,0.0,0.0001820242614485,0.0,0.0,11.559104919433594,0.0,0.0,0.0,0.3002689778804779,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599961578845977,-1559.958984375,304.1629943847656,0.6272585391998291,0.107233889400959,0.1138926148414611,293.352294921875,297.1499938964844,293.1499938964844,0.0217557735741138,-956.8553466796876,304.16949462890625,0.5091541409492493,0.0607362948358058,0.060718186199665,293.21954345703125,297.1499938964844,293.1499938964844,0.2306353002786636,-3471.8955078125,304.1565246582031,0.8886039853096008,0.3134817779064178,0.2205293327569961,293.2543334960937,297.1499938964844,293.1499938964844,0.3158698678016662,-6035.45947265625,304.1351928710937,0.9734109044075012,0.4030213057994842,0.3839828073978424,293.2044372558594,297.1499938964844,293.1499938964844,0.0139972604811191,-3626.8115234375,303.9615173339844,0.4706307053565979,0.050000000745058,0.2339508682489395,291.1456298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2746011614799499,0.933506190776825,0.933506190776825,1.0,1.0,-1.1979920864105225,0.5189681649208069,0.6790238618850708,0.2296481281518936,0.0,0.0,0.3541006445884704,58.37443923950195,73.0,18.0087947845459,-8353.1748046875,216.5404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314880371094,306.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1793567091226577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637368440628052,0.2637414038181305,-4.556439307634719e-06,0.0,0.0001820242614485,0.0,0.0,11.559104919433594,0.0,0.0,0.0,0.3002689778804779,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.057325042784214,-1514.081787109375,304.1631164550781,0.6109933257102966,0.1039014235138893,0.1106674969196319,293.3521423339844,297.1499938964844,293.1499938964844,0.0185439027845859,-883.0543212890625,304.1683349609375,0.485668808221817,0.0556406415998935,0.0561036802828311,293.219482421875,297.1499938964844,293.1499938964844,0.22895148396492,-3451.47314453125,304.1571350097656,0.8716291785240173,0.3117345869541168,0.2194709032773971,293.2635803222656,297.1499938964844,293.1499938964844,0.3112601935863495,-5960.900390625,304.14752197265625,0.952327847480774,0.398479551076889,0.3793153762817383,293.2073669433594,297.1499938964844,293.1499938964844,0.0140080899000167,-3630.18212890625,303.9347839355469,0.4585563838481903,0.050000000745058,0.2349338084459304,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1622619628906,1.0,0.2792436480522156,0.932924211025238,0.932924211025238,1.0,1.0,-1.1833927631378174,0.5123369097709656,0.671055793762207,0.2259849905967712,0.0,0.0,0.3511533141136169,63.413719177246094,76.0,15.424884796142578,-8223.98046875,221.7133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947692871094,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778809577226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607463300228119,0.2607508599758148,-4.552109658106929e-06,0.0,0.0001805265637813,0.0,0.0,11.402947425842283,0.0,0.0,0.0,0.2996908128261566,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.057325042784214,-1514.081787109375,304.1631164550781,0.6109933257102966,0.1039014235138893,0.1106674969196319,293.3521423339844,297.1499938964844,293.1499938964844,0.0185439027845859,-883.0543212890625,304.1683349609375,0.485668808221817,0.0556406415998935,0.0561036802828311,293.219482421875,297.1499938964844,293.1499938964844,0.22895148396492,-3451.47314453125,304.1571350097656,0.8716291785240173,0.3117345869541168,0.2194709032773971,293.2635803222656,297.1499938964844,293.1499938964844,0.3112601935863495,-5960.900390625,304.14752197265625,0.952327847480774,0.398479551076889,0.3793153762817383,293.2073669433594,297.1499938964844,293.1499938964844,0.0140080899000167,-3630.18212890625,303.9347839355469,0.4585563838481903,0.050000000745058,0.2349338084459304,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1622619628906,1.0,0.2792436480522156,0.932924211025238,0.932924211025238,1.0,1.0,-1.1833927631378174,0.5123369097709656,0.671055793762207,0.2259849905967712,0.0,0.0,0.3511533141136169,63.413719177246094,76.0,15.424884796142578,-8223.98046875,221.7133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947692871094,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778809577226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607463300228119,0.2607508599758148,-4.552109658106929e-06,0.0,0.0001805265637813,0.0,0.0,11.402947425842283,0.0,0.0,0.0,0.2996908128261566,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560098402202129,-1491.72705078125,304.1631164550781,0.6030775904655457,0.1022597998380661,0.1090637147426605,293.3520202636719,297.1499938964844,293.1499938964844,0.0170863289386034,-846.3643798828125,304.16766357421875,0.4735011458396911,0.0531029254198074,0.0537904873490333,293.21942138671875,297.1499938964844,293.1499938964844,0.2281730473041534,-3442.091796875,304.1572570800781,0.8646177053451538,0.3108640909194946,0.2189330905675888,293.2651672363281,297.1499938964844,293.1499938964844,0.3096002042293548,-5934.42578125,304.1509704589844,0.9431177377700806,0.3967295587062835,0.3776364624500274,293.20880126953125,297.1499938964844,293.1499938964844,0.0140124661847949,-3632.042236328125,303.9209899902344,0.4533798396587372,0.050000000745058,0.235375627875328,291.1651916503906,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659545898437,1.0,0.2812972068786621,0.9326332211494446,0.9326332211494446,1.0,1.0,-1.176811456680298,0.5093464255332947,0.6674649715423584,0.2243472635746002,0.0,0.0,0.3497836589813232,65.67962646484375,76.0,13.52071762084961,-8168.11669921875,223.97984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,306.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.1772416830062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594934701919555,0.2594980299472809,-4.548716333374614e-06,0.0,0.0001798777811927,0.0,0.0,11.334033012390137,0.0,0.0,0.0,0.299407958984375,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0547009259462356,-1469.6002197265625,304.1631164550781,0.5954071283340454,0.1006385311484336,0.1074742302298545,293.35186767578125,297.1499938964844,293.1499938964844,0.0157257057726383,-809.7884521484375,304.1669311523437,0.457853615283966,0.0505780987441539,0.0514824613928794,293.2193603515625,297.1499938964844,293.1499938964844,0.2273971140384674,-3432.7421875,304.1573486328125,0.8583080172538757,0.3099978864192962,0.2183942347764969,293.2658386230469,297.1499938964844,293.1499938964844,0.308102935552597,-5910.75146484375,304.15350341796875,0.9346097707748412,0.3951398134231567,0.3761562705039978,293.2102355957031,297.1499938964844,293.1499938964844,0.0140141267329454,-3633.534912109375,303.90704345703125,0.448814183473587,0.050000000745058,0.2357940077781677,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.2911682128906,291.16925048828125,1.0,0.2832097709178924,0.9325188398361206,0.9325188398361206,1.0,1.0,-1.17046058177948,0.5064662098884583,0.6639943718910217,0.2227806150913238,0.0,0.0,0.3481838703155517,67.82442474365234,79.0,11.345211029052734,-8111.55029296875,226.05210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.176655426621437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580393850803375,0.2580439448356628,-4.545015144685749e-06,0.0,0.0001792828115867,0.0,0.0,11.25481128692627,0.0,0.0,0.0,0.2990846335887909,4.0,0.0,1.0
