time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521273203194141,-1426.4892578125,304.1630249023437,0.5811797976493835,0.0974572524428367,0.1043338850140571,293.35302734375,297.1499938964844,293.1499938964844,0.0145992161706089,-779.4674072265625,304.0979919433594,0.4416030347347259,0.050000000745058,0.0498727485537529,293.2191772460937,297.1499938964844,293.1499938964844,0.22593954205513,-3415.2666015625,304.1573181152344,0.8478830456733704,0.3082752525806427,0.2173073589801788,293.2657775878906,297.1499938964844,293.1499938964844,0.3054626286029815,-5869.53125,304.1566772460937,0.9202532172203064,0.3922098577022552,0.3734849095344543,293.2129821777344,297.1499938964844,293.1499938964844,0.0140121076256036,-3636.213623046875,303.8785705566406,0.441552996635437,0.050000000745058,0.2365253865718841,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.2916564941406,291.170166015625,1.0,0.2867859601974487,0.9322901368141174,0.9322901368141174,1.0,1.0,-1.161615252494812,0.5024519562721252,0.6591632962226868,0.2206126451492309,0.0,0.0,0.34518563747406,71.60606384277344,67.0,1.82366406917572,-8011.4267578125,230.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,306.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.175586000084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549671828746795,0.2549717128276825,-4.536592768999981e-06,0.0,0.0001781974715413,0.0,0.0,11.086750030517578,0.0,0.0,0.0,0.2984018623828888,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521273203194141,-1426.4892578125,304.1630249023437,0.5811797976493835,0.0974572524428367,0.1043338850140571,293.35302734375,297.1499938964844,293.1499938964844,0.0145992161706089,-779.4674072265625,304.0979919433594,0.4416030347347259,0.050000000745058,0.0498727485537529,293.2191772460937,297.1499938964844,293.1499938964844,0.22593954205513,-3415.2666015625,304.1573181152344,0.8478830456733704,0.3082752525806427,0.2173073589801788,293.2657775878906,297.1499938964844,293.1499938964844,0.3054626286029815,-5869.53125,304.1566772460937,0.9202532172203064,0.3922098577022552,0.3734849095344543,293.2129821777344,297.1499938964844,293.1499938964844,0.0140121076256036,-3636.213623046875,303.8785705566406,0.441552996635437,0.050000000745058,0.2365253865718841,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.2916564941406,291.170166015625,1.0,0.2867859601974487,0.9322901368141174,0.9322901368141174,1.0,1.0,-1.161615252494812,0.5024519562721252,0.6591632962226868,0.2206126451492309,0.0,0.0,0.34518563747406,71.60606384277344,67.0,1.82366406917572,-8011.4267578125,230.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,306.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.175586000084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549671828746795,0.2549717128276825,-4.536592768999981e-06,0.0,0.0001781974715413,0.0,0.0,11.086750030517578,0.0,0.0,0.0,0.2984018623828888,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494935661554336,-1382.814697265625,304.1630859375,0.5749945044517517,0.0944083109498024,0.1011171489953994,293.3600769042969,297.1499938964844,293.1499938964844,0.0143160102888941,-773.29931640625,304.0044860839844,0.4425473809242248,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2244414389133453,-3397.3046875,304.1573791503906,0.8476356267929077,0.3066058754920959,0.2161164879798889,293.2647705078125,297.1499938964844,293.1499938964844,0.3029238283634186,-5830.29248046875,304.1586608886719,0.9193673729896544,0.3894793689250946,0.3708512485027313,293.2155456542969,297.1499938964844,293.1499938964844,0.0139288380742073,-3627.17626953125,303.8498229980469,0.4425474107265472,0.050000000745058,0.2364201545715332,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846881151199341,0.9320614337921144,0.9320614337921144,1.0,1.0,-1.1535024642944336,0.4987570345401764,0.6547453999519348,0.2186722755432129,0.0,0.0,0.3430975973606109,70.93424224853516,55.0,-0.4961982667446136,-7932.9296875,226.3003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1746410727500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528364658355713,0.2528409957885742,-4.52973881692742e-06,0.0,0.0001772385003278,0.0,0.0,10.968454360961914,0.0,0.0,0.0,0.2979074120521545,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494935661554336,-1382.814697265625,304.1630859375,0.5749945044517517,0.0944083109498024,0.1011171489953994,293.3600769042969,297.1499938964844,293.1499938964844,0.0143160102888941,-773.29931640625,304.0044860839844,0.4425473809242248,0.050000000745058,0.0498401299118995,293.2187805175781,297.1499938964844,293.1499938964844,0.2244414389133453,-3397.3046875,304.1573791503906,0.8476356267929077,0.3066058754920959,0.2161164879798889,293.2647705078125,297.1499938964844,293.1499938964844,0.3029238283634186,-5830.29248046875,304.1586608886719,0.9193673729896544,0.3894793689250946,0.3708512485027313,293.2155456542969,297.1499938964844,293.1499938964844,0.0139288380742073,-3627.17626953125,303.8498229980469,0.4425474107265472,0.050000000745058,0.2364201545715332,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846881151199341,0.9320614337921144,0.9320614337921144,1.0,1.0,-1.1535024642944336,0.4987570345401764,0.6547453999519348,0.2186722755432129,0.0,0.0,0.3430975973606109,70.93424224853516,55.0,-0.4961982667446136,-7932.9296875,226.3003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1746410727500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528364658355713,0.2528409957885742,-4.52973881692742e-06,0.0,0.0001772385003278,0.0,0.0,10.968454360961914,0.0,0.0,0.0,0.2979074120521545,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468386635184288,-1339.0980224609375,304.16314697265625,0.5751954913139343,0.0915363207459449,0.0979361310601234,293.3706359863281,297.1499938964844,293.1499938964844,0.0139501625671982,-764.4308471679688,303.900146484375,0.4498993754386902,0.050000000745058,0.0496868006885051,293.2179870605469,297.1499938964844,293.1499938964844,0.2227986454963684,-3377.47216796875,304.1576538085937,0.8550961017608643,0.3050201833248138,0.2148857414722442,293.2631530761719,297.1499938964844,293.1499938964844,0.3002446293830871,-5788.95166015625,304.16021728515625,0.9286194443702698,0.3868986666202545,0.3682385087013244,293.2176818847656,297.1499938964844,293.1499938964844,0.0137769654393196,-3607.310302734375,303.8213806152344,0.4498993754386902,0.050000000745058,0.2356927990913391,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1699523925781,1.0,0.2787654399871826,0.9317910671234132,0.9317910671234132,1.0,1.0,-1.144512176513672,0.4946653842926025,0.6498468518257141,0.2165271490812301,0.0,0.0,0.3403440117835998,66.93070220947266,43.0,2.215817451477051,-7851.28564453125,215.39846801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725646972656,305.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1737827211618423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503764927387237,0.2503810226917267,-4.5234442040964495e-06,0.0,0.0001763673790264,0.0,0.0,10.836194038391112,0.0,0.0,0.0,0.2973664402961731,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468386635184288,-1339.0980224609375,304.16314697265625,0.5751954913139343,0.0915363207459449,0.0979361310601234,293.3706359863281,297.1499938964844,293.1499938964844,0.0139501625671982,-764.4308471679688,303.900146484375,0.4498993754386902,0.050000000745058,0.0496868006885051,293.2179870605469,297.1499938964844,293.1499938964844,0.2227986454963684,-3377.47216796875,304.1576538085937,0.8550961017608643,0.3050201833248138,0.2148857414722442,293.2631530761719,297.1499938964844,293.1499938964844,0.3002446293830871,-5788.95166015625,304.16021728515625,0.9286194443702698,0.3868986666202545,0.3682385087013244,293.2176818847656,297.1499938964844,293.1499938964844,0.0137769654393196,-3607.310302734375,303.8213806152344,0.4498993754386902,0.050000000745058,0.2356927990913391,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1699523925781,1.0,0.2787654399871826,0.9317910671234132,0.9317910671234132,1.0,1.0,-1.144512176513672,0.4946653842926025,0.6498468518257141,0.2165271490812301,0.0,0.0,0.3403440117835998,66.93070220947266,43.0,2.215817451477051,-7851.28564453125,215.39846801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725646972656,305.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1737827211618423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503764927387237,0.2503810226917267,-4.5234442040964495e-06,0.0,0.0001763673790264,0.0,0.0,10.836194038391112,0.0,0.0,0.0,0.2973664402961731,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442284569144248,-1296.406982421875,304.1631164550781,0.5806407928466797,0.0888293758034706,0.0948364809155464,293.3829040527344,297.1499938964844,293.1499938964844,0.0135386828333139,-753.8265380859375,303.788330078125,0.4632231295108795,0.050000000745058,0.0494486279785633,293.2169494628906,297.1499938964844,293.1499938964844,0.2211258858442306,-3357.244384765625,304.15789794921875,0.8693289756774902,0.3035075664520263,0.2136452496051788,293.2611694335937,297.1499938964844,293.1499938964844,0.2975512742996216,-5747.4931640625,304.1612854003906,0.9461386203765868,0.3844355344772339,0.3656574487686157,293.219482421875,297.1499938964844,293.1499938964844,0.0135866366326808,-3581.1923828125,303.7933044433594,0.4632231295108795,0.050000000745058,0.2345629930496215,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.173095703125,1.0,0.2700327038764953,0.931520700454712,0.931520700454712,1.0,1.0,-1.1350481510162354,0.4903592467308044,0.6446889042854309,0.2142848074436187,0.0,0.0,0.337116926908493,60.77389907836914,31.0,4.024892807006836,-7766.16796875,200.33767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378662109375,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.1729143857955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474558055400848,0.2474603205919265,-4.516029093792895e-06,0.0,0.0001754861150402,0.0,0.0,10.68008518218994,0.0,0.0,0.0,0.2967313528060913,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442284569144248,-1296.406982421875,304.1631164550781,0.5806407928466797,0.0888293758034706,0.0948364809155464,293.3829040527344,297.1499938964844,293.1499938964844,0.0135386828333139,-753.8265380859375,303.788330078125,0.4632231295108795,0.050000000745058,0.0494486279785633,293.2169494628906,297.1499938964844,293.1499938964844,0.2211258858442306,-3357.244384765625,304.15789794921875,0.8693289756774902,0.3035075664520263,0.2136452496051788,293.2611694335937,297.1499938964844,293.1499938964844,0.2975512742996216,-5747.4931640625,304.1612854003906,0.9461386203765868,0.3844355344772339,0.3656574487686157,293.219482421875,297.1499938964844,293.1499938964844,0.0135866366326808,-3581.1923828125,303.7933044433594,0.4632231295108795,0.050000000745058,0.2345629930496215,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.173095703125,1.0,0.2700327038764953,0.931520700454712,0.931520700454712,1.0,1.0,-1.1350481510162354,0.4903592467308044,0.6446889042854309,0.2142848074436187,0.0,0.0,0.337116926908493,60.77389907836914,31.0,4.024892807006836,-7766.16796875,200.33767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378662109375,305.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.1729143857955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474558055400848,0.2474603205919265,-4.516029093792895e-06,0.0,0.0001754861150402,0.0,0.0,10.68008518218994,0.0,0.0,0.0,0.2967313528060913,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429474748671054,-1275.530517578125,304.1630554199219,0.5852898955345154,0.0875332430005073,0.0933231487870216,293.3893737792969,297.1499938964844,293.1499938964844,0.013323494233191,-748.059814453125,303.7301940917969,0.471335232257843,0.050000000745058,0.0493071265518665,293.21636962890625,297.1499938964844,293.1499938964844,0.2202840596437454,-3347.052490234375,304.1579895019531,0.8791860342025757,0.3027749359607696,0.213025763630867,293.26007080078125,297.1499938964844,293.1499938964844,0.2962053120136261,-5726.79443359375,304.16168212890625,0.9575309753417968,0.3832422792911529,0.3643821477890014,293.22021484375,297.1499938964844,293.1499938964844,0.0134820621460676,-3566.486083984375,303.7794189453125,0.471335232257843,0.050000000745058,0.2338917851448059,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648261487483978,0.9313855171203612,0.9313855171203612,1.0,1.0,-1.1302188634872437,0.488161951303482,0.6420568823814392,0.2131477445363998,0.0,0.0,0.3352879583835602,57.12727737426758,31.0,4.662597179412842,-7722.45458984375,191.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277038574219,305.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.79296875,18000.0,0.0,0.0,0.1724511235952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458180636167526,0.2458225786685943,-4.511906809057109e-06,0.0,0.0001750159572111,0.0,0.0,10.593003273010254,0.0,0.0,0.0,0.2963772118091583,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.041683405637741,-1254.9593505859375,304.1629638671875,0.5912576913833618,0.086263507604599,0.0918319597840309,293.39599609375,297.1499938964844,293.1499938964844,0.0131048560142517,-742.0623168945312,303.6706237792969,0.4793202579021454,0.050000000745058,0.0491548255085945,293.2157592773437,297.1499938964844,293.1499938964844,0.2194442451000213,-3336.880615234375,304.1580505371094,0.8910848498344421,0.3020550012588501,0.212408035993576,293.2589416503906,297.1499938964844,293.1499938964844,0.29486745595932,-5706.22998046875,304.1619873046875,0.97022944688797,0.3820710182189941,0.3631179630756378,293.22088623046875,297.1499938964844,293.1499938964844,0.0133736114948987,-3551.04150390625,303.7655944824219,0.4793202579021454,0.050000000745058,0.2331693172454834,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3108825683594,291.1769104003906,1.0,0.259148895740509,0.9312636852264404,0.9312636852264404,1.0,1.0,-1.1253536939620972,0.4859485924243927,0.6394050717353821,0.2120080292224884,0.0,0.0,0.3333282172679901,53.20693206787109,25.0,4.966255187988281,-7677.95849609375,182.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,305.90484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719561219215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440603971481323,0.2440648972988128,-4.507488029048545e-06,0.0,0.0001745135959936,0.0,0.0,10.49985122680664,0.0,0.0,0.0,0.2959986925125122,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392006412148475,-1214.5745849609375,304.16278076171875,0.6030969619750977,0.0836999341845512,0.0888998582959175,293.4100646972656,297.1499938964844,293.1499938964844,0.0126851946115493,-730.333984375,303.5460510253906,0.4935778975486755,0.050000000745058,0.0488839447498321,293.2145690917969,297.1499938964844,293.1499938964844,0.2178265452384948,-3317.2978515625,304.1580810546875,0.9166774153709412,0.300628125667572,0.2112132757902145,293.2566833496094,297.1499938964844,293.1499938964844,0.2922804951667785,-5666.5234375,304.16229248046875,0.9926807880401612,0.3797703981399536,0.3606714010238647,293.2221069335937,297.1499938964844,293.1499938964844,0.0131759271025657,-3522.8017578125,303.7379455566406,0.4935778975486755,0.050000000745058,0.2318843901157379,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3187866210937,291.1800537109375,1.0,0.2488263249397277,0.931019961833954,0.931019961833954,1.0,1.0,-1.1160550117492676,0.4817129075527191,0.6343420743942261,0.2098563462495803,0.0,0.0,0.3291254043579101,46.22724151611328,25.0,4.332108974456787,-7588.970703125,166.65579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42462158203125,305.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708441525697708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402747571468353,0.2402792572975158,-4.497900590649806e-06,0.0,0.0001733850949676,0.0,0.0,10.300104141235352,0.0,0.0,0.0,0.2951870560646057,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392006412148475,-1214.5745849609375,304.16278076171875,0.6030969619750977,0.0836999341845512,0.0888998582959175,293.4100646972656,297.1499938964844,293.1499938964844,0.0126851946115493,-730.333984375,303.5460510253906,0.4935778975486755,0.050000000745058,0.0488839447498321,293.2145690917969,297.1499938964844,293.1499938964844,0.2178265452384948,-3317.2978515625,304.1580810546875,0.9166774153709412,0.300628125667572,0.2112132757902145,293.2566833496094,297.1499938964844,293.1499938964844,0.2922804951667785,-5666.5234375,304.16229248046875,0.9926807880401612,0.3797703981399536,0.3606714010238647,293.2221069335937,297.1499938964844,293.1499938964844,0.0131759271025657,-3522.8017578125,303.7379455566406,0.4935778975486755,0.050000000745058,0.2318843901157379,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3187866210937,291.1800537109375,1.0,0.2488263249397277,0.931019961833954,0.931019961833954,1.0,1.0,-1.1160550117492676,0.4817129075527191,0.6343420743942261,0.2098563462495803,0.0,0.0,0.3291254043579101,46.22724151611328,25.0,4.332108974456787,-7588.970703125,166.65579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42462158203125,305.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708441525697708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402747571468353,0.2402792572975158,-4.497900590649806e-06,0.0,0.0001733850949676,0.0,0.0,10.300104141235352,0.0,0.0,0.0,0.2951870560646057,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367793589830398,-1175.0087890625,304.1625671386719,0.609188973903656,0.0811270996928215,0.0860540792346,293.4250183105469,297.1499938964844,293.1499938964844,0.0123092103749513,-719.6118774414062,303.41455078125,0.5037546753883362,0.050000000745058,0.0487182848155498,293.2135009765625,297.1499938964844,293.1499938964844,0.2162373661994934,-3297.978271484375,304.1580505371094,0.9364843368530272,0.2992084324359894,0.2101023644208908,293.2496032714844,297.1499938964844,293.1499938964844,0.2818233966827392,-5500.17138671875,304.176513671875,0.9990000128746032,0.3784695565700531,0.3498678505420685,293.22320556640625,297.1499938964844,293.1499938964844,0.0130240581929683,-3501.037109375,303.7101745605469,0.5037546753883362,0.050000000745058,0.2310985773801803,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282165527344,291.18853759765625,1.0,0.2407610863447189,0.930776298046112,0.930776298046112,1.0,1.0,-1.0976983308792114,0.4733705818653106,0.6243277192115784,0.2056359201669693,0.0,0.0,0.3240198493003845,41.79735565185547,25.0,15.858555793762209,-7474.1689453125,153.10256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.451171875,18000.0,0.0,0.0,0.1695228964090347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360918670892715,0.2360963523387909,-4.487676505959826e-06,0.0,0.0001720441796351,0.0,0.0,10.08182430267334,0.0,0.0,0.0,0.294296532869339,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367793589830398,-1175.0087890625,304.1625671386719,0.609188973903656,0.0811270996928215,0.0860540792346,293.4250183105469,297.1499938964844,293.1499938964844,0.0123092103749513,-719.6118774414062,303.41455078125,0.5037546753883362,0.050000000745058,0.0487182848155498,293.2135009765625,297.1499938964844,293.1499938964844,0.2162373661994934,-3297.978271484375,304.1580505371094,0.9364843368530272,0.2992084324359894,0.2101023644208908,293.2496032714844,297.1499938964844,293.1499938964844,0.2818233966827392,-5500.17138671875,304.176513671875,0.9990000128746032,0.3784695565700531,0.3498678505420685,293.22320556640625,297.1499938964844,293.1499938964844,0.0130240581929683,-3501.037109375,303.7101745605469,0.5037546753883362,0.050000000745058,0.2310985773801803,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282165527344,291.18853759765625,1.0,0.2407610863447189,0.930776298046112,0.930776298046112,1.0,1.0,-1.0976983308792114,0.4733705818653106,0.6243277192115784,0.2056359201669693,0.0,0.0,0.3240198493003845,41.79735565185547,25.0,15.858555793762209,-7474.1689453125,153.10256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.451171875,18000.0,0.0,0.0,0.1695228964090347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360918670892715,0.2360963523387909,-4.487676505959826e-06,0.0,0.0001720441796351,0.0,0.0,10.08182430267334,0.0,0.0,0.0,0.294296532869339,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343870297074317,-1135.3665771484375,304.162353515625,0.6114127039909363,0.0785856544971466,0.0833032131195068,293.4403686523437,297.1499938964844,293.1499938964844,0.0119447670876979,-708.59619140625,303.2782287597656,0.5114020109176636,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143862247467041,-3275.15869140625,304.1584167480469,0.9499096274375916,0.297755628824234,0.2090214341878891,293.22442626953125,297.1499938964844,293.1499938964844,0.2670786380767822,-5266.1298828125,304.1919250488281,0.9990000128746032,0.3810182511806488,0.3352125287055969,293.2243347167969,297.1499938964844,293.1499938964844,0.0128811774775385,-3479.141845703125,303.6825256347656,0.5114020109176636,0.050000000745058,0.2305967360734939,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3416748046875,291.2117004394531,1.0,0.2340405285358429,0.9306085109710692,0.9306085109710692,1.0,1.0,-1.0751582384109497,0.4631062150001526,0.6120520234107971,0.2006168365478515,0.0,0.0,0.3143567442893982,38.83717346191406,25.0,24.404111862182617,-7301.169921875,141.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.263671875,18000.0,0.0,0.0,0.16777403652668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228556290268898,0.2285607755184173,-4.472373802855145e-06,0.0,0.0001702693261904,0.0,0.0,9.699262619018556,0.0,0.0,0.0,0.292771965265274,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343870297074317,-1135.3665771484375,304.162353515625,0.6114127039909363,0.0785856544971466,0.0833032131195068,293.4403686523437,297.1499938964844,293.1499938964844,0.0119447670876979,-708.59619140625,303.2782287597656,0.5114020109176636,0.050000000745058,0.0486124940216541,293.2127380371094,297.1499938964844,293.1499938964844,0.2143862247467041,-3275.15869140625,304.1584167480469,0.9499096274375916,0.297755628824234,0.2090214341878891,293.22442626953125,297.1499938964844,293.1499938964844,0.2670786380767822,-5266.1298828125,304.1919250488281,0.9990000128746032,0.3810182511806488,0.3352125287055969,293.2243347167969,297.1499938964844,293.1499938964844,0.0128811774775385,-3479.141845703125,303.6825256347656,0.5114020109176636,0.050000000745058,0.2305967360734939,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3416748046875,291.2117004394531,1.0,0.2340405285358429,0.9306085109710692,0.9306085109710692,1.0,1.0,-1.0751582384109497,0.4631062150001526,0.6120520234107971,0.2006168365478515,0.0,0.0,0.3143567442893982,38.83717346191406,25.0,24.404111862182617,-7301.169921875,141.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,305.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.263671875,18000.0,0.0,0.0,0.16777403652668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228556290268898,0.2285607755184173,-4.472373802855145e-06,0.0,0.0001702693261904,0.0,0.0,9.699262619018556,0.0,0.0,0.0,0.292771965265274,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032165989279747,-1098.20703125,304.16192626953125,0.6122962236404419,0.0761152356863021,0.080637089908123,293.4557189941406,297.1499938964844,293.1499938964844,0.0116083174943923,-698.43603515625,303.1361389160156,0.5183072090148926,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2128020226955413,-3255.83349609375,304.15826416015625,0.960692822933197,0.2962877452373504,0.2079395651817321,293.1914978027344,297.1499938964844,293.1499938964844,0.255022644996643,-5075.1533203125,304.1978454589844,0.9990000128746032,0.385803073644638,0.3231426477432251,293.2253112792969,297.1499938964844,293.1499938964844,0.0127673307433724,-3462.78271484375,303.6545104980469,0.5183072090148926,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2205505371094,1.0,0.2284604460000991,0.9304407835006714,0.9304407835006714,1.0,1.0,-1.05601167678833,0.4543196558952331,0.6016920804977417,0.1966089010238647,0.0,0.0,0.3042970299720764,36.4875373840332,43.0,14.804899215698242,-7124.13330078125,132.3763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782165527344,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.830078125,18000.0,0.0,0.0,0.1653844565153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199253439903259,0.2199297845363617,-4.45175919594476e-06,0.0,0.0001678441913099,0.0,0.0,9.260974884033203,0.0,0.0,0.0,0.2910119295120239,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032165989279747,-1098.20703125,304.16192626953125,0.6122962236404419,0.0761152356863021,0.080637089908123,293.4557189941406,297.1499938964844,293.1499938964844,0.0116083174943923,-698.43603515625,303.1361389160156,0.5183072090148926,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2128020226955413,-3255.83349609375,304.15826416015625,0.960692822933197,0.2962877452373504,0.2079395651817321,293.1914978027344,297.1499938964844,293.1499938964844,0.255022644996643,-5075.1533203125,304.1978454589844,0.9990000128746032,0.385803073644638,0.3231426477432251,293.2253112792969,297.1499938964844,293.1499938964844,0.0127673307433724,-3462.78271484375,303.6545104980469,0.5183072090148926,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2205505371094,1.0,0.2284604460000991,0.9304407835006714,0.9304407835006714,1.0,1.0,-1.05601167678833,0.4543196558952331,0.6016920804977417,0.1966089010238647,0.0,0.0,0.3042970299720764,36.4875373840332,43.0,14.804899215698242,-7124.13330078125,132.3763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782165527344,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.830078125,18000.0,0.0,0.0,0.1653844565153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199253439903259,0.2199297845363617,-4.45175919594476e-06,0.0,0.0001678441913099,0.0,0.0,9.260974884033203,0.0,0.0,0.0,0.2910119295120239,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311491414904594,-1081.006591796875,304.16162109375,0.6085284948348999,0.0748978406190872,0.0793810710310936,293.46337890625,297.1499938964844,293.1499938964844,0.0114620300009846,-694.115234375,303.06298828125,0.5179625749588013,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.2121173590421676,-3247.551513671875,304.1579895019531,0.959266483783722,0.2955390512943268,0.207427516579628,293.1769714355469,297.1499938964844,293.1499938964844,0.2551316022872925,-5080.10205078125,304.18878173828125,0.9990000128746032,0.3881399631500244,0.3237215578556061,293.2257080078125,297.1499938964844,293.1499938964844,0.0127354431897401,-3458.90380859375,303.6404724121094,0.5179625749588013,0.050000000745058,0.2302184253931045,291.22137451171875,291.1499938964844,272.875,271.10699462890625,284.56365966796875,293.3838806152344,291.2204284667969,1.0,0.2289472818374633,0.9303569197654724,0.9303569197654724,1.0,1.0,-1.054800271987915,0.4537285566329956,0.6010717749595642,0.196443110704422,0.0,0.0,0.2993527352809906,36.57526016235352,43.0,2.8237433433532715,-7058.67626953125,132.2299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300048828125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.125,18000.0,0.0,0.0,0.16395865380764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157019525766372,0.215706393122673,-4.44148918177234e-06,0.0,0.0001663971925154,0.0,0.0,9.04863452911377,0.0,0.0,0.0,0.2901548743247986,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302291736006736,-1065.47021484375,304.1611633300781,0.6014562845230103,0.0736859664320945,0.0781665071845054,293.470947265625,297.1499938964844,293.1499938964844,0.0113404709845781,-690.9146118164062,302.9875183105469,0.5147668123245239,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116976380348205,-3242.74951171875,304.15728759765625,0.9527081847190856,0.2947782278060913,0.2069297432899475,293.1701354980469,297.1499938964844,293.1499938964844,0.2601414024829864,-5164.61669921875,304.17254638671875,0.9990000128746032,0.3891461789608001,0.3292035460472107,293.2261047363281,297.1499938964844,293.1499938964844,0.0127331018447875,-3460.92626953125,303.625732421875,0.5147668123245239,0.050000000745058,0.2303974777460098,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,284.57720947265625,293.3959045410156,291.2060546875,1.0,0.2312610000371933,0.9303311705589294,0.9303311705589294,1.0,1.0,-1.0597715377807615,0.4559386670589447,0.6038327813148499,0.1976589411497116,0.0,0.0,0.296353667974472,37.59381103515625,61.0,-22.623266220092773,-7021.24755859375,135.32203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,305.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.96875,18000.0,0.0,0.0,0.1624347418546676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122873663902282,0.2122917920351028,-4.4318189793557394e-06,0.0,0.0001648506149649,0.0,0.0,8.875516891479492,0.0,0.0,0.0,0.2894556522369385,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284961126744747,-1040.5281982421875,304.1603088378906,0.5797931551933289,0.0712779834866523,0.0758470296859741,293.4859924316406,297.1499938964844,293.1499938964844,0.0111483866348862,-686.8306884765625,302.8298034667969,0.5029921531677246,0.050000000745058,0.0487298220396041,293.2117614746094,297.1499938964844,293.1499938964844,0.2113953828811645,-3240.115478515625,304.1553649902344,0.9277106523513794,0.2932292222976684,0.2059757113456726,293.1859130859375,297.1499938964844,293.1499938964844,0.2816613912582397,-5516.18701171875,304.1288757324219,0.9990000128746032,0.3855237066745758,0.3514103889465332,293.22772216796875,297.1499938964844,293.1499938964844,0.0127887846902012,-3477.150146484375,303.5926818847656,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5843811035156,293.39727783203125,291.1537475585937,1.0,0.2406857460737228,0.930279552936554,0.930279552936554,1.0,1.0,-1.0839512348175049,0.4668470621109009,0.6171041131019592,0.2032288163900375,0.0,0.0,0.2981367409229278,41.930782318115234,64.0,-62.44569396972656,-7076.7490234375,149.59640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1594425290822982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114618718624115,0.211466297507286,-4.422335678100353e-06,0.0,0.0001618139067431,0.0,0.0,8.820140838623047,0.0,0.0,0.0,0.2891669869422912,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284961126744747,-1040.5281982421875,304.1603088378906,0.5797931551933289,0.0712779834866523,0.0758470296859741,293.4859924316406,297.1499938964844,293.1499938964844,0.0111483866348862,-686.8306884765625,302.8298034667969,0.5029921531677246,0.050000000745058,0.0487298220396041,293.2117614746094,297.1499938964844,293.1499938964844,0.2113953828811645,-3240.115478515625,304.1553649902344,0.9277106523513794,0.2932292222976684,0.2059757113456726,293.1859130859375,297.1499938964844,293.1499938964844,0.2816613912582397,-5516.18701171875,304.1288757324219,0.9990000128746032,0.3855237066745758,0.3514103889465332,293.22772216796875,297.1499938964844,293.1499938964844,0.0127887846902012,-3477.150146484375,303.5926818847656,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5843811035156,293.39727783203125,291.1537475585937,1.0,0.2406857460737228,0.930279552936554,0.930279552936554,1.0,1.0,-1.0839512348175049,0.4668470621109009,0.6171041131019592,0.2032288163900375,0.0,0.0,0.2981367409229278,41.930782318115234,64.0,-62.44569396972656,-7076.7490234375,149.59640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1594425290822982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114618718624115,0.211466297507286,-4.422335678100353e-06,0.0,0.0001618139067431,0.0,0.0,8.820140838623047,0.0,0.0,0.0,0.2891669869422912,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270176362246274,-1010.5991821289062,304.1592712402344,0.5551239252090454,0.0689483880996704,0.0736445784568786,293.5006408691406,297.1499938964844,293.1499938964844,0.0109620289877057,-682.56298828125,302.6679077148437,0.4901391863822937,0.050000000745058,0.0489464253187179,293.2115783691406,297.1499938964844,293.1499938964844,0.2109122723340988,-3234.88916015625,304.1544494628906,0.9000399708747864,0.2916963398456573,0.205060139298439,293.22760009765625,297.1499938964844,293.1499938964844,0.2892869114875793,-5641.79833984375,304.1261291503906,0.9858130812644958,0.3761523962020874,0.3589178919792175,293.23065185546875,297.1499938964844,293.1499938964844,0.0128456335514783,-3492.838623046875,303.5556335449219,0.4901391863822937,0.050000000745058,0.2321807593107223,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5961608886719,293.39208984375,291.1199951171875,1.0,0.24886155128479,0.9302279949188232,0.9302279949188232,1.0,1.0,-1.089833378791809,0.4693349003791809,0.620498538017273,0.2050483971834182,0.0,0.0,0.3056552708148956,47.501373291015625,67.0,-31.98800468444824,-7179.58447265625,161.70936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91796875,18000.0,0.0,0.0,0.1572045236825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171215265989303,0.2171259522438049,-4.42966984337545e-06,0.0,0.0001595426147105,0.0,0.0,9.089768409729004,0.0,0.0,0.0,0.2901753187179565,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270176362246274,-1010.5991821289062,304.1592712402344,0.5551239252090454,0.0689483880996704,0.0736445784568786,293.5006408691406,297.1499938964844,293.1499938964844,0.0109620289877057,-682.56298828125,302.6679077148437,0.4901391863822937,0.050000000745058,0.0489464253187179,293.2115783691406,297.1499938964844,293.1499938964844,0.2109122723340988,-3234.88916015625,304.1544494628906,0.9000399708747864,0.2916963398456573,0.205060139298439,293.22760009765625,297.1499938964844,293.1499938964844,0.2892869114875793,-5641.79833984375,304.1261291503906,0.9858130812644958,0.3761523962020874,0.3589178919792175,293.23065185546875,297.1499938964844,293.1499938964844,0.0128456335514783,-3492.838623046875,303.5556335449219,0.4901391863822937,0.050000000745058,0.2321807593107223,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5961608886719,293.39208984375,291.1199951171875,1.0,0.24886155128479,0.9302279949188232,0.9302279949188232,1.0,1.0,-1.089833378791809,0.4693349003791809,0.620498538017273,0.2050483971834182,0.0,0.0,0.3056552708148956,47.501373291015625,67.0,-31.98800468444824,-7179.58447265625,161.70936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91796875,18000.0,0.0,0.0,0.1572045236825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171215265989303,0.2171259522438049,-4.42966984337545e-06,0.0,0.0001595426147105,0.0,0.0,9.089768409729004,0.0,0.0,0.0,0.2901753187179565,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253418311476707,-979.1011352539062,304.1589660644531,0.5329578518867493,0.0666558817028999,0.0715202912688255,293.5152893066406,297.1499938964844,293.1499938964844,0.0107141099870204,-674.3560791015625,302.5091247558594,0.4784465432167053,0.050000000745058,0.0491721220314502,293.2117004394531,297.1499938964844,293.1499938964844,0.2091713696718216,-3212.98486328125,304.1558532714844,0.8776113986968994,0.290112167596817,0.2041404098272323,293.2460021972656,297.1499938964844,293.1499938964844,0.2839869856834411,-5546.65478515625,304.142822265625,0.9591909050941468,0.3704119026660919,0.3527599275112152,293.2342834472656,297.1499938964844,293.1499938964844,0.0128190647810697,-3489.669921875,303.5190124511719,0.4784465432167053,0.050000000745058,0.2332513779401779,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6254577636719,293.4052429199219,291.1518249511719,1.0,0.2556142508983612,0.9297722578048706,0.9297722578048706,1.0,1.0,-1.081916570663452,0.4656688272953033,0.6162477135658264,0.2033996880054474,0.0,0.0,0.3037984669208526,53.11970520019531,70.0,18.89751434326172,-7145.94775390625,169.63841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1557728350162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177563607692718,0.2177608013153076,-4.437375991983572e-06,0.0,0.0001580896205268,0.0,0.0,9.13374137878418,0.0,0.0,0.0,0.2903895080089569,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253418311476707,-979.1011352539062,304.1589660644531,0.5329578518867493,0.0666558817028999,0.0715202912688255,293.5152893066406,297.1499938964844,293.1499938964844,0.0107141099870204,-674.3560791015625,302.5091247558594,0.4784465432167053,0.050000000745058,0.0491721220314502,293.2117004394531,297.1499938964844,293.1499938964844,0.2091713696718216,-3212.98486328125,304.1558532714844,0.8776113986968994,0.290112167596817,0.2041404098272323,293.2460021972656,297.1499938964844,293.1499938964844,0.2839869856834411,-5546.65478515625,304.142822265625,0.9591909050941468,0.3704119026660919,0.3527599275112152,293.2342834472656,297.1499938964844,293.1499938964844,0.0128190647810697,-3489.669921875,303.5190124511719,0.4784465432167053,0.050000000745058,0.2332513779401779,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6254577636719,293.4052429199219,291.1518249511719,1.0,0.2556142508983612,0.9297722578048706,0.9297722578048706,1.0,1.0,-1.081916570663452,0.4656688272953033,0.6162477135658264,0.2033996880054474,0.0,0.0,0.3037984669208526,53.11970520019531,70.0,18.89751434326172,-7145.94775390625,169.63841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1557728350162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177563607692718,0.2177608013153076,-4.437375991983572e-06,0.0,0.0001580896205268,0.0,0.0,9.13374137878418,0.0,0.0,0.0,0.2903895080089569,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237922854721546,-949.5072631835938,304.1585693359375,0.5155395865440369,0.064430683851242,0.069414272904396,293.52996826171875,297.1499938964844,293.1499938964844,0.0104733975604176,-666.552978515625,302.3432006835937,0.4678688943386078,0.050000000745058,0.049369890242815,293.2119445800781,297.1499938964844,293.1499938964844,0.2077479213476181,-3195.400390625,304.15625,0.8605966567993164,0.2885005474090576,0.2031667232513427,293.2517395019531,297.1499938964844,293.1499938964844,0.2805054187774658,-5489.8740234375,304.1508483886719,0.9367762207984924,0.3668017387390136,0.3491941690444946,293.2379455566406,297.1499938964844,293.1499938964844,0.0128020392730832,-3489.911865234375,303.4801330566406,0.4678688943386078,0.050000000745058,0.2341895103454589,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568603515625,293.4233703613281,291.1606750488281,1.0,0.261415958404541,0.929316520690918,0.929316520690918,1.0,1.0,-1.0756328105926514,0.462689608335495,0.612943172454834,0.2022741585969925,0.0,0.0,0.3016446828842163,58.05541229248047,73.0,14.041548728942873,-7071.84765625,176.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1546391099691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157849073410034,0.2157893478870391,-4.434165020938963e-06,0.0,0.0001569390442455,0.0,0.0,9.038068771362305,0.0,0.0,0.0,0.2900359034538269,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237922854721546,-949.5072631835938,304.1585693359375,0.5155395865440369,0.064430683851242,0.069414272904396,293.52996826171875,297.1499938964844,293.1499938964844,0.0104733975604176,-666.552978515625,302.3432006835937,0.4678688943386078,0.050000000745058,0.049369890242815,293.2119445800781,297.1499938964844,293.1499938964844,0.2077479213476181,-3195.400390625,304.15625,0.8605966567993164,0.2885005474090576,0.2031667232513427,293.2517395019531,297.1499938964844,293.1499938964844,0.2805054187774658,-5489.8740234375,304.1508483886719,0.9367762207984924,0.3668017387390136,0.3491941690444946,293.2379455566406,297.1499938964844,293.1499938964844,0.0128020392730832,-3489.911865234375,303.4801330566406,0.4678688943386078,0.050000000745058,0.2341895103454589,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568603515625,293.4233703613281,291.1606750488281,1.0,0.261415958404541,0.929316520690918,0.929316520690918,1.0,1.0,-1.0756328105926514,0.462689608335495,0.612943172454834,0.2022741585969925,0.0,0.0,0.3016446828842163,58.05541229248047,73.0,14.041548728942873,-7071.84765625,176.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1546391099691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157849073410034,0.2157893478870391,-4.434165020938963e-06,0.0,0.0001569390442455,0.0,0.0,9.038068771362305,0.0,0.0,0.0,0.2900359034538269,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230640769004821,-935.1943359375,304.1583251953125,0.5082305669784546,0.0633552819490432,0.0683882758021354,293.5372009277344,297.1499938964844,293.1499938964844,0.0103507582098245,-662.4658813476562,302.2584228515625,0.4625123143196106,0.050000000745058,0.0494606606662273,293.2120361328125,297.1499938964844,293.1499938964844,0.207049012184143,-3186.782470703125,304.1564025878906,0.8535110354423523,0.2876961231231689,0.202673390507698,293.252685546875,297.1499938964844,293.1499938964844,0.2791270911693573,-5467.66357421875,304.1531982421875,0.9270835518836976,0.3653304576873779,0.3478168547153473,293.2397155761719,297.1499938964844,293.1499938964844,0.0127905812114477,-3489.6630859375,303.4603576660156,0.4625123143196106,0.050000000745058,0.2346200793981552,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.67291259765625,293.4334411621094,291.164306640625,1.0,0.2640455961227417,0.9290886521339417,0.9290886521339417,1.0,1.0,-1.0729422569274902,0.4614053070545196,0.611536979675293,0.2018136084079742,0.0,0.0,0.3003773689270019,60.32350540161133,73.0,12.409899711608888,-7037.61767578125,180.20391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,305.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541445404291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148530781269073,0.2148575037717819,-4.43216822532122e-06,0.0,0.0001564371050335,0.0,0.0,8.992019653320312,0.0,0.0,0.0,0.2898502647876739,4.0,0.0,1.0
