time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223682336509227,-921.2509155273438,304.1580810546875,0.5016381740570068,0.0623064450919628,0.0673846825957298,293.5443725585937,297.1499938964844,293.1499938964844,0.0102275954559445,-658.2896728515625,302.1725769042969,0.4574266374111175,0.050000000745058,0.0495472513139247,293.2121276855469,297.1499938964844,293.1499938964844,0.2063616961240768,-3178.3193359375,304.156494140625,0.8471264839172363,0.286893367767334,0.2021781057119369,293.2529602050781,297.1499938964844,293.1499938964844,0.2778752446174621,-5447.638671875,304.1548767089844,0.9183360934257508,0.363972932100296,0.3465745151042938,293.2414245605469,297.1499938964844,293.1499938964844,0.0127778276801109,-3489.272705078125,303.4403991699219,0.4574266374111175,0.050000000745058,0.2350308299064636,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891174316406,293.4440002441406,291.1670227050781,1.0,0.2665256261825561,0.9289945363998412,0.9289945363998412,1.0,1.0,-1.0704060792922974,0.4601963758468628,0.6102097630500793,0.2013900429010391,0.0,0.0,0.2989692986011505,62.48785018920898,61.0,9.80189037322998,-7001.5859375,183.3892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1536883115768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137535065412521,0.2137579321861267,-4.429862656252226e-06,0.0,0.0001559740921948,0.0,0.0,8.937873840332031,0.0,0.0,0.0,0.2896347641944885,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209772046655416,-892.4912109375,304.15771484375,0.4956969618797302,0.0603260174393653,0.0653012916445732,293.5582580566406,297.1499938964844,293.1499938964844,0.0099365171045064,-647.6936645507812,301.998291015625,0.4569701552391052,0.050000000745058,0.0495553538203239,293.212158203125,297.1499938964844,293.1499938964844,0.2048890441656112,-3160.169677734375,304.1567687988281,0.8451365232467651,0.2853111624717712,0.2010756283998489,293.2524108886719,297.1499938964844,293.1499938964844,0.2754550576210022,-5409.21240234375,304.1572570800781,0.9152193665504456,0.3614711761474609,0.344164490699768,293.2445373535156,297.1499938964844,293.1499938964844,0.0126847643405199,-3477.468505859375,303.4004821777344,0.4569701552391052,0.050000000745058,0.2350692600011825,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72271728515625,293.4661560058594,291.1707458496094,1.0,0.2655481994152069,0.9288063049316406,0.9288063049316406,1.0,1.0,-1.0640723705291748,0.4572014510631561,0.6068709492683411,0.2002796530723571,0.0,0.0,0.296021431684494,62.62155151367188,49.0,6.869267463684082,-6926.779296875,181.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1528419405221939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211423248052597,0.2114276736974716,-4.424654889589874e-06,0.0,0.0001551151362946,0.0,0.0,8.82284927368164,0.0,0.0,0.0,0.2891736328601837,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209772046655416,-892.4912109375,304.15771484375,0.4956969618797302,0.0603260174393653,0.0653012916445732,293.5582580566406,297.1499938964844,293.1499938964844,0.0099365171045064,-647.6936645507812,301.998291015625,0.4569701552391052,0.050000000745058,0.0495553538203239,293.212158203125,297.1499938964844,293.1499938964844,0.2048890441656112,-3160.169677734375,304.1567687988281,0.8451365232467651,0.2853111624717712,0.2010756283998489,293.2524108886719,297.1499938964844,293.1499938964844,0.2754550576210022,-5409.21240234375,304.1572570800781,0.9152193665504456,0.3614711761474609,0.344164490699768,293.2445373535156,297.1499938964844,293.1499938964844,0.0126847643405199,-3477.468505859375,303.4004821777344,0.4569701552391052,0.050000000745058,0.2350692600011825,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72271728515625,293.4661560058594,291.1707458496094,1.0,0.2655481994152069,0.9288063049316406,0.9288063049316406,1.0,1.0,-1.0640723705291748,0.4572014510631561,0.6068709492683411,0.2002796530723571,0.0,0.0,0.296021431684494,62.62155151367188,49.0,6.869267463684082,-6926.779296875,181.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1528419405221939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211423248052597,0.2114276736974716,-4.424654889589874e-06,0.0,0.0001551151362946,0.0,0.0,8.82284927368164,0.0,0.0,0.0,0.2891736328601837,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.019676499068737,-864.32666015625,304.1573181152344,0.4954945147037506,0.058536347001791,0.0632639899849891,293.5711975097656,297.1499938964844,293.1499938964844,0.0096156429499387,-635.2166748046875,301.82196044921875,0.4644180834293365,0.050000000745058,0.0494292601943016,293.2118835449219,297.1499938964844,293.1499938964844,0.2033317983150482,-3140.93603515625,304.1571044921875,0.8518784046173096,0.2837940752506256,0.1999144107103347,293.25103759765625,297.1499938964844,293.1499938964844,0.2730506360530853,-5371.2373046875,304.1588134765625,0.9236297011375428,0.3591583967208862,0.3418230712413788,293.2470092773437,297.1499938964844,293.1499938964844,0.0125374235212802,-3456.303466796875,303.3613586425781,0.4644180834293365,0.050000000745058,0.2344711273908615,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.75750732421875,293.4896850585937,291.1752014160156,1.0,0.2603970766067505,0.92861807346344,0.92861807346344,1.0,1.0,-1.0568732023239136,0.4538173675537109,0.6030558347702026,0.1989744305610656,0.0,0.0,0.2924224138259887,59.34721755981445,37.0,6.2640886306762695,-6846.5546875,173.6967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520099490880966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086692303419113,0.2086736559867859,-4.418730895849876e-06,0.0,0.0001542707759654,0.0,0.0,8.687948226928711,0.0,0.0,0.0,0.2886343002319336,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.019676499068737,-864.32666015625,304.1573181152344,0.4954945147037506,0.058536347001791,0.0632639899849891,293.5711975097656,297.1499938964844,293.1499938964844,0.0096156429499387,-635.2166748046875,301.82196044921875,0.4644180834293365,0.050000000745058,0.0494292601943016,293.2118835449219,297.1499938964844,293.1499938964844,0.2033317983150482,-3140.93603515625,304.1571044921875,0.8518784046173096,0.2837940752506256,0.1999144107103347,293.25103759765625,297.1499938964844,293.1499938964844,0.2730506360530853,-5371.2373046875,304.1588134765625,0.9236297011375428,0.3591583967208862,0.3418230712413788,293.2470092773437,297.1499938964844,293.1499938964844,0.0125374235212802,-3456.303466796875,303.3613586425781,0.4644180834293365,0.050000000745058,0.2344711273908615,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.75750732421875,293.4896850585937,291.1752014160156,1.0,0.2603970766067505,0.92861807346344,0.92861807346344,1.0,1.0,-1.0568732023239136,0.4538173675537109,0.6030558347702026,0.1989744305610656,0.0,0.0,0.2924224138259887,59.34721755981445,37.0,6.2640886306762695,-6846.5546875,173.6967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520099490880966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086692303419113,0.2086736559867859,-4.418730895849876e-06,0.0,0.0001542707759654,0.0,0.0,8.687948226928711,0.0,0.0,0.0,0.2886343002319336,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184877756983041,-837.3465576171875,304.1568603515625,0.5000280737876892,0.0569130629301071,0.0613096021115779,293.5829467773437,297.1499938964844,293.1499938964844,0.0092838499695062,-621.6362915039062,301.6444702148437,0.4762996733188629,0.050000000745058,0.0492139123380184,293.2113037109375,297.1499938964844,293.1499938964844,0.2017616033554077,-3121.53515625,304.1573486328125,0.8662755489349365,0.2823450267314911,0.1987349689006805,293.2491760253906,297.1499938964844,293.1499938964844,0.2706791460514068,-5333.91259765625,304.1598205566406,0.9417417645454408,0.3569715321063995,0.3395228087902069,293.2488098144531,297.1499938964844,293.1499938964844,0.01235859002918,-3429.41015625,303.3231811523437,0.4762996733188629,0.050000000745058,0.2334496080875396,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7928161621094,293.5138244628906,291.1791076660156,1.0,0.2521309554576874,0.9284394979476928,0.9284394979476928,1.0,1.0,-1.0491725206375122,0.4502144455909729,0.5989580750465393,0.1975452452898025,0.0,0.0,0.2883255183696747,53.8068962097168,25.0,5.574419498443604,-6762.61572265625,161.57626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511057615280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055190801620483,0.2055234909057617,-4.411881491250824e-06,0.0,0.0001533531321911,0.0,0.0,8.534292221069336,0.0,0.0,0.0,0.2880203127861023,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184877756983041,-837.3465576171875,304.1568603515625,0.5000280737876892,0.0569130629301071,0.0613096021115779,293.5829467773437,297.1499938964844,293.1499938964844,0.0092838499695062,-621.6362915039062,301.6444702148437,0.4762996733188629,0.050000000745058,0.0492139123380184,293.2113037109375,297.1499938964844,293.1499938964844,0.2017616033554077,-3121.53515625,304.1573486328125,0.8662755489349365,0.2823450267314911,0.1987349689006805,293.2491760253906,297.1499938964844,293.1499938964844,0.2706791460514068,-5333.91259765625,304.1598205566406,0.9417417645454408,0.3569715321063995,0.3395228087902069,293.2488098144531,297.1499938964844,293.1499938964844,0.01235859002918,-3429.41015625,303.3231811523437,0.4762996733188629,0.050000000745058,0.2334496080875396,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7928161621094,293.5138244628906,291.1791076660156,1.0,0.2521309554576874,0.9284394979476928,0.9284394979476928,1.0,1.0,-1.0491725206375122,0.4502144455909729,0.5989580750465393,0.1975452452898025,0.0,0.0,0.2883255183696747,53.8068962097168,25.0,5.574419498443604,-6762.61572265625,161.57626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41314697265625,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511057615280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055190801620483,0.2055234909057617,-4.411881491250824e-06,0.0,0.0001533531321911,0.0,0.0,8.534292221069336,0.0,0.0,0.0,0.2880203127861023,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174039583653211,-811.5543823242188,304.1563720703125,0.5097149014472961,0.0554261766374111,0.0594389326870441,293.5937194824219,297.1499938964844,293.1499938964844,0.008950276300311,-607.3477172851562,301.4656677246094,0.4905237853527069,0.050000000745058,0.0489395894110202,293.2104797363281,297.1499938964844,293.1499938964844,0.200200155377388,-3102.233154296875,304.1575012207031,0.8893042206764221,0.2809566855430603,0.1975557506084442,293.2471008300781,297.1499938964844,293.1499938964844,0.2683421075344085,-5297.19775390625,304.1604309082031,0.9679370522499084,0.3548790514469147,0.3372585773468017,293.25,297.1499938964844,293.1499938964844,0.0121621331200003,-3398.944580078125,303.2860412597656,0.4905237853527069,0.050000000745058,0.2321483343839645,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.82818603515625,293.5380859375,291.1825866699219,1.0,0.2414665520191192,0.928260862827301,0.928260862827301,1.0,1.0,-1.04119610786438,0.4464990794658661,0.5946969985961914,0.1960317939519882,0.0,0.0,0.2837878465652466,46.77001953125,25.0,4.8815531730651855,-6676.69287109375,146.89781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500637233257293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020604908466339,0.2020648866891861,-4.404344053909881e-06,0.0,0.0001522956008557,0.0,0.0,8.366521835327148,0.0,0.0,0.0,0.2873497605323791,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174039583653211,-811.5543823242188,304.1563720703125,0.5097149014472961,0.0554261766374111,0.0594389326870441,293.5937194824219,297.1499938964844,293.1499938964844,0.008950276300311,-607.3477172851562,301.4656677246094,0.4905237853527069,0.050000000745058,0.0489395894110202,293.2104797363281,297.1499938964844,293.1499938964844,0.200200155377388,-3102.233154296875,304.1575012207031,0.8893042206764221,0.2809566855430603,0.1975557506084442,293.2471008300781,297.1499938964844,293.1499938964844,0.2683421075344085,-5297.19775390625,304.1604309082031,0.9679370522499084,0.3548790514469147,0.3372585773468017,293.25,297.1499938964844,293.1499938964844,0.0121621331200003,-3398.944580078125,303.2860412597656,0.4905237853527069,0.050000000745058,0.2321483343839645,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.82818603515625,293.5380859375,291.1825866699219,1.0,0.2414665520191192,0.928260862827301,0.928260862827301,1.0,1.0,-1.04119610786438,0.4464990794658661,0.5946969985961914,0.1960317939519882,0.0,0.0,0.2837878465652466,46.77001953125,25.0,4.8815531730651855,-6676.69287109375,146.89781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500637233257293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020604908466339,0.2020648866891861,-4.404344053909881e-06,0.0,0.0001522956008557,0.0,0.0,8.366521835327148,0.0,0.0,0.0,0.2873497605323791,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169224832206964,-799.6923217773438,304.1560974121094,0.5143004655838013,0.0547212623059749,0.0585776045918464,293.59893798828125,297.1499938964844,293.1499938964844,0.00879433657974,-600.52001953125,301.3752746582031,0.4968288540840149,0.050000000745058,0.0488282591104507,293.2100524902344,297.1499938964844,293.1499938964844,0.199464663863182,-3093.153076171875,304.157470703125,0.9001855254173279,0.2802777886390686,0.1969985663890838,293.2460632324219,297.1499938964844,293.1499938964844,0.2672294378280639,-5279.75634765625,304.1605529785156,0.9787135720252992,0.3538582623004913,0.3361801505088806,293.2504272460937,297.1499938964844,293.1499938964844,0.012076636776328,-3385.709228515625,303.2677917480469,0.4968288540840149,0.050000000745058,0.2316202372312545,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.8456115722656,293.55029296875,291.18389892578125,1.0,0.2372211962938308,0.9281715750694276,0.9281715750694276,1.0,1.0,-1.0375659465789795,0.4448137879371643,0.5927521586418152,0.1953307688236236,0.0,0.0,0.2813959717750549,43.90961837768555,25.0,4.012548446655273,-6634.2802734375,140.89230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.755859375,18000.0,0.0,0.0,0.1494769901037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002409249544143,0.2002453356981277,-4.4003727452945895e-06,0.0,0.0001517001364845,0.0,0.0,8.27864933013916,0.0,0.0,0.0,0.2869987189769745,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164740439504385,-788.40966796875,304.1557922363281,0.5182298421859741,0.0540283173322677,0.0577549748122692,293.6041564941406,297.1499938964844,293.1499938964844,0.0086459331214427,-593.9479370117188,301.28387451171875,0.5025610327720642,0.050000000745058,0.048736572265625,293.2096252441406,297.1499938964844,293.1499938964844,0.1987642794847488,-3084.519287109375,304.1573791503906,0.9101535677909852,0.2795997560024261,0.196458637714386,293.2449951171875,297.1499938964844,293.1499938964844,0.2661627233028412,-5263.0654296875,304.1605834960937,0.9874156713485718,0.3528454899787903,0.3351316452026367,293.2507629394531,297.1499938964844,293.1499938964844,0.0120006864890456,-3374.081787109375,303.2495422363281,0.5025610327720642,0.050000000745058,0.2311853170394897,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.862548828125,293.5621032714844,291.1844177246094,1.0,0.2334806025028228,0.9281018972396852,0.9281018972396852,1.0,1.0,-1.034168720245361,0.4432403147220611,0.5909283757209778,0.1946684420108795,0.0,0.0,0.2790295779705047,41.54918670654297,25.0,2.462086677551269,-6593.0048828125,135.86505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488430649042129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984149813652038,0.198419377207756,-4.396328222355805e-06,0.0,0.0001510567817604,0.0,0.0,8.190638542175293,0.0,0.0,0.0,0.2866470217704773,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.015649190172553,-767.0217895507812,304.1552429199219,0.5243998765945435,0.0526724532246589,0.0561869405210018,293.61456298828125,297.1499938964844,293.1499938964844,0.0083648804575204,-581.2689208984375,301.0977783203125,0.5128541588783264,0.050000000745058,0.0485942587256431,293.2088623046875,297.1499938964844,293.1499938964844,0.1974364966154098,-3068.173095703125,304.1571350097656,0.9285714626312256,0.2782419621944427,0.1954085528850555,293.24285888671875,297.1499938964844,293.1499938964844,0.2633514404296875,-5218.24609375,304.16192626953125,0.9990000128746032,0.3508747220039367,0.3321952223777771,293.25146484375,297.1499938964844,293.1499938964844,0.0118681397289037,-3354.144775390625,303.212646484375,0.5128541588783264,0.050000000745058,0.2305102348327636,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790710449219,291.1835632324219,1.0,0.2272684276103973,0.9279624223709106,0.9279624223709106,1.0,1.0,-1.0268107652664185,0.4398400485515594,0.5869707465171814,0.1932224780321121,0.0,0.0,0.274559885263443,37.86170959472656,25.0,-0.1899527162313461,-6514.734375,127.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.1474418491125106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949604749679565,0.1949648708105087,-4.3884692786377855e-06,0.0,0.0001496347395004,0.0,0.0,8.024524688720703,0.0,0.0,0.0,0.2859804928302765,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.015649190172553,-767.0217895507812,304.1552429199219,0.5243998765945435,0.0526724532246589,0.0561869405210018,293.61456298828125,297.1499938964844,293.1499938964844,0.0083648804575204,-581.2689208984375,301.0977783203125,0.5128541588783264,0.050000000745058,0.0485942587256431,293.2088623046875,297.1499938964844,293.1499938964844,0.1974364966154098,-3068.173095703125,304.1571350097656,0.9285714626312256,0.2782419621944427,0.1954085528850555,293.24285888671875,297.1499938964844,293.1499938964844,0.2633514404296875,-5218.24609375,304.16192626953125,0.9990000128746032,0.3508747220039367,0.3321952223777771,293.25146484375,297.1499938964844,293.1499938964844,0.0118681397289037,-3354.144775390625,303.212646484375,0.5128541588783264,0.050000000745058,0.2305102348327636,291.1837158203125,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790710449219,291.1835632324219,1.0,0.2272684276103973,0.9279624223709106,0.9279624223709106,1.0,1.0,-1.0268107652664185,0.4398400485515594,0.5869707465171814,0.1932224780321121,0.0,0.0,0.274559885263443,37.86170959472656,25.0,-0.1899527162313461,-6514.734375,127.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.1474418491125106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949604749679565,0.1949648708105087,-4.3884692786377855e-06,0.0,0.0001496347395004,0.0,0.0,8.024524688720703,0.0,0.0,0.0,0.2859804928302765,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148924104869365,-746.3927001953125,304.1547546386719,0.5263692736625671,0.0512942746281623,0.0547239333391189,293.62518310546875,297.1499938964844,293.1499938964844,0.0080977221950888,-568.6337280273438,300.9102478027344,0.5196518898010254,0.050000000745058,0.0485137999057769,293.20819091796875,297.1499938964844,293.1499938964844,0.1959731727838516,-3049.90478515625,304.1572265625,0.9396445751190186,0.2768888473510742,0.1944074034690857,293.2312316894531,297.1499938964844,293.1499938964844,0.2527271807193756,-5044.32470703125,304.1754150390625,0.9990000128746032,0.3508502244949341,0.3209078907966614,293.2522277832031,297.1499938964844,293.1499938964844,0.0117493784055113,-3335.403564453125,303.1761779785156,0.5196518898010254,0.050000000745058,0.2301285862922668,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,284.92437744140625,293.58953857421875,291.1957092285156,1.0,0.2221016585826873,0.927823007106781,0.927823007106781,1.0,1.0,-1.0103553533554075,0.4322822988033294,0.5780729651451111,0.1899208426475525,0.0,0.0,0.2683068513870239,35.63651657104492,25.0,14.606144905090332,-6408.771484375,119.73270416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9609375,18000.0,0.0,0.0,0.1458394676446914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190959021449089,0.19096340239048,-4.380744485388277e-06,0.0,0.0001480085193179,0.0,0.0,7.835745334625244,0.0,0.0,0.0,0.2852281332015991,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148924104869365,-746.3927001953125,304.1547546386719,0.5263692736625671,0.0512942746281623,0.0547239333391189,293.62518310546875,297.1499938964844,293.1499938964844,0.0080977221950888,-568.6337280273438,300.9102478027344,0.5196518898010254,0.050000000745058,0.0485137999057769,293.20819091796875,297.1499938964844,293.1499938964844,0.1959731727838516,-3049.90478515625,304.1572265625,0.9396445751190186,0.2768888473510742,0.1944074034690857,293.2312316894531,297.1499938964844,293.1499938964844,0.2527271807193756,-5044.32470703125,304.1754150390625,0.9990000128746032,0.3508502244949341,0.3209078907966614,293.2522277832031,297.1499938964844,293.1499938964844,0.0117493784055113,-3335.403564453125,303.1761779785156,0.5196518898010254,0.050000000745058,0.2301285862922668,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,284.92437744140625,293.58953857421875,291.1957092285156,1.0,0.2221016585826873,0.927823007106781,0.927823007106781,1.0,1.0,-1.0103553533554075,0.4322822988033294,0.5780729651451111,0.1899208426475525,0.0,0.0,0.2683068513870239,35.63651657104492,25.0,14.606144905090332,-6408.771484375,119.73270416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9609375,18000.0,0.0,0.0,0.1458394676446914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190959021449089,0.19096340239048,-4.380744485388277e-06,0.0,0.0001480085193179,0.0,0.0,7.835745334625244,0.0,0.0,0.0,0.2852281332015991,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139881586655974,-721.1329956054688,304.140380859375,0.5256964564323425,0.050000000745058,0.052972212433815,293.6361389160156,297.1499938964844,293.1499938964844,0.0078412815928459,-556.236083984375,300.7173767089844,0.5254604816436768,0.050000000745058,0.0484519526362419,293.2075500488281,297.1499938964844,293.1499938964844,0.1946311444044113,-3033.247314453125,304.15704345703125,0.948292911052704,0.2755454182624817,0.1934232264757156,293.21051025390625,297.1499938964844,293.1499938964844,0.2434082925319671,-4896.48974609375,304.1822509765625,0.9990000128746032,0.3529784381389618,0.3116284310817718,293.2530212402344,297.1499938964844,293.1499938964844,0.0116442879661917,-3319.39111328125,303.1390686035156,0.5254604816436768,0.050000000745058,0.2298352122306823,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,284.9374389648437,293.56890869140625,291.1996154785156,1.0,0.2177702933549881,0.9277501106262208,0.9277501106262208,1.0,1.0,-0.995364546775818,0.4254069328308105,0.5699576139450073,0.1869366317987442,0.0,0.0,0.2610576152801513,33.90163040161133,25.0,5.217844009399414,-6287.5400390625,113.3692855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.1439169645309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185558333992958,0.1855627000331878,-4.369938778836513e-06,0.0,0.000146057413076,0.0,0.0,7.582262516021728,0.0,0.0,0.0,0.2842365205287933,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139881586655974,-721.1329956054688,304.140380859375,0.5256964564323425,0.050000000745058,0.052972212433815,293.6361389160156,297.1499938964844,293.1499938964844,0.0078412815928459,-556.236083984375,300.7173767089844,0.5254604816436768,0.050000000745058,0.0484519526362419,293.2075500488281,297.1499938964844,293.1499938964844,0.1946311444044113,-3033.247314453125,304.15704345703125,0.948292911052704,0.2755454182624817,0.1934232264757156,293.21051025390625,297.1499938964844,293.1499938964844,0.2434082925319671,-4896.48974609375,304.1822509765625,0.9990000128746032,0.3529784381389618,0.3116284310817718,293.2530212402344,297.1499938964844,293.1499938964844,0.0116442879661917,-3319.39111328125,303.1390686035156,0.5254604816436768,0.050000000745058,0.2298352122306823,291.1997985839844,291.1499938964844,273.3699951171875,271.4151306152344,284.9374389648437,293.56890869140625,291.1996154785156,1.0,0.2177702933549881,0.9277501106262208,0.9277501106262208,1.0,1.0,-0.995364546775818,0.4254069328308105,0.5699576139450073,0.1869366317987442,0.0,0.0,0.2610576152801513,33.90163040161133,25.0,5.217844009399414,-6287.5400390625,113.3692855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.052734375,18000.0,0.0,0.0,0.1439169645309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185558333992958,0.1855627000331878,-4.369938778836513e-06,0.0,0.000146057413076,0.0,0.0,7.582262516021728,0.0,0.0,0.0,0.2842365205287933,4.0,0.0,1.0
814380,293.2341613769531,297.1499938964844,293.1499938964844,0.0138156628236174,-717.0966796875,304.09619140625,0.5308951139450073,0.050000000745058,0.0528546459972858,293.6473083496094,297.1499938964844,293.1499938964844,0.0075939795933663,-544.0321044921875,300.5180358886719,0.5308961272239685,0.050000000745058,0.0483989082276821,293.2088928222656,297.1499938964844,293.1499938964844,0.1932708919048309,-3016.395751953125,304.156982421875,0.9555482268333436,0.273823082447052,0.1923165917396545,293.1872253417969,297.1499938964844,293.1499938964844,0.2355078756809234,-4769.50537109375,304.1845703125,0.9990000128746032,0.3561669886112213,0.3034440279006958,293.2537536621094,297.1499938964844,293.1499938964844,0.0115507971495389,-3305.858642578125,303.1012878417969,0.5308961272239685,0.050000000745058,0.2295835763216018,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5581359863281,291.1973571777344,1.0,0.2141605913639068,0.9276772141456604,0.9276772141456604,1.0,1.0,-0.9837241172790528,0.4201113879680633,0.5636127591133118,0.1845331937074661,0.0,0.0,0.2548104226589203,32.426795959472656,43.0,-1.1864022016525269,-6189.15771484375,108.28968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,305.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.06640625,18000.0,0.0,0.0,0.1416837573051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810161024332046,0.1810204535722732,-4.359773811302148e-06,0.0,0.0001437909959349,0.0,0.0,7.369052886962891,0.0,0.0,0.0,0.2833820581436157,4.0,0.0,1.0
814440,293.2341613769531,297.1499938964844,293.1499938964844,0.0138156628236174,-717.0966796875,304.09619140625,0.5308951139450073,0.050000000745058,0.0528546459972858,293.6473083496094,297.1499938964844,293.1499938964844,0.0075939795933663,-544.0321044921875,300.5180358886719,0.5308961272239685,0.050000000745058,0.0483989082276821,293.2088928222656,297.1499938964844,293.1499938964844,0.1932708919048309,-3016.395751953125,304.156982421875,0.9555482268333436,0.273823082447052,0.1923165917396545,293.1872253417969,297.1499938964844,293.1499938964844,0.2355078756809234,-4769.50537109375,304.1845703125,0.9990000128746032,0.3561669886112213,0.3034440279006958,293.2537536621094,297.1499938964844,293.1499938964844,0.0115507971495389,-3305.858642578125,303.1012878417969,0.5308961272239685,0.050000000745058,0.2295835763216018,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5581359863281,291.1973571777344,1.0,0.2141605913639068,0.9276772141456604,0.9276772141456604,1.0,1.0,-0.9837241172790528,0.4201113879680633,0.5636127591133118,0.1845331937074661,0.0,0.0,0.2548104226589203,32.426795959472656,43.0,-1.1864022016525269,-6189.15771484375,108.28968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,305.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.06640625,18000.0,0.0,0.0,0.1416837573051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810161024332046,0.1810204535722732,-4.359773811302148e-06,0.0,0.0001437909959349,0.0,0.0,7.369052886962891,0.0,0.0,0.0,0.2833820581436157,4.0,0.0,1.0
814500,293.23651123046875,297.1499938964844,293.1499938964844,0.0137723786756396,-716.3197631835938,304.07476806640625,0.5292990207672119,0.050000000745058,0.0528714470565319,293.65301513671875,297.1499938964844,293.1499938964844,0.0074799908325076,-538.365234375,300.41607666015625,0.5292990207672119,0.050000000745058,0.0484140776097774,293.210693359375,297.1499938964844,293.1499938964844,0.1924010664224624,-3005.572265625,304.15728759765625,0.9515368342399596,0.2727255821228027,0.1915736943483352,293.1784362792969,297.1499938964844,293.1499938964844,0.2374380826950073,-4803.8369140625,304.1745910644531,0.9990000128746032,0.357426255941391,0.3058030307292938,293.254150390625,297.1499938964844,293.1499938964844,0.0115213096141815,-3302.376953125,303.08203125,0.5292990207672119,0.050000000745058,0.2296555340290069,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,284.9606018066406,293.559326171875,291.1932983398437,1.0,0.2155206054449081,0.9276407957077026,0.9276407957077026,1.0,1.0,-0.9857784509658812,0.4211183786392212,0.5646600723266602,0.1847609728574752,0.0,0.0,0.2520499527454376,32.829566955566406,43.0,-10.450018882751465,-6159.9111328125,109.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201171875,305.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.626953125,18000.0,0.0,0.0,0.1404907256364822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178951010107994,0.1789553612470626,-4.355189503257861e-06,0.0,0.0001425802329322,0.0,0.0,7.272730827331543,0.0,0.0,0.0,0.2829975485801697,4.0,0.0,1.0
814560,293.2386779785156,297.1499938964844,293.1499938964844,0.0137599082663655,-716.6250610351562,304.053466796875,0.5246244668960571,0.050000000745058,0.0529222153127193,293.6587829589844,297.1499938964844,293.1499938964844,0.0073763546533882,-533.3990478515625,300.30975341796875,0.5246244668960571,0.050000000745058,0.0484605580568313,293.2115478515625,297.1499938964844,293.1499938964844,0.1918025910854339,-2998.366943359375,304.15704345703125,0.9421582818031312,0.2717854082584381,0.1909054070711136,293.177734375,297.1499938964844,293.1499938964844,0.2440385520458221,-4914.9033203125,304.1580810546875,0.9990000128746032,0.3572140336036682,0.3129282593727112,293.2546691894531,297.1499938964844,293.1499938964844,0.0115129351615905,-3303.69873046875,303.0614624023437,0.5246244668960571,0.050000000745058,0.2298760116100311,291.1820373535156,291.1499938964844,273.4433288574219,271.4671630859375,284.9685974121094,293.5700378417969,291.1772766113281,1.0,0.2186554968357086,0.9276189804077148,0.9276189804077148,1.0,1.0,-0.9938979744911194,0.4249119460582733,0.5689860582351685,0.1861675828695297,0.0,0.0,0.2511507868766784,34.092430114746094,46.0,-31.155271530151367,-6153.83544921875,113.36173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64288330078125,305.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.139298677444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775768399238586,0.1775811910629272,-4.351119514467428e-06,0.0,0.0001413704449078,0.0,0.0,7.2071852684021,0.0,0.0,0.0,0.2827329635620117,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.0137371076270937,-717.3934936523438,304.01080322265625,0.5172997713088989,0.050000000745058,0.0530096851289272,293.6705017089844,297.1499938964844,293.1499938964844,0.0071709118783473,-523.4111938476562,300.09002685546875,0.5172997713088989,0.050000000745058,0.0485406555235385,293.21075439453125,297.1499938964844,293.1499938964844,0.1910433918237686,-2989.5673828125,304.1559753417969,0.926649570465088,0.2703782320022583,0.1898452639579773,293.1944274902344,297.1499938964844,293.1499938964844,0.2556980550289154,-5107.53466796875,304.1362609863281,0.9990000128746032,0.3531658053398132,0.3248429894447326,293.2562561035156,297.1499938964844,293.1499938964844,0.0114949718117713,-3306.72900390625,303.0177001953125,0.5172997713088989,0.050000000745058,0.2302559614181518,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.6120300292969,291.1434936523437,1.0,0.2233940511941909,0.9275753498077391,0.9275753498077391,1.0,1.0,-1.007571816444397,0.431298166513443,0.5762736797332764,0.1885659545660019,0.0,0.0,0.2543569803237915,36.26753616333008,49.0,-36.14105224609375,-6200.6181640625,120.21395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548767089844,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1371651738882064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788523346185684,0.178856685757637,-4.349414211901603e-06,0.0,0.0001392052217852,0.0,0.0,7.259129524230957,0.0,0.0,0.0,0.282883733510971,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.0137371076270937,-717.3934936523438,304.01080322265625,0.5172997713088989,0.050000000745058,0.0530096851289272,293.6705017089844,297.1499938964844,293.1499938964844,0.0071709118783473,-523.4111938476562,300.09002685546875,0.5172997713088989,0.050000000745058,0.0485406555235385,293.21075439453125,297.1499938964844,293.1499938964844,0.1910433918237686,-2989.5673828125,304.1559753417969,0.926649570465088,0.2703782320022583,0.1898452639579773,293.1944274902344,297.1499938964844,293.1499938964844,0.2556980550289154,-5107.53466796875,304.1362609863281,0.9990000128746032,0.3531658053398132,0.3248429894447326,293.2562561035156,297.1499938964844,293.1499938964844,0.0114949718117713,-3306.72900390625,303.0177001953125,0.5172997713088989,0.050000000745058,0.2302559614181518,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.6120300292969,291.1434936523437,1.0,0.2233940511941909,0.9275753498077391,0.9275753498077391,1.0,1.0,-1.007571816444397,0.431298166513443,0.5762736797332764,0.1885659545660019,0.0,0.0,0.2543569803237915,36.26753616333008,49.0,-36.14105224609375,-6200.6181640625,120.21395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548767089844,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1371651738882064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788523346185684,0.178856685757637,-4.349414211901603e-06,0.0,0.0001392052217852,0.0,0.0,7.259129524230957,0.0,0.0,0.0,0.282883733510971,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137147195637226,-717.6439208984375,303.9735412597656,0.5087943077087402,0.050000000745058,0.0531261377036571,293.6824951171875,297.1499938964844,293.1499938964844,0.0069622257724404,-512.4736938476562,299.8721618652344,0.5087943077087402,0.050000000745058,0.0486472882330417,293.2075500488281,297.1499938964844,293.1499938964844,0.190518245100975,-2983.370849609375,304.1548767089844,0.909562349319458,0.2694926857948303,0.1892997473478317,293.2221069335937,297.1499938964844,293.1499938964844,0.2611527442932129,-5194.40771484375,304.133056640625,0.9927693009376526,0.346424251794815,0.3301267921924591,293.2584533691406,297.1499938964844,293.1499938964844,0.0114604895934462,-3304.905517578125,302.9735717773437,0.5087943077087402,0.050000000745058,0.230761781334877,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0359191894531,293.6634216308594,291.1333312988281,1.0,0.2283321022987365,0.9275317788124084,0.9275317788124084,1.0,1.0,-1.0141505002975464,0.4344162940979004,0.5797342658042908,0.1896073967218399,0.0,0.0,0.2575710713863373,39.03670120239258,52.0,-14.437582015991213,-6237.91259765625,126.53756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1356641054153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811512857675552,0.1811556369066238,-4.353348231234122e-06,0.0,0.0001376818108838,0.0,0.0,7.364326000213623,0.0,0.0,0.0,0.2832838892936706,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137147195637226,-717.6439208984375,303.9735412597656,0.5087943077087402,0.050000000745058,0.0531261377036571,293.6824951171875,297.1499938964844,293.1499938964844,0.0069622257724404,-512.4736938476562,299.8721618652344,0.5087943077087402,0.050000000745058,0.0486472882330417,293.2075500488281,297.1499938964844,293.1499938964844,0.190518245100975,-2983.370849609375,304.1548767089844,0.909562349319458,0.2694926857948303,0.1892997473478317,293.2221069335937,297.1499938964844,293.1499938964844,0.2611527442932129,-5194.40771484375,304.133056640625,0.9927693009376526,0.346424251794815,0.3301267921924591,293.2584533691406,297.1499938964844,293.1499938964844,0.0114604895934462,-3304.905517578125,302.9735717773437,0.5087943077087402,0.050000000745058,0.230761781334877,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0359191894531,293.6634216308594,291.1333312988281,1.0,0.2283321022987365,0.9275317788124084,0.9275317788124084,1.0,1.0,-1.0141505002975464,0.4344162940979004,0.5797342658042908,0.1896073967218399,0.0,0.0,0.2575710713863373,39.03670120239258,52.0,-14.437582015991213,-6237.91259765625,126.53756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1356641054153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811512857675552,0.1811556369066238,-4.353348231234122e-06,0.0,0.0001376818108838,0.0,0.0,7.364326000213623,0.0,0.0,0.0,0.2832838892936706,4.0,0.0,1.0
814860,293.2437744140625,297.1499938964844,293.1499938964844,0.0136771714314818,-716.9131469726562,303.94195556640625,0.4992662072181701,0.050000000745058,0.0532801300287246,293.6947937011719,297.1499938964844,293.1499938964844,0.0067473459057509,-500.3212585449219,299.6589660644531,0.4992662072181701,0.050000000745058,0.0487882979214191,293.2069396972656,297.1499938964844,293.1499938964844,0.1892705112695694,-2967.48388671875,304.15533447265625,0.8911606073379517,0.2681629955768585,0.1885444819927215,293.2355041503906,297.1499938964844,293.1499938964844,0.2564679682254791,-5116.0400390625,304.146240234375,0.9731534123420716,0.3418500423431396,0.3252800405025482,293.2609558105469,297.1499938964844,293.1499938964844,0.0114082442596554,-3297.418701171875,302.9305419921875,0.4992662072181701,0.050000000745058,0.2314306795597076,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6910095214844,291.15234375,1.0,0.2329370677471161,0.9272001385688782,0.9272001385688782,1.0,1.0,-1.0085307359695437,0.4319418966770172,0.5765888690948486,0.188176229596138,0.0,0.0,0.2566083967685699,42.5369758605957,55.0,15.20816135406494,-6209.1845703125,131.19520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,305.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.1347200125455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814858168363571,0.1814901679754257,-4.3563704821281135e-06,0.0,0.0001367236836813,0.0,0.0,7.383695125579834,0.0,0.0,0.0,0.2833772897720337,4.0,0.0,1.0
814920,293.2437744140625,297.1499938964844,293.1499938964844,0.0136771714314818,-716.9131469726562,303.94195556640625,0.4992662072181701,0.050000000745058,0.0532801300287246,293.6947937011719,297.1499938964844,293.1499938964844,0.0067473459057509,-500.3212585449219,299.6589660644531,0.4992662072181701,0.050000000745058,0.0487882979214191,293.2069396972656,297.1499938964844,293.1499938964844,0.1892705112695694,-2967.48388671875,304.15533447265625,0.8911606073379517,0.2681629955768585,0.1885444819927215,293.2355041503906,297.1499938964844,293.1499938964844,0.2564679682254791,-5116.0400390625,304.146240234375,0.9731534123420716,0.3418500423431396,0.3252800405025482,293.2609558105469,297.1499938964844,293.1499938964844,0.0114082442596554,-3297.418701171875,302.9305419921875,0.4992662072181701,0.050000000745058,0.2314306795597076,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6910095214844,291.15234375,1.0,0.2329370677471161,0.9272001385688782,0.9272001385688782,1.0,1.0,-1.0085307359695437,0.4319418966770172,0.5765888690948486,0.188176229596138,0.0,0.0,0.2566083967685699,42.5369758605957,55.0,15.20816135406494,-6209.1845703125,131.19520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,305.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.1347200125455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814858168363571,0.1814901679754257,-4.3563704821281135e-06,0.0,0.0001367236836813,0.0,0.0,7.383695125579834,0.0,0.0,0.0,0.2833772897720337,4.0,0.0,1.0
814980,293.24591064453125,297.1499938964844,293.1499938964844,0.0136312842369079,-716.250732421875,303.9035339355469,0.4915255010128021,0.050000000745058,0.0534255355596542,293.7074279785156,297.1499938964844,293.1499938964844,0.0065342281013727,-488.1077575683594,299.4379272460937,0.4915255010128021,0.050000000745058,0.0489214435219764,293.2071228027344,297.1499938964844,293.1499938964844,0.1880070716142654,-2951.558837890625,304.1556701660156,0.8756292462348938,0.2666845917701721,0.1876285523176193,293.2395935058594,297.1499938964844,293.1499938964844,0.2536174952983856,-5068.9697265625,304.152099609375,0.9549128413200378,0.3388466238975525,0.3223166763782501,293.2635803222656,297.1499938964844,293.1499938964844,0.0113605866208672,-3291.736083984375,302.88555908203125,0.4915255010128021,0.050000000745058,0.2320622652769088,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059936523437,291.15838623046875,1.0,0.2373909950256347,0.926868498325348,0.926868498325348,1.0,1.0,-1.00494384765625,0.4304167926311493,0.5745270252227783,0.1871089190244674,0.0,0.0,0.2548368573188782,45.86050033569336,58.0,8.862680435180664,-6155.94482421875,135.99899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340606063604354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801325231790542,0.1801368743181228,-4.354523298388813e-06,0.0,0.0001360544702038,0.0,0.0,7.322427749633789,0.0,0.0,0.0,0.2831557393074035,4.0,0.0,1.0
815040,293.24591064453125,297.1499938964844,293.1499938964844,0.0136312842369079,-716.250732421875,303.9035339355469,0.4915255010128021,0.050000000745058,0.0534255355596542,293.7074279785156,297.1499938964844,293.1499938964844,0.0065342281013727,-488.1077575683594,299.4379272460937,0.4915255010128021,0.050000000745058,0.0489214435219764,293.2071228027344,297.1499938964844,293.1499938964844,0.1880070716142654,-2951.558837890625,304.1556701660156,0.8756292462348938,0.2666845917701721,0.1876285523176193,293.2395935058594,297.1499938964844,293.1499938964844,0.2536174952983856,-5068.9697265625,304.152099609375,0.9549128413200378,0.3388466238975525,0.3223166763782501,293.2635803222656,297.1499938964844,293.1499938964844,0.0113605866208672,-3291.736083984375,302.88555908203125,0.4915255010128021,0.050000000745058,0.2320622652769088,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059936523437,291.15838623046875,1.0,0.2373909950256347,0.926868498325348,0.926868498325348,1.0,1.0,-1.00494384765625,0.4304167926311493,0.5745270252227783,0.1871089190244674,0.0,0.0,0.2548368573188782,45.86050033569336,58.0,8.862680435180664,-6155.94482421875,135.99899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340606063604354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801325231790542,0.1801368743181228,-4.354523298388813e-06,0.0,0.0001360544702038,0.0,0.0,7.322427749633789,0.0,0.0,0.0,0.2831557393074035,4.0,0.0,1.0
