time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.24786376953125,297.1499938964844,293.1499938964844,0.0136042488738894,-715.8839721679688,303.8816223144531,0.4880172610282898,0.050000000745058,0.0534968115389347,293.7137756347656,297.1499938964844,293.1499938964844,0.0064282282255589,-481.9410095214844,299.3246765136719,0.4880172610282898,0.050000000745058,0.0489867106080055,293.2072448730469,297.1499938964844,293.1499938964844,0.1873968094587326,-2943.900146484375,304.1557312011719,0.8686094880104065,0.2659337520599365,0.1871555298566818,293.240234375,297.1499938964844,293.1499938964844,0.2524943351745605,-5050.64208984375,304.1537475585937,0.946165919303894,0.3375881612300873,0.3211369514465332,293.264892578125,297.1499938964844,293.1499938964844,0.0113379182294011,-3289.31103515625,302.8624572753906,0.4880172610282898,0.050000000745058,0.2323718667030334,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1038513183594,293.71270751953125,291.1594543457031,1.0,0.2395710945129394,0.9267027378082277,0.9267027378082277,1.0,1.0,-1.0034843683242798,0.4298112690448761,0.5736730694770813,0.1866324692964553,0.0,0.0,0.2541135847568512,47.49282455444336,58.0,6.300738334655762,-6134.11767578125,138.42127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338011920452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179626777768135,0.1796311438083648,-4.35340871263179e-06,0.0,0.0001357911969535,0.0,0.0,7.298871040344238,0.0,0.0,0.0,0.2830613255500793,4.0,0.0,1.0
815160,293.250244140625,297.1499938964844,293.1499938964844,0.0135738858953118,-715.4428100585938,303.8582763671875,0.4846428036689758,0.050000000745058,0.053567599505186,293.7201232910156,297.1499938964844,293.1499938964844,0.0063226884230971,-475.7141723632813,299.2102966308594,0.4846428036689758,0.050000000745058,0.0490515306591987,293.2073974609375,297.1499938964844,293.1499938964844,0.1867866218090057,-2936.241943359375,304.1557922363281,0.8620108962059021,0.2651815712451935,0.1866800636053085,293.2403869628906,297.1499938964844,293.1499938964844,0.2514538466930389,-5033.7568359375,304.15496826171875,0.937666952610016,0.3364095985889435,0.3200553059577942,293.2662048339844,297.1499938964844,293.1499938964844,0.0113149089738726,-3286.834716796875,302.8391418457031,0.4846428036689758,0.050000000745058,0.2326793521642685,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417227923870086,0.926633358001709,0.926633358001709,1.0,1.0,-1.0021361112594604,0.4292619228363037,0.5728741884231567,0.1861757487058639,0.0,0.0,0.2533455193042755,49.11498260498047,61.0,4.333439350128174,-6112.88037109375,140.84715270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398193359375,305.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1335837990045547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791095286607742,0.1791138797998428,-4.352342330093961e-06,0.0,0.0001355705753667,0.0,0.0,7.274919033050537,0.0,0.0,0.0,0.2829658985137939,4.0,0.0,1.0
815220,293.2557678222656,297.1499938964844,293.1499938964844,0.0135067636147141,-714.4368896484375,303.8081970214844,0.4780463874340057,0.050000000745058,0.0537083223462104,293.7328186035156,297.1499938964844,293.1499938964844,0.0061126993969082,-463.08050537109375,298.9778137207031,0.4780463874340057,0.050000000745058,0.0491803884506225,293.2076416015625,297.1499938964844,293.1499938964844,0.1855867058038711,-2921.1953125,304.1558837890625,0.8499146103858948,0.2636773586273193,0.1857277154922485,293.2400817871094,297.1499938964844,293.1499938964844,0.2495259493589401,-5002.67822265625,304.156494140625,0.9216139316558838,0.3341843783855438,0.3180510401725769,293.268798828125,297.1499938964844,293.1499938964844,0.0112686250358819,-3281.942138671875,302.7917175292969,0.4780463874340057,0.050000000745058,0.2332905977964401,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7319030761719,291.1605834960937,1.0,0.2459455579519271,0.9264946579933168,0.9264946579933168,1.0,1.0,-0.9996225237846376,0.428253173828125,0.5713693499565125,0.1852854490280151,0.0,0.0,0.2518809735774994,52.34132766723633,49.0,1.2335615158081057,-6072.62109375,145.69525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1332475394010543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780790239572525,0.1780833601951599,-4.350200015323935e-06,0.0,0.0001352293038507,0.0,0.0,7.227232933044434,0.0,0.0,0.0,0.2827769517898559,4.0,0.0,1.0
815280,293.2557678222656,297.1499938964844,293.1499938964844,0.0135067636147141,-714.4368896484375,303.8081970214844,0.4780463874340057,0.050000000745058,0.0537083223462104,293.7328186035156,297.1499938964844,293.1499938964844,0.0061126993969082,-463.08050537109375,298.9778137207031,0.4780463874340057,0.050000000745058,0.0491803884506225,293.2076416015625,297.1499938964844,293.1499938964844,0.1855867058038711,-2921.1953125,304.1558837890625,0.8499146103858948,0.2636773586273193,0.1857277154922485,293.2400817871094,297.1499938964844,293.1499938964844,0.2495259493589401,-5002.67822265625,304.156494140625,0.9216139316558838,0.3341843783855438,0.3180510401725769,293.268798828125,297.1499938964844,293.1499938964844,0.0112686250358819,-3281.942138671875,302.7917175292969,0.4780463874340057,0.050000000745058,0.2332905977964401,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7319030761719,291.1605834960937,1.0,0.2459455579519271,0.9264946579933168,0.9264946579933168,1.0,1.0,-0.9996225237846376,0.428253173828125,0.5713693499565125,0.1852854490280151,0.0,0.0,0.2518809735774994,52.34132766723633,49.0,1.2335615158081057,-6072.62109375,145.69525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1332475394010543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780790239572525,0.1780833601951599,-4.350200015323935e-06,0.0,0.0001352293038507,0.0,0.0,7.227232933044434,0.0,0.0,0.0,0.2827769517898559,4.0,0.0,1.0
815340,293.2616577148437,297.1499938964844,293.1499938964844,0.0133645609021186,-711.1275634765625,303.7553100585937,0.4789301455020904,0.050000000745058,0.0536895431578159,293.745361328125,297.1499938964844,293.1499938964844,0.0058829272165894,-448.747802734375,298.7415466308594,0.4789301455020904,0.050000000745058,0.0491631962358951,293.2077331542969,297.1499938964844,293.1499938964844,0.1842631697654724,-2904.52978515625,304.1561279296875,0.8497147560119629,0.2622004747390747,0.1846784800291061,293.2392272949219,297.1499938964844,293.1499938964844,0.2475430369377136,-4970.79052734375,304.1576232910156,0.921088695526123,0.3320735394954681,0.3160203397274017,293.27130126953125,297.1499938964844,293.1499938964844,0.0111697018146514,-3266.9951171875,302.74383544921875,0.4789301455020904,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443874925374984,0.9263559579849244,0.9263559579849244,1.0,1.0,-0.9957883954048156,0.4266450405120849,0.5691433548927307,0.1841218173503875,0.0,0.0,0.2503250539302826,51.85478591918945,37.0,2.3467259407043457,-6032.4599609375,143.87986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1330005079507827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770709604024887,0.1770752966403961,-4.348166385170771e-06,0.0,0.0001349786034552,0.0,0.0,7.180764198303223,0.0,0.0,0.0,0.2825921475887298,4.0,0.0,1.0
815400,293.2616577148437,297.1499938964844,293.1499938964844,0.0133645609021186,-711.1275634765625,303.7553100585937,0.4789301455020904,0.050000000745058,0.0536895431578159,293.745361328125,297.1499938964844,293.1499938964844,0.0058829272165894,-448.747802734375,298.7415466308594,0.4789301455020904,0.050000000745058,0.0491631962358951,293.2077331542969,297.1499938964844,293.1499938964844,0.1842631697654724,-2904.52978515625,304.1561279296875,0.8497147560119629,0.2622004747390747,0.1846784800291061,293.2392272949219,297.1499938964844,293.1499938964844,0.2475430369377136,-4970.79052734375,304.1576232910156,0.921088695526123,0.3320735394954681,0.3160203397274017,293.27130126953125,297.1499938964844,293.1499938964844,0.0111697018146514,-3266.9951171875,302.74383544921875,0.4789301455020904,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443874925374984,0.9263559579849244,0.9263559579849244,1.0,1.0,-0.9957883954048156,0.4266450405120849,0.5691433548927307,0.1841218173503875,0.0,0.0,0.2503250539302826,51.85478591918945,37.0,2.3467259407043457,-6032.4599609375,143.87986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1330005079507827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770709604024887,0.1770752966403961,-4.348166385170771e-06,0.0,0.0001349786034552,0.0,0.0,7.180764198303223,0.0,0.0,0.0,0.2825921475887298,4.0,0.0,1.0
815460,293.266357421875,297.1499938964844,293.1499938964844,0.013172872364521,-706.1083374023438,303.7038269042969,0.4858896732330322,0.050000000745058,0.0535413287580013,293.7575988769531,297.1499938964844,293.1499938964844,0.0056408322416245,-433.1206970214844,298.5029602050781,0.4858896732330322,0.050000000745058,0.0490274764597415,293.2082824707031,297.1499938964844,293.1499938964844,0.1827681362628936,-2885.61376953125,304.1565856933594,0.8592848777770996,0.2606247365474701,0.1835180521011352,293.23797607421875,297.1499938964844,293.1499938964844,0.245476096868515,-4937.55029296875,304.1585388183594,0.9334298968315125,0.3300634920597076,0.3139694035053253,293.2734680175781,297.1499938964844,293.1499938964844,0.0110291447490453,-3243.627685546875,302.6962890625,0.4858896732330322,0.050000000745058,0.232565239071846,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567138671875,291.1654052734375,1.0,0.2387509495019912,0.9262107610702516,0.9262107610702516,1.0,1.0,-0.9908440709114076,0.4245371520519256,0.5663068890571594,0.1827203631401062,0.0,0.0,0.2481139451265335,48.35468673706055,25.0,4.445878028869629,-5986.06396484375,136.71327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1327740848064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756883561611175,0.1756927073001861,-4.345719389675651e-06,0.0,0.0001347488141618,0.0,0.0,7.117702007293701,0.0,0.0,0.0,0.2823463976383209,4.0,0.0,1.0
815520,293.266357421875,297.1499938964844,293.1499938964844,0.013172872364521,-706.1083374023438,303.7038269042969,0.4858896732330322,0.050000000745058,0.0535413287580013,293.7575988769531,297.1499938964844,293.1499938964844,0.0056408322416245,-433.1206970214844,298.5029602050781,0.4858896732330322,0.050000000745058,0.0490274764597415,293.2082824707031,297.1499938964844,293.1499938964844,0.1827681362628936,-2885.61376953125,304.1565856933594,0.8592848777770996,0.2606247365474701,0.1835180521011352,293.23797607421875,297.1499938964844,293.1499938964844,0.245476096868515,-4937.55029296875,304.1585388183594,0.9334298968315125,0.3300634920597076,0.3139694035053253,293.2734680175781,297.1499938964844,293.1499938964844,0.0110291447490453,-3243.627685546875,302.6962890625,0.4858896732330322,0.050000000745058,0.232565239071846,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567138671875,291.1654052734375,1.0,0.2387509495019912,0.9262107610702516,0.9262107610702516,1.0,1.0,-0.9908440709114076,0.4245371520519256,0.5663068890571594,0.1827203631401062,0.0,0.0,0.2481139451265335,48.35468673706055,25.0,4.445878028869629,-5986.06396484375,136.71327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1327740848064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756883561611175,0.1756927073001861,-4.345719389675651e-06,0.0,0.0001347488141618,0.0,0.0,7.117702007293701,0.0,0.0,0.0,0.2823463976383209,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130023313686251,-701.402099609375,303.66571044921875,0.4949487447738647,0.050000000745058,0.0533591732382774,293.7671203613281,297.1499938964844,293.1499938964844,0.0054430975578725,-420.0182189941406,298.31005859375,0.4949487447738647,0.050000000745058,0.0488606765866279,293.2093200683594,297.1499938964844,293.1499938964844,0.1813882738351822,-2868.101318359375,304.1571350097656,0.8734918236732483,0.2592357993125915,0.1824422776699066,293.23681640625,297.1499938964844,293.1499938964844,0.2438081055879593,-4910.73828125,304.1590576171875,0.9512194991111756,0.3285165727138519,0.3123306632041931,293.27496337890625,297.1499938964844,293.1499938964844,0.010898576118052,-3221.080322265625,302.65850830078125,0.4949487447738647,0.050000000745058,0.231774017214775,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.231950044631958,0.926094651222229,0.926094651222229,1.0,1.0,-0.9862462282180786,0.4225627183914184,0.5636835098266602,0.1814621239900589,0.0,0.0,0.2459106594324112,44.07329559326172,25.0,5.452362060546875,-5944.7421875,128.38677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1325528472661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742914766073227,0.1742958277463913,-4.343199179857038e-06,0.0,0.0001345242926618,0.0,0.0,7.054051399230957,0.0,0.0,0.0,0.2820984125137329,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129579696804285,-700.15185546875,303.65643310546875,0.4977729618549347,0.050000000745058,0.0533069223165512,293.7694702148437,297.1499938964844,293.1499938964844,0.0053935004398226,-416.6867980957031,298.2615661621094,0.4977729618549347,0.050000000745058,0.0488128326833248,293.2095947265625,297.1499938964844,293.1499938964844,0.1810310631990432,-2863.565185546875,304.15728759765625,0.8780730962753296,0.25888592004776,0.1821638196706771,293.2364807128906,297.1499938964844,293.1499938964844,0.2433909177780151,-4904.033203125,304.1591491699219,0.9566227197647096,0.3281373679637909,0.3119221925735473,293.2752990722656,297.1499938964844,293.1499938964844,0.0108642177656292,-3215.052490234375,302.64910888671875,0.4977729618549347,0.050000000745058,0.2315470576286316,291.1690673828125,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.1695861816406,1.0,0.2299816459417343,0.9260655641555786,0.9260655641555786,1.0,1.0,-0.985037326812744,0.4220427274703979,0.562994658946991,0.1811346709728241,0.0,0.0,0.2452984601259231,42.84674072265625,25.0,5.605219841003418,-5933.92041015625,126.04083251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1324869841337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739029884338379,0.1739073246717453,-4.3424920477264095e-06,0.0,0.0001344574411632,0.0,0.0,7.0363640785217285,0.0,0.0,0.0,0.2820294499397278,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128620946779847,-697.48486328125,303.6335754394531,0.5034328699111938,0.050000000745058,0.0532096438109874,293.7752685546875,297.1499938964844,293.1499938964844,0.0052739148959517,-408.5970764160156,298.1397705078125,0.5034328699111938,0.050000000745058,0.0487237535417079,293.210205078125,297.1499938964844,293.1499938964844,0.1801632046699524,-2852.552490234375,304.15753173828125,0.886958122253418,0.2580082416534424,0.1814879924058914,293.2356872558594,297.1499938964844,293.1499938964844,0.2423874586820602,-4887.92822265625,304.1593017578125,0.9666128754615784,0.327197790145874,0.3109424412250519,293.27606201171875,297.1499938964844,293.1499938964844,0.0107891932129859,-3202.028076171875,302.6255798339844,0.5034328699111938,0.050000000745058,0.2311245203018188,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.17156982421875,1.0,0.2264820635318756,0.9259929656982422,0.9259929656982422,1.0,1.0,-0.982334315776825,0.4208902418613434,0.5614440441131592,0.1803760677576065,0.0,0.0,0.2436799705028534,40.55689239501953,25.0,5.34894323348999,-5906.9482421875,121.57192993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25213623046875,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1322989612817764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728671193122863,0.1728714555501938,-4.3405898395576514e-06,0.0,0.0001342666364507,0.0,0.0,6.989230632781982,0.0,0.0,0.0,0.2818456292152405,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127754341810941,-695.09619140625,303.6109313964844,0.5085817575454712,0.050000000745058,0.0531295165419578,293.7809753417969,297.1499938964844,293.1499938964844,0.0051576439291238,-400.6524963378906,298.0169372558594,0.5085817575454712,0.050000000745058,0.0486503802239894,293.2108154296875,297.1499938964844,293.1499938964844,0.179315909743309,-2841.810791015625,304.15771484375,0.8947376012802124,0.2571257650852203,0.1808208674192428,293.23492431640625,297.1499938964844,293.1499938964844,0.2414211630821228,-4872.44287109375,304.15936279296875,0.9747901558876038,0.3262654542922973,0.3099878132343292,293.2768249511719,297.1499938964844,293.1499938964844,0.0107206124812364,-3190.218994140625,302.6019287109375,0.5085817575454712,0.050000000745058,0.2307764589786529,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728210449219,1.0,0.2233847826719284,0.9259403347969056,0.9259403347969056,1.0,1.0,-0.9797983169555664,0.4198149740695953,0.5599833130836487,0.1796520501375198,0.0,0.0,0.2420256435871124,38.666622161865234,25.0,4.209664344787598,-5880.1318359375,117.8307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.1320728957653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717777550220489,0.1717820912599563,-4.338523922342574e-06,0.0,0.0001340371964033,0.0,0.0,6.93964433670044,0.0,0.0,0.0,0.2816519439220428,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126196602359414,-690.84375,303.5659484863281,0.5179762244224548,0.050000000745058,0.0530013591051101,293.79217529296875,297.1499938964844,293.1499938964844,0.0049313800409436,-384.9577941894531,297.7681884765625,0.5179762244224548,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776587218046188,-2820.811767578125,304.15789794921875,0.9082669019699096,0.2553476095199585,0.1794990003108978,293.2334289550781,297.1499938964844,293.1499938964844,0.2395628094673156,-4842.69091796875,304.1593322753906,0.9875826239585876,0.3244161903858185,0.3081246316432953,293.2782287597656,297.1499938964844,293.1499938964844,0.010595659725368,-3168.87646484375,302.5542907714844,0.5179762244224548,0.050000000745058,0.2302197962999344,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182355672121048,0.9258350729942322,0.9258350729942322,1.0,1.0,-0.9750325679779052,0.4178062975406647,0.557226300239563,0.178264319896698,0.0,0.0,0.2387342900037765,35.633888244628906,25.0,2.133725643157959,-5829.2197265625,111.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314968168735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696068346500396,0.169611170887947,-4.334231562097557e-06,0.0,0.0001334525441052,0.0,0.0,6.840816020965576,0.0,0.0,0.0,0.2812632918357849,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126196602359414,-690.84375,303.5659484863281,0.5179762244224548,0.050000000745058,0.0530013591051101,293.79217529296875,297.1499938964844,293.1499938964844,0.0049313800409436,-384.9577941894531,297.7681884765625,0.5179762244224548,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776587218046188,-2820.811767578125,304.15789794921875,0.9082669019699096,0.2553476095199585,0.1794990003108978,293.2334289550781,297.1499938964844,293.1499938964844,0.2395628094673156,-4842.69091796875,304.1593322753906,0.9875826239585876,0.3244161903858185,0.3081246316432953,293.2782287597656,297.1499938964844,293.1499938964844,0.010595659725368,-3168.87646484375,302.5542907714844,0.5179762244224548,0.050000000745058,0.2302197962999344,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182355672121048,0.9258350729942322,0.9258350729942322,1.0,1.0,-0.9750325679779052,0.4178062975406647,0.557226300239563,0.178264319896698,0.0,0.0,0.2387342900037765,35.633888244628906,25.0,2.133725643157959,-5829.2197265625,111.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314968168735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696068346500396,0.169611170887947,-4.334231562097557e-06,0.0,0.0001334525441052,0.0,0.0,6.840816020965576,0.0,0.0,0.0,0.2812632918357849,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.0124804275110363,-687.0706176757812,303.5211181640625,0.5261178016662598,0.050000000745058,0.0529057532548904,293.80328369140625,297.1499938964844,293.1499938964844,0.0047111380845308,-369.36962890625,297.5155029296875,0.5261178016662598,0.050000000745058,0.0484454855322837,293.2131042480469,297.1499938964844,293.1499938964844,0.1760238409042358,-2800.078125,304.1579895019531,0.9199766516685486,0.2535493969917297,0.1781857460737228,293.2320556640625,297.1499938964844,293.1499938964844,0.2377614676952362,-4813.8623046875,304.15924072265625,0.9966753125190736,0.3225833773612976,0.3063075542449951,293.2796325683594,297.1499938964844,293.1499938964844,0.0104822050780057,-3149.59130859375,302.5061340332031,0.5261178016662598,0.050000000745058,0.229804515838623,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.214186429977417,0.9257298111915588,0.9257298111915588,1.0,1.0,-0.9705678820610046,0.415936142206192,0.5546317100524902,0.1769385486841201,0.0,0.0,0.2354173362255096,33.35951232910156,25.0,0.9578613638877868,-5780.96630859375,106.96719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307564377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674513071775436,0.1674556285142898,-4.329961484472733e-06,0.0,0.0001327011559624,0.0,0.0,6.743021011352539,0.0,0.0,0.0,0.2808781564235687,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.0124804275110363,-687.0706176757812,303.5211181640625,0.5261178016662598,0.050000000745058,0.0529057532548904,293.80328369140625,297.1499938964844,293.1499938964844,0.0047111380845308,-369.36962890625,297.5155029296875,0.5261178016662598,0.050000000745058,0.0484454855322837,293.2131042480469,297.1499938964844,293.1499938964844,0.1760238409042358,-2800.078125,304.1579895019531,0.9199766516685486,0.2535493969917297,0.1781857460737228,293.2320556640625,297.1499938964844,293.1499938964844,0.2377614676952362,-4813.8623046875,304.15924072265625,0.9966753125190736,0.3225833773612976,0.3063075542449951,293.2796325683594,297.1499938964844,293.1499938964844,0.0104822050780057,-3149.59130859375,302.5061340332031,0.5261178016662598,0.050000000745058,0.229804515838623,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.214186429977417,0.9257298111915588,0.9257298111915588,1.0,1.0,-0.9705678820610046,0.415936142206192,0.5546317100524902,0.1769385486841201,0.0,0.0,0.2354173362255096,33.35951232910156,25.0,0.9578613638877868,-5780.96630859375,106.96719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307564377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674513071775436,0.1674556285142898,-4.329961484472733e-06,0.0,0.0001327011559624,0.0,0.0,6.743021011352539,0.0,0.0,0.0,0.2808781564235687,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123550510033965,-683.6744995117188,303.47637939453125,0.5320805311203003,0.050000000745058,0.0528430268168449,293.8144226074219,297.1499938964844,293.1499938964844,0.0044961213134229,-353.8409729003906,297.2594299316406,0.5320805311203003,0.050000000745058,0.0483880452811718,293.2144470214844,297.1499938964844,293.1499938964844,0.1743649244308471,-2778.976806640625,304.1580810546875,0.9277427792549132,0.2516809105873108,0.1768651604652404,293.2290954589844,297.1499938964844,293.1499938964844,0.2335223108530044,-4743.59228515625,304.1634826660156,0.9990000128746032,0.3210935890674591,0.3017187118530273,293.2809753417969,297.1499938964844,293.1499938964844,0.0103787304833531,-3131.94970703125,302.4577331542969,0.5320805311203003,0.050000000745058,0.2295320630073547,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767272949219,1.0,0.210896834731102,0.9256324768066406,0.9256324768066406,1.0,1.0,-0.9631394743919371,0.4127186834812164,0.5504208207130432,0.1750275939702987,0.0,0.0,0.2318919599056244,31.81560134887696,25.0,4.320842266082764,-5727.2392578125,102.82058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298577040433883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165266677737236,0.1652709990739822,-4.325740974309156e-06,0.0,0.0001317890710197,0.0,0.0,6.644415855407715,0.0,0.0,0.0,0.2804901897907257,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123550510033965,-683.6744995117188,303.47637939453125,0.5320805311203003,0.050000000745058,0.0528430268168449,293.8144226074219,297.1499938964844,293.1499938964844,0.0044961213134229,-353.8409729003906,297.2594299316406,0.5320805311203003,0.050000000745058,0.0483880452811718,293.2144470214844,297.1499938964844,293.1499938964844,0.1743649244308471,-2778.976806640625,304.1580810546875,0.9277427792549132,0.2516809105873108,0.1768651604652404,293.2290954589844,297.1499938964844,293.1499938964844,0.2335223108530044,-4743.59228515625,304.1634826660156,0.9990000128746032,0.3210935890674591,0.3017187118530273,293.2809753417969,297.1499938964844,293.1499938964844,0.0103787304833531,-3131.94970703125,302.4577331542969,0.5320805311203003,0.050000000745058,0.2295320630073547,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767272949219,1.0,0.210896834731102,0.9256324768066406,0.9256324768066406,1.0,1.0,-0.9631394743919371,0.4127186834812164,0.5504208207130432,0.1750275939702987,0.0,0.0,0.2318919599056244,31.81560134887696,25.0,4.320842266082764,-5727.2392578125,102.82058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298577040433883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165266677737236,0.1652709990739822,-4.325740974309156e-06,0.0,0.0001317890710197,0.0,0.0,6.644415855407715,0.0,0.0,0.0,0.2804901897907257,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122328214347362,-680.221435546875,303.4320983886719,0.5363319516181946,0.050000000745058,0.0528014861047267,293.8255920410156,297.1499938964844,293.1499938964844,0.0042821383103728,-338.0314636230469,297.0030517578125,0.5363319516181946,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1724065393209457,-2753.853515625,304.1586608886719,0.9319931864738464,0.249473750591278,0.1753690540790558,293.2200012207031,297.1499938964844,293.1499938964844,0.2275824397802353,-4646.6708984375,304.16876220703125,0.9990000128746032,0.3209223747253418,0.2956750690937042,293.2821044921875,297.1499938964844,293.1499938964844,0.0102780284360051,-3114.06494140625,302.4103088378906,0.5363319516181946,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081046402454376,0.9255352020263672,0.9255352020263672,1.0,1.0,-0.9536645412445068,0.4085833430290222,0.5450811982154846,0.1726931482553482,0.0,0.0,0.2268134355545044,30.74091529846192,25.0,9.05022430419922,-5656.8388671875,99.0957260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1287668645381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623325496912002,0.1623368710279464,-4.3208151510043535e-06,0.0,0.0001306820049649,0.0,0.0,6.513616561889648,0.0,0.0,0.0,0.2799849212169647,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122328214347362,-680.221435546875,303.4320983886719,0.5363319516181946,0.050000000745058,0.0528014861047267,293.8255920410156,297.1499938964844,293.1499938964844,0.0042821383103728,-338.0314636230469,297.0030517578125,0.5363319516181946,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1724065393209457,-2753.853515625,304.1586608886719,0.9319931864738464,0.249473750591278,0.1753690540790558,293.2200012207031,297.1499938964844,293.1499938964844,0.2275824397802353,-4646.6708984375,304.16876220703125,0.9990000128746032,0.3209223747253418,0.2956750690937042,293.2821044921875,297.1499938964844,293.1499938964844,0.0102780284360051,-3114.06494140625,302.4103088378906,0.5363319516181946,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081046402454376,0.9255352020263672,0.9255352020263672,1.0,1.0,-0.9536645412445068,0.4085833430290222,0.5450811982154846,0.1726931482553482,0.0,0.0,0.2268134355545044,30.74091529846192,25.0,9.05022430419922,-5656.8388671875,99.0957260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1287668645381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623325496912002,0.1623368710279464,-4.3208151510043535e-06,0.0,0.0001306820049649,0.0,0.0,6.513616561889648,0.0,0.0,0.0,0.2799849212169647,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121754826977849,-678.6287231445312,303.40997314453125,0.5382215976715088,0.050000000745058,0.0527837760746479,293.8311767578125,297.1499938964844,293.1499938964844,0.0041758730076253,-330.10662841796875,296.87274169921875,0.5382215976715088,0.050000000745058,0.048333790153265,293.2188720703125,297.1499938964844,293.1499938964844,0.1713583469390869,-2740.40625,304.15899658203125,0.933496594429016,0.2483116388320922,0.1745411902666092,293.2145080566406,297.1499938964844,293.1499938964844,0.2250436842441558,-4605.1259765625,304.1699523925781,0.9990000128746032,0.3211174607276916,0.2930604517459869,293.2825927734375,297.1499938964844,293.1499938964844,0.0102303326129913,-3105.71630859375,302.38653564453125,0.5382215976715088,0.050000000745058,0.2292746901512146,291.18682861328125,291.1499938964844,273.9750061035156,271.8648681640625,285.3246154785156,293.8276672363281,291.1872253417969,1.0,0.2068762779235839,0.9254865646362304,0.9254865646362304,1.0,1.0,-0.949402391910553,0.4067329168319702,0.5426694750785828,0.1716238558292389,0.0,0.0,0.2240786403417587,30.28003120422364,25.0,7.00820255279541,-5619.27490234375,97.47164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1281302571296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606302112340927,0.1606345325708389,-4.317764705774607e-06,0.0,0.0001300359290326,0.0,0.0,6.437713146209717,0.0,0.0,0.0,0.2796921133995056,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121212704107165,-677.1597290039062,303.3878479003906,0.5399892330169678,0.050000000745058,0.0527676045894622,293.8367614746094,297.1499938964844,293.1499938964844,0.0040704575367271,-322.2084350585937,296.740478515625,0.5399892330169678,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704126894474029,-2728.319580078125,304.1590881347656,0.9348981976509094,0.2473097890615463,0.1737781465053558,293.20953369140625,297.1499938964844,293.1499938964844,0.2227250933647155,-4567.2734375,304.1705322265625,0.9990000128746032,0.3212751150131225,0.2906518280506134,293.2830810546875,297.1499938964844,293.1499938964844,0.010184652172029,-3097.890869140625,302.3624267578125,0.5399892330169678,0.050000000745058,0.2292044460773468,291.1876220703125,291.1499938964844,273.99334716796875,271.8790283203125,285.3319396972656,293.82623291015625,291.18756103515625,1.0,0.2057452797889709,0.925469934940338,0.925469934940338,1.0,1.0,-0.9454764127731324,0.4050362408161163,0.5404402017593384,0.1706255227327346,0.0,0.0,0.2214792221784591,29.858566284179688,25.0,3.4955317974090576,-5583.93994140625,95.99173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968505859375,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1274327337741851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589762568473816,0.1589805632829666,-4.314598754717736e-06,0.0,0.0001293280365644,0.0,0.0,6.363866329193115,0.0,0.0,0.0,0.2794045209884643,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120191033929586,-674.452880859375,303.34356689453125,0.5431880354881287,0.050000000745058,0.0527392402291297,293.847900390625,297.1499938964844,293.1499938964844,0.0038605832960456,-306.35406494140625,296.4710998535156,0.5431880354881287,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688229441642761,-2708.087890625,304.15869140625,0.9375142455101012,0.2455125302076339,0.1724671721458435,293.2012023925781,297.1499938964844,293.1499938964844,0.2186444401741027,-4500.8095703125,304.1704406738281,0.9990000128746032,0.3214640021324157,0.2863789796829223,293.2840270996094,297.1499938964844,293.1499938964844,0.0100972549989819,-3083.1884765625,302.3134460449219,0.5431880354881287,0.050000000745058,0.2290812283754348,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.8239440917969,291.18536376953125,1.0,0.2037465423345565,0.9254366159439088,0.9254366159439088,1.0,1.0,-0.9385656714439392,0.4020684957504272,0.536497175693512,0.1688283830881118,0.0,0.0,0.216815248131752,29.11872100830078,25.0,-1.696572184562683,-5521.7021484375,93.4156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1258854269981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560236513614654,0.1560279726982116,-4.308652933104895e-06,0.0,0.0001277577102882,0.0,0.0,6.232100009918213,0.0,0.0,0.0,0.2788859009742737,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120191033929586,-674.452880859375,303.34356689453125,0.5431880354881287,0.050000000745058,0.0527392402291297,293.847900390625,297.1499938964844,293.1499938964844,0.0038605832960456,-306.35406494140625,296.4710998535156,0.5431880354881287,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688229441642761,-2708.087890625,304.15869140625,0.9375142455101012,0.2455125302076339,0.1724671721458435,293.2012023925781,297.1499938964844,293.1499938964844,0.2186444401741027,-4500.8095703125,304.1704406738281,0.9990000128746032,0.3214640021324157,0.2863789796829223,293.2840270996094,297.1499938964844,293.1499938964844,0.0100972549989819,-3083.1884765625,302.3134460449219,0.5431880354881287,0.050000000745058,0.2290812283754348,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.8239440917969,291.18536376953125,1.0,0.2037465423345565,0.9254366159439088,0.9254366159439088,1.0,1.0,-0.9385656714439392,0.4020684957504272,0.536497175693512,0.1688283830881118,0.0,0.0,0.216815248131752,29.11872100830078,25.0,-1.696572184562683,-5521.7021484375,93.4156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1258854269981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560236513614654,0.1560279726982116,-4.308652933104895e-06,0.0,0.0001277577102882,0.0,0.0,6.232100009918213,0.0,0.0,0.0,0.2788859009742737,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119214747101068,-671.8743286132812,303.2994079589844,0.5459423065185547,0.050000000745058,0.0527156926691532,293.8590087890625,297.1499938964844,293.1499938964844,0.0036512783262878,-290.3504943847656,296.1972351074219,0.5459423065185547,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673507243394851,-2689.33984375,304.15826416015625,0.9394922256469728,0.2437801957130432,0.1712384968996048,293.1946105957031,297.1499938964844,293.1499938964844,0.2152086943387985,-4444.94775390625,304.1693420410156,0.9990000128746032,0.3215069472789764,0.2827823460102081,293.2850036621094,297.1499938964844,293.1499938964844,0.0100123677402734,-3068.915771484375,302.2639465332031,0.5459423065185547,0.050000000745058,0.2289789617061615,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.82421875,291.18231201171875,1.0,0.2020453959703445,0.9254032969474792,0.9254032969474792,1.0,1.0,-0.9326006770133972,0.3995260894298553,0.5330745577812195,0.167236715555191,0.0,0.0,0.2126467823982238,28.50143241882324,25.0,-3.8312716484069824,-5467.00244140625,91.25223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242042258381843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484177827835,0.1534527242183685,-4.303479727241211e-06,0.0,0.0001260514982277,0.0,0.0,6.117702960968018,0.0,0.0,0.0,0.2784350514411926,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119214747101068,-671.8743286132812,303.2994079589844,0.5459423065185547,0.050000000745058,0.0527156926691532,293.8590087890625,297.1499938964844,293.1499938964844,0.0036512783262878,-290.3504943847656,296.1972351074219,0.5459423065185547,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673507243394851,-2689.33984375,304.15826416015625,0.9394922256469728,0.2437801957130432,0.1712384968996048,293.1946105957031,297.1499938964844,293.1499938964844,0.2152086943387985,-4444.94775390625,304.1693420410156,0.9990000128746032,0.3215069472789764,0.2827823460102081,293.2850036621094,297.1499938964844,293.1499938964844,0.0100123677402734,-3068.915771484375,302.2639465332031,0.5459423065185547,0.050000000745058,0.2289789617061615,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.82421875,291.18231201171875,1.0,0.2020453959703445,0.9254032969474792,0.9254032969474792,1.0,1.0,-0.9326006770133972,0.3995260894298553,0.5330745577812195,0.167236715555191,0.0,0.0,0.2126467823982238,28.50143241882324,25.0,-3.8312716484069824,-5467.00244140625,91.25223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242042258381843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484177827835,0.1534527242183685,-4.303479727241211e-06,0.0,0.0001260514982277,0.0,0.0,6.117702960968018,0.0,0.0,0.0,0.2784350514411926,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118270786479115,-669.36962890625,303.2554626464844,0.5482882857322693,0.050000000745058,0.0526962354779243,293.8700866699219,297.1499938964844,293.1499938964844,0.0034418473951518,-274.1617431640625,295.9193420410156,0.5482882857322693,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1659032106399536,-2670.855712890625,304.1579284667969,0.9407749176025392,0.2420549541711807,0.1700232326984405,293.1895446777344,297.1499938964844,293.1499938964844,0.2123243361711502,-4398.09765625,304.1676940917969,0.9990000128746032,0.3214068114757538,0.2797673046588897,293.2860412597656,297.1499938964844,293.1499938964844,0.0099289733916521,-3054.806884765625,302.2139587402344,0.5482882857322693,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.82696533203125,291.1791076660156,1.0,0.2005926072597503,0.9253716468811036,0.9253716468811036,1.0,1.0,-0.9273800253868104,0.3973158001899719,0.5300642848014832,0.165812537074089,0.0,0.0,0.2089236825704574,27.987531661987305,25.0,-4.441203594207764,-5417.3583984375,89.4198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1224633604288101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511804163455963,0.1511847078800201,-4.2989704525098205e-06,0.0,0.0001242847356479,0.0,0.0,6.017406463623047,0.0,0.0,0.0,0.2780404984951019,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118270786479115,-669.36962890625,303.2554626464844,0.5482882857322693,0.050000000745058,0.0526962354779243,293.8700866699219,297.1499938964844,293.1499938964844,0.0034418473951518,-274.1617431640625,295.9193420410156,0.5482882857322693,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1659032106399536,-2670.855712890625,304.1579284667969,0.9407749176025392,0.2420549541711807,0.1700232326984405,293.1895446777344,297.1499938964844,293.1499938964844,0.2123243361711502,-4398.09765625,304.1676940917969,0.9990000128746032,0.3214068114757538,0.2797673046588897,293.2860412597656,297.1499938964844,293.1499938964844,0.0099289733916521,-3054.806884765625,302.2139587402344,0.5482882857322693,0.050000000745058,0.22889444231987,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.82696533203125,291.1791076660156,1.0,0.2005926072597503,0.9253716468811036,0.9253716468811036,1.0,1.0,-0.9273800253868104,0.3973158001899719,0.5300642848014832,0.165812537074089,0.0,0.0,0.2089236825704574,27.987531661987305,25.0,-4.441203594207764,-5417.3583984375,89.4198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1224633604288101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511804163455963,0.1511847078800201,-4.2989704525098205e-06,0.0,0.0001242847356479,0.0,0.0,6.017406463623047,0.0,0.0,0.0,0.2780404984951019,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117351673543453,-666.909912109375,303.2116394042969,0.5502720475196838,0.050000000745058,0.0526801906526088,293.88116455078125,297.1499938964844,293.1499938964844,0.0032317920122295,-257.77264404296875,295.6376342773437,0.5502720475196838,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644595563411712,-2652.365234375,304.1576843261719,0.9414296746253968,0.2403261065483093,0.1688087880611419,293.1858215332031,297.1499938964844,293.1499938964844,0.209903284907341,-4358.7900390625,304.16583251953125,0.9990000128746032,0.3211643993854522,0.2772405445575714,293.287109375,297.1499938964844,293.1499938964844,0.0098464963957667,-3040.71923828125,302.1634521484375,0.5502720475196838,0.050000000745058,0.2288247495889663,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.83160400390625,291.17608642578125,1.0,0.1993481814861297,0.9253399968147278,0.9253399968147278,1.0,1.0,-0.9227716326713562,0.3953760266304016,0.5273956060409546,0.1645316630601883,0.0,0.0,0.2056030631065368,27.55982780456543,25.0,-4.320883274078369,-5371.53759765625,87.8578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207303255796432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491860747337341,0.1491903662681579,-4.295038706914056e-06,0.0,0.0001225259329658,0.0,0.0,5.929556369781494,0.0,0.0,0.0,0.2776953279972076,4.0,0.0,1.0
