time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117351673543453,-666.909912109375,303.2116394042969,0.5502720475196838,0.050000000745058,0.0526801906526088,293.88116455078125,297.1499938964844,293.1499938964844,0.0032317920122295,-257.77264404296875,295.6376342773437,0.5502720475196838,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644595563411712,-2652.365234375,304.1576843261719,0.9414296746253968,0.2403261065483093,0.1688087880611419,293.1858215332031,297.1499938964844,293.1499938964844,0.209903284907341,-4358.7900390625,304.16583251953125,0.9990000128746032,0.3211643993854522,0.2772405445575714,293.287109375,297.1499938964844,293.1499938964844,0.0098464963957667,-3040.71923828125,302.1634521484375,0.5502720475196838,0.050000000745058,0.2288247495889663,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.83160400390625,291.17608642578125,1.0,0.1993481814861297,0.9253399968147278,0.9253399968147278,1.0,1.0,-0.9227716326713562,0.3953760266304016,0.5273956060409546,0.1645316630601883,0.0,0.0,0.2056030631065368,27.55982780456543,25.0,-4.320883274078369,-5371.53759765625,87.8578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207303255796432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491860747337341,0.1491903662681579,-4.295038706914056e-06,0.0,0.0001225259329658,0.0,0.0,5.929556369781494,0.0,0.0,0.0,0.2776953279972076,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116900047287344,-665.6921997070312,303.1897888183594,0.551142156124115,0.050000000745058,0.052673265337944,293.8866882324219,297.1499938964844,293.1499938964844,0.0031263697892427,-249.49856567382807,295.495361328125,0.551142156124115,0.050000000745058,0.0482325926423072,293.2191772460937,297.1499938964844,293.1499938964844,0.1637371331453323,-2643.092041015625,304.1575927734375,0.9415459036827089,0.2394593656063079,0.1682008355855941,293.18438720703125,297.1499938964844,293.1499938964844,0.2088446468114853,-4341.6044921875,304.1648864746094,0.9990000128746032,0.3209898769855499,0.2761366963386535,293.28765869140625,297.1499938964844,293.1499938964844,0.0098054911941289,-3033.658203125,302.1379699707031,0.551142156124115,0.050000000745058,0.228794664144516,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056701660156,293.8345031738281,291.1746520996094,1.0,0.198793813586235,0.9253242015838624,0.9253242015838624,1.0,1.0,-0.9206660389900208,0.3944931328296661,0.526172935962677,0.1639394611120224,0.0,0.0,0.2040814310312271,27.373767852783203,25.0,-4.162077903747559,-5349.759765625,87.16332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,304.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1198862344026565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482806801795959,0.1482849866151809,-4.293264737498248e-06,0.0,0.0001216692835441,0.0,0.0,5.889780044555664,0.0,0.0,0.0,0.2775391936302185,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116453152149915,-664.4808959960938,303.1679992675781,0.5519412159919739,0.050000000745058,0.052666962146759,293.8921813964844,297.1499938964844,293.1499938964844,0.0030206346418708,-241.17198181152344,295.3521728515625,0.5519412159919739,0.050000000745058,0.0482268258929252,293.2191162109375,297.1499938964844,293.1499938964844,0.1630139350891113,-2633.79638671875,304.15753173828125,0.9415385723114014,0.2385909706354141,0.1675921231508255,293.1832580566406,297.1499938964844,293.1499938964844,0.2078738361597061,-4325.8447265625,304.1639404296875,0.9990000128746032,0.3207812309265136,0.2751246094703674,293.2882385253906,297.1499938964844,293.1499938964844,0.0097646070644259,-3026.579345703125,302.1123962402344,0.5519412159919739,0.050000000745058,0.2287672907114029,291.1736755371094,291.1499938964844,274.1766662597656,272.0210266113281,285.4149169921875,293.837646484375,291.1732788085937,1.0,0.1982783824205398,0.9253062605857848,0.9253062605857848,1.0,1.0,-0.9186743497848512,0.3936595916748047,0.5250147581100464,0.1633759289979934,0.0,0.0,0.2026444524526596,27.20353889465332,25.0,-3.984559774398804,-5328.619140625,86.51783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1190653964877128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474302560091018,0.1474345475435257,-4.291604000172811e-06,0.0,0.000120836237329,0.0,0.0,5.852476119995117,0.0,0.0,0.0,0.2773928642272949,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115572540089488,-662.0750122070312,303.1244506835937,0.553345799446106,0.050000000745058,0.0526560209691524,293.9031982421875,297.1499938964844,293.1499938964844,0.0028080560732632,-224.3609161376953,295.06298828125,0.553345799446106,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615647226572036,-2615.132568359375,304.1574401855469,0.9411863088607788,0.236849159002304,0.1663722991943359,293.1816711425781,297.1499938964844,293.1499938964844,0.2061699777841568,-4298.1826171875,304.1621398925781,0.9990000128746032,0.32026207447052,0.2733483016490936,293.2894592285156,297.1499938964844,293.1499938964844,0.0096831284463405,-3012.35107421875,302.0607604980469,0.553345799446106,0.050000000745058,0.2287197709083557,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446655273437,291.1707458496094,1.0,0.1973521113395691,0.9252704977989196,0.9252704977989196,1.0,1.0,-0.914997696876526,0.3921244144439697,0.5228732824325562,0.1623290181159973,0.0,0.0,0.2000102698802948,26.9052848815918,25.0,-3.610668897628784,-5288.08154296875,85.35746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175149977207183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458831429481506,0.1458874344825744,-4.288594936951995e-06,0.0,0.0001192627823911,0.0,0.0,5.784756183624268,0.0,0.0,0.0,0.2771274149417877,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115572540089488,-662.0750122070312,303.1244506835937,0.553345799446106,0.050000000745058,0.0526560209691524,293.9031982421875,297.1499938964844,293.1499938964844,0.0028080560732632,-224.3609161376953,295.06298828125,0.553345799446106,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615647226572036,-2615.132568359375,304.1574401855469,0.9411863088607788,0.236849159002304,0.1663722991943359,293.1816711425781,297.1499938964844,293.1499938964844,0.2061699777841568,-4298.1826171875,304.1621398925781,0.9990000128746032,0.32026207447052,0.2733483016490936,293.2894592285156,297.1499938964844,293.1499938964844,0.0096831284463405,-3012.35107421875,302.0607604980469,0.553345799446106,0.050000000745058,0.2287197709083557,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446655273437,291.1707458496094,1.0,0.1973521113395691,0.9252704977989196,0.9252704977989196,1.0,1.0,-0.914997696876526,0.3921244144439697,0.5228732824325562,0.1623290181159973,0.0,0.0,0.2000102698802948,26.9052848815918,25.0,-3.610668897628784,-5288.08154296875,85.35746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175149977207183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458831429481506,0.1458874344825744,-4.288594936951995e-06,0.0,0.0001192627823911,0.0,0.0,5.784756183624268,0.0,0.0,0.0,0.2771274149417877,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114707807078957,-659.68603515625,303.0810241699219,0.5545226335525513,0.050000000745058,0.0526469834148883,293.9141845703125,297.1499938964844,293.1499938964844,0.0025937261525541,-207.3376617431641,294.77020263671875,0.5545226335525513,0.050000000745058,0.0482085272669792,293.2190856933594,297.1499938964844,293.1499938964844,0.1601101458072662,-2596.351806640625,304.1573791503906,0.9404328465461732,0.2350989133119583,0.1651483327150344,293.1809387207031,297.1499938964844,293.1499938964844,0.2047438323497772,-4275.02734375,304.1604919433594,0.9990000128746032,0.3196089267730713,0.2718613445758819,293.2907409667969,297.1499938964844,293.1499938964844,0.0096019199118018,-2998.00244140625,302.008544921875,0.5545226335525513,0.050000000745058,0.2286805063486099,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.85235595703125,291.16845703125,1.0,0.1965471059083938,0.9252346754074096,0.9252346754074096,1.0,1.0,-0.9116774201393129,0.3907406330108642,0.5209368467330933,0.1613796949386596,0.0,0.0,0.1976672261953354,26.65550804138184,28.0,-3.214812994003296,-5249.654296875,84.34673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1161130666732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445207893848419,0.1445250660181045,-4.285960130800959e-06,0.0,0.0001178400052594,0.0,0.0,5.725277423858643,0.0,0.0,0.0,0.2768944501876831,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114707807078957,-659.68603515625,303.0810241699219,0.5545226335525513,0.050000000745058,0.0526469834148883,293.9141845703125,297.1499938964844,293.1499938964844,0.0025937261525541,-207.3376617431641,294.77020263671875,0.5545226335525513,0.050000000745058,0.0482085272669792,293.2190856933594,297.1499938964844,293.1499938964844,0.1601101458072662,-2596.351806640625,304.1573791503906,0.9404328465461732,0.2350989133119583,0.1651483327150344,293.1809387207031,297.1499938964844,293.1499938964844,0.2047438323497772,-4275.02734375,304.1604919433594,0.9990000128746032,0.3196089267730713,0.2718613445758819,293.2907409667969,297.1499938964844,293.1499938964844,0.0096019199118018,-2998.00244140625,302.008544921875,0.5545226335525513,0.050000000745058,0.2286805063486099,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.85235595703125,291.16845703125,1.0,0.1965471059083938,0.9252346754074096,0.9252346754074096,1.0,1.0,-0.9116774201393129,0.3907406330108642,0.5209368467330933,0.1613796949386596,0.0,0.0,0.1976672261953354,26.65550804138184,28.0,-3.214812994003296,-5249.654296875,84.34673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1161130666732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445207893848419,0.1445250660181045,-4.285960130800959e-06,0.0,0.0001178400052594,0.0,0.0,5.725277423858643,0.0,0.0,0.0,0.2768944501876831,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113931773230433,-657.6228637695312,303.03741455078125,0.5532702207565308,0.050000000745058,0.0526566319167614,293.9251708984375,297.1499938964844,293.1499938964844,0.0023780816700309,-190.17437744140625,294.4723815917969,0.5532702207565308,0.050000000745058,0.0482173636555671,293.2191772460937,297.1499938964844,293.1499938964844,0.158687025308609,-2577.97314453125,304.15728759765625,0.9357262253761292,0.2333305180072784,0.1639264672994613,293.1828308105469,297.1499938964844,293.1499938964844,0.2061056196689605,-4299.32958984375,304.15460205078125,0.9990000128746032,0.3184536695480346,0.2734439074993133,293.2921447753906,297.1499938964844,293.1499938964844,0.0095262750983238,-2984.906982421875,301.95526123046875,0.5532702207565308,0.050000000745058,0.2287224233150482,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.8638916015625,291.1638488769531,1.0,0.1971159279346466,0.9251938462257384,0.9251938462257384,1.0,1.0,-0.912179470062256,0.3910779953002929,0.5211014747619629,0.1611926555633545,0.0,0.0,0.1958935707807541,26.87879943847656,25.0,-7.166885852813721,-5220.7216796875,84.7872543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1148860976099968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433978229761123,0.1434021145105362,-4.283672751626e-06,0.0,0.0001165947833214,0.0,0.0,5.676194667816162,0.0,0.0,0.0,0.276701807975769,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113931773230433,-657.6228637695312,303.03741455078125,0.5532702207565308,0.050000000745058,0.0526566319167614,293.9251708984375,297.1499938964844,293.1499938964844,0.0023780816700309,-190.17437744140625,294.4723815917969,0.5532702207565308,0.050000000745058,0.0482173636555671,293.2191772460937,297.1499938964844,293.1499938964844,0.158687025308609,-2577.97314453125,304.15728759765625,0.9357262253761292,0.2333305180072784,0.1639264672994613,293.1828308105469,297.1499938964844,293.1499938964844,0.2061056196689605,-4299.32958984375,304.15460205078125,0.9990000128746032,0.3184536695480346,0.2734439074993133,293.2921447753906,297.1499938964844,293.1499938964844,0.0095262750983238,-2984.906982421875,301.95526123046875,0.5532702207565308,0.050000000745058,0.2287224233150482,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.8638916015625,291.1638488769531,1.0,0.1971159279346466,0.9251938462257384,0.9251938462257384,1.0,1.0,-0.912179470062256,0.3910779953002929,0.5211014747619629,0.1611926555633545,0.0,0.0,0.1958935707807541,26.87879943847656,25.0,-7.166885852813721,-5220.7216796875,84.7872543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1148860976099968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433978229761123,0.1434021145105362,-4.283672751626e-06,0.0,0.0001165947833214,0.0,0.0,5.676194667816162,0.0,0.0,0.0,0.276701807975769,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113118132576346,-655.3975219726562,302.9938049316406,0.5541903972625732,0.050000000745058,0.0526495464146137,293.93603515625,297.1499938964844,293.1499938964844,0.0021600082982331,-172.78758239746094,294.16973876953125,0.5541903972625732,0.050000000745058,0.0482108779251575,293.21929931640625,297.1499938964844,293.1499938964844,0.1572529226541519,-2559.410400390625,304.1572570800781,0.9344709515571594,0.2315554171800613,0.162684753537178,293.1865234375,297.1499938964844,293.1499938964844,0.2051187455654144,-4282.87353515625,304.1549072265625,0.9990000128746032,0.3168630301952362,0.2722811996936798,293.2936706542969,297.1499938964844,293.1499938964844,0.0094467364251613,-2970.851318359375,301.90093994140625,0.5541903972625732,0.050000000745058,0.2286916375160217,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4939270019531,293.8786315917969,291.1596069335937,1.0,0.1962724924087524,0.9251530170440674,0.9251530170440674,1.0,1.0,-0.9092438817024232,0.3898820877075195,0.5193617939949036,0.1602847725152969,0.0,0.0,0.1950753182172775,26.677867889404297,25.0,-3.4371352195739746,-5195.2734375,83.92764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.113877922296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428849846124649,0.1428892612457275,-4.282270310795866e-06,0.0,0.0001155716163339,0.0,0.0,5.65334415435791,0.0,0.0,0.0,0.2766053974628448,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113118132576346,-655.3975219726562,302.9938049316406,0.5541903972625732,0.050000000745058,0.0526495464146137,293.93603515625,297.1499938964844,293.1499938964844,0.0021600082982331,-172.78758239746094,294.16973876953125,0.5541903972625732,0.050000000745058,0.0482108779251575,293.21929931640625,297.1499938964844,293.1499938964844,0.1572529226541519,-2559.410400390625,304.1572570800781,0.9344709515571594,0.2315554171800613,0.162684753537178,293.1865234375,297.1499938964844,293.1499938964844,0.2051187455654144,-4282.87353515625,304.1549072265625,0.9990000128746032,0.3168630301952362,0.2722811996936798,293.2936706542969,297.1499938964844,293.1499938964844,0.0094467364251613,-2970.851318359375,301.90093994140625,0.5541903972625732,0.050000000745058,0.2286916375160217,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4939270019531,293.8786315917969,291.1596069335937,1.0,0.1962724924087524,0.9251530170440674,0.9251530170440674,1.0,1.0,-0.9092438817024232,0.3898820877075195,0.5193617939949036,0.1602847725152969,0.0,0.0,0.1950753182172775,26.677867889404297,25.0,-3.4371352195739746,-5195.2734375,83.92764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.113877922296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428849846124649,0.1428892612457275,-4.282270310795866e-06,0.0,0.0001155716163339,0.0,0.0,5.65334415435791,0.0,0.0,0.0,0.2766053974628448,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112677542492747,-654.083984375,302.9723815917969,0.554772138595581,0.050000000745058,0.0526451058685779,293.9414367675781,297.1499938964844,293.1499938964844,0.0020496495999395,-163.95684814453125,294.0199584960937,0.554772138595581,0.050000000745058,0.0482068099081516,293.2193603515625,297.1499938964844,293.1499938964844,0.1564837843179702,-2549.37548828125,304.1573486328125,0.9340282678604126,0.2306649982929229,0.1620623767375946,293.1873779296875,297.1499938964844,293.1499938964844,0.2044086009263992,-4270.97900390625,304.1553039550781,0.9990000128746032,0.3162346482276916,0.2715463042259216,293.29443359375,297.1499938964844,293.1499938964844,0.009404232725501,-2962.83447265625,301.8741760253906,0.554772138595581,0.050000000745058,0.2286723554134369,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5027160644531,293.8833923339844,291.1610717773437,1.0,0.1959102302789688,0.9251326322555542,0.9251326322555542,1.0,1.0,-0.907581627368927,0.3892081379890442,0.5183734893798828,0.1597638726234436,0.0,0.0,0.1942524313926696,26.553979873657227,25.0,0.1068791076540947,-5180.2412109375,83.42752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.11345736682415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425289064645767,0.1425331979990005,-4.281772817193996e-06,0.0,0.0001151448013843,0.0,0.0,5.638106822967529,0.0,0.0,0.0,0.2765466570854187,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112247159704566,-652.8087158203125,302.9509582519531,0.5552369952201843,0.050000000745058,0.0526415780186653,293.94683837890625,297.1499938964844,293.1499938964844,0.0019385379273444,-155.0673065185547,293.869140625,0.5552369952201843,0.050000000745058,0.0482035800814628,293.21942138671875,297.1499938964844,293.1499938964844,0.1557206809520721,-2539.419677734375,304.1573791503906,0.9333865642547609,0.2297724783420562,0.1614386290311813,293.1881103515625,297.1499938964844,293.1499938964844,0.2038400918245315,-4261.50390625,304.1553649902344,0.9990000128746032,0.3156174123287201,0.2709590196609497,293.29522705078125,297.1499938964844,293.1499938964844,0.009362218901515,-2954.931640625,301.84722900390625,0.5552369952201843,0.050000000745058,0.2286570221185684,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.51092529296875,293.8876037597656,291.1617126464844,1.0,0.1955688595771789,0.925103724002838,0.925103724002838,1.0,1.0,-0.9061021208763124,0.3886167705059051,0.5174853205680847,0.1592782586812973,0.0,0.0,0.193372756242752,26.453161239624023,25.0,0.4131757318973541,-5163.24462890625,82.99823760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,304.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1130856499075889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420507580041885,0.1420550346374511,-4.281076598999789e-06,0.0,0.0001147675648098,0.0,0.0,5.617620468139648,0.0,0.0,0.0,0.276470273733139,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111419903114438,-650.3919067382812,302.90802001953125,0.556045651435852,0.050000000745058,0.052635483443737,293.9576721191406,297.1499938964844,293.1499938964844,0.0017151175998151,-137.2009735107422,293.5627746582031,0.556045651435852,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1542234867811203,-2519.893798828125,304.15740966796875,0.9318842887878418,0.2279848158359527,0.1601892560720443,293.1895751953125,297.1499938964844,293.1499938964844,0.2028781473636627,-4245.572265625,304.1551818847656,0.9990000128746032,0.314353734254837,0.2699372768402099,293.2967834472656,297.1499938964844,293.1499938964844,0.0092801116406917,-2939.603515625,301.79254150390625,0.556045651435852,0.050000000745058,0.2286305576562881,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8956604003906,291.1610412597656,1.0,0.1949479877948761,0.9250459671020508,0.9250459671020508,1.0,1.0,-0.9033313989639282,0.3875242471694946,0.5158070921897888,0.1583321839570999,0.0,0.0,0.1919043809175491,26.275611877441406,25.0,-0.5448540449142456,-5131.8828125,82.21475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1124610304832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961317062378,0.1412004083395004,-4.27951272286009e-06,0.0,0.0001141336470027,0.0,0.0,5.580628871917725,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111419903114438,-650.3919067382812,302.90802001953125,0.556045651435852,0.050000000745058,0.052635483443737,293.9576721191406,297.1499938964844,293.1499938964844,0.0017151175998151,-137.2009735107422,293.5627746582031,0.556045651435852,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1542234867811203,-2519.893798828125,304.15740966796875,0.9318842887878418,0.2279848158359527,0.1601892560720443,293.1895751953125,297.1499938964844,293.1499938964844,0.2028781473636627,-4245.572265625,304.1551818847656,0.9990000128746032,0.314353734254837,0.2699372768402099,293.2967834472656,297.1499938964844,293.1499938964844,0.0092801116406917,-2939.603515625,301.79254150390625,0.556045651435852,0.050000000745058,0.2286305576562881,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8956604003906,291.1610412597656,1.0,0.1949479877948761,0.9250459671020508,0.9250459671020508,1.0,1.0,-0.9033313989639282,0.3875242471694946,0.5158070921897888,0.1583321839570999,0.0,0.0,0.1919043809175491,26.275611877441406,25.0,-0.5448540449142456,-5131.8828125,82.21475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1124610304832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961317062378,0.1412004083395004,-4.27951272286009e-06,0.0,0.0001141336470027,0.0,0.0,5.580628871917725,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110608646646142,-648.0023193359375,302.86529541015625,0.5567119717597961,0.050000000745058,0.0526305027306079,293.96856689453125,297.1499938964844,293.1499938964844,0.0014878957299515,-119.02782440185548,293.2522277832031,0.5567119717597961,0.050000000745058,0.0481934361159801,293.2196960449219,297.1499938964844,293.1499938964844,0.1527285724878311,-2500.35888671875,304.1574401855469,0.9301244616508484,0.226194217801094,0.1589384973049163,293.1912841796875,297.1499938964844,293.1499938964844,0.2020813077688217,-4232.427734375,304.15478515625,0.9990000128746032,0.3130037486553192,0.2690950930118561,293.29833984375,297.1499938964844,293.1499938964844,0.0091983210295438,-2924.18310546875,301.7372741699219,0.5567119717597961,0.050000000745058,0.2286089211702346,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9038391113281,291.1603698730469,1.0,0.1944001913070678,0.9249882102012634,0.9249882102012634,1.0,1.0,-0.9007826447486876,0.3865350484848022,0.5142475962638855,0.157423585653305,0.0,0.0,0.1905576586723327,26.12613868713379,25.0,-0.7328440546989441,-5103.57470703125,81.51884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1119801327586174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404505521059036,0.1404548436403274,-4.278115284250816e-06,0.0,0.0001136455975938,0.0,0.0,5.54835319519043,0.0,0.0,0.0,0.2762017250061035,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110608646646142,-648.0023193359375,302.86529541015625,0.5567119717597961,0.050000000745058,0.0526305027306079,293.96856689453125,297.1499938964844,293.1499938964844,0.0014878957299515,-119.02782440185548,293.2522277832031,0.5567119717597961,0.050000000745058,0.0481934361159801,293.2196960449219,297.1499938964844,293.1499938964844,0.1527285724878311,-2500.35888671875,304.1574401855469,0.9301244616508484,0.226194217801094,0.1589384973049163,293.1912841796875,297.1499938964844,293.1499938964844,0.2020813077688217,-4232.427734375,304.15478515625,0.9990000128746032,0.3130037486553192,0.2690950930118561,293.29833984375,297.1499938964844,293.1499938964844,0.0091983210295438,-2924.18310546875,301.7372741699219,0.5567119717597961,0.050000000745058,0.2286089211702346,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9038391113281,291.1603698730469,1.0,0.1944001913070678,0.9249882102012634,0.9249882102012634,1.0,1.0,-0.9007826447486876,0.3865350484848022,0.5142475962638855,0.157423585653305,0.0,0.0,0.1905576586723327,26.12613868713379,25.0,-0.7328440546989441,-5103.57470703125,81.51884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1119801327586174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404505521059036,0.1404548436403274,-4.278115284250816e-06,0.0,0.0001136455975938,0.0,0.0,5.54835319519043,0.0,0.0,0.0,0.2762017250061035,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109812980517745,-645.6351318359375,302.8227844238281,0.5572591423988342,0.050000000745058,0.0526264384388923,293.97955322265625,297.1499938964844,293.1499938964844,0.0012584668584167,-100.6763916015625,292.9377136230469,0.5572591423988342,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512334793806076,-2480.779296875,304.1574401855469,0.9281460046768188,0.2244002670049667,0.1576860398054123,293.1933288574219,297.1499938964844,293.1499938964844,0.2014222890138626,-4221.59033203125,304.154296875,0.9990000128746032,0.3115432858467102,0.2684031724929809,293.2998962402344,297.1499938964844,293.1499938964844,0.0091169197112321,-2908.6640625,301.68145751953125,0.5572591423988342,0.050000000745058,0.2285912632942199,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.9123229980469,291.1597900390625,1.0,0.1939134150743484,0.9249491691589355,0.9249491691589355,1.0,1.0,-0.8984190225601196,0.3856287002563476,0.512790322303772,0.1565564721822738,0.0,0.0,0.1892813891172409,26.00002098083496,25.0,-0.7648549675941467,-5077.16162109375,80.89551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116173043847084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397454738616943,0.1397497504949569,-4.276821982784895e-06,0.0,0.0001132773759309,0.0,0.0,5.517899990081787,0.0,0.0,0.0,0.2760834395885467,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109812980517745,-645.6351318359375,302.8227844238281,0.5572591423988342,0.050000000745058,0.0526264384388923,293.97955322265625,297.1499938964844,293.1499938964844,0.0012584668584167,-100.6763916015625,292.9377136230469,0.5572591423988342,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512334793806076,-2480.779296875,304.1574401855469,0.9281460046768188,0.2244002670049667,0.1576860398054123,293.1933288574219,297.1499938964844,293.1499938964844,0.2014222890138626,-4221.59033203125,304.154296875,0.9990000128746032,0.3115432858467102,0.2684031724929809,293.2998962402344,297.1499938964844,293.1499938964844,0.0091169197112321,-2908.6640625,301.68145751953125,0.5572591423988342,0.050000000745058,0.2285912632942199,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.9123229980469,291.1597900390625,1.0,0.1939134150743484,0.9249491691589355,0.9249491691589355,1.0,1.0,-0.8984190225601196,0.3856287002563476,0.512790322303772,0.1565564721822738,0.0,0.0,0.1892813891172409,26.00002098083496,25.0,-0.7648549675941467,-5077.16162109375,80.89551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116173043847084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397454738616943,0.1397497504949569,-4.276821982784895e-06,0.0,0.0001132773759309,0.0,0.0,5.517899990081787,0.0,0.0,0.0,0.2760834395885467,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.0109030352905392,-643.2808837890625,302.780517578125,0.5577046871185303,0.050000000745058,0.0526231490075588,293.9905700683594,297.1499938964844,293.1499938964844,0.0010261534480378,-82.09278106689453,292.619384765625,0.5577046871185303,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.149736538529396,-2461.131103515625,304.157470703125,0.9259788990020752,0.2226024568080902,0.1564314365386963,293.1957092285156,297.1499938964844,293.1499938964844,0.2008805721998214,-4212.70458984375,304.1537475585937,0.9990000128746032,0.3099634349346161,0.2678394615650177,293.30145263671875,297.1499938964844,293.1499938964844,0.0090356832370162,-2892.990478515625,301.6250915527344,0.5577046871185303,0.050000000745058,0.228576973080635,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.921142578125,291.1593933105469,1.0,0.1934787184000015,0.9249101281166076,0.9249101281166076,1.0,1.0,-0.8962123990058899,0.3847880959510803,0.5114243030548096,0.1557343602180481,0.0,0.0,0.1880559921264648,25.893783569335938,25.0,-0.5252305269241333,-5052.7041015625,80.3335952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113462969660759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390776187181472,0.1390818804502487,-4.27560871685273e-06,0.0,0.0001130023374571,0.0,0.0,5.489098072052002,0.0,0.0,0.0,0.2759716808795929,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.0109030352905392,-643.2808837890625,302.780517578125,0.5577046871185303,0.050000000745058,0.0526231490075588,293.9905700683594,297.1499938964844,293.1499938964844,0.0010261534480378,-82.09278106689453,292.619384765625,0.5577046871185303,0.050000000745058,0.0481867045164108,293.219970703125,297.1499938964844,293.1499938964844,0.149736538529396,-2461.131103515625,304.157470703125,0.9259788990020752,0.2226024568080902,0.1564314365386963,293.1957092285156,297.1499938964844,293.1499938964844,0.2008805721998214,-4212.70458984375,304.1537475585937,0.9990000128746032,0.3099634349346161,0.2678394615650177,293.30145263671875,297.1499938964844,293.1499938964844,0.0090356832370162,-2892.990478515625,301.6250915527344,0.5577046871185303,0.050000000745058,0.228576973080635,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.921142578125,291.1593933105469,1.0,0.1934787184000015,0.9249101281166076,0.9249101281166076,1.0,1.0,-0.8962123990058899,0.3847880959510803,0.5114243030548096,0.1557343602180481,0.0,0.0,0.1880559921264648,25.893783569335938,25.0,-0.5252305269241333,-5052.7041015625,80.3335952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113462969660759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390776187181472,0.1390818804502487,-4.27560871685273e-06,0.0,0.0001130023374571,0.0,0.0,5.489098072052002,0.0,0.0,0.0,0.2759716808795929,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108643202111125,-642.1053466796875,302.75946044921875,0.5578948259353638,0.050000000745058,0.0526217520236969,293.99609375,297.1499938964844,293.1499938964844,0.0009089244413189,-72.71464538574219,292.4588317871094,0.5578948259353638,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489866524934768,-2451.270751953125,304.157470703125,0.924834370613098,0.2217020541429519,0.1558032631874084,293.197021484375,297.1499938964844,293.1499938964844,0.2006467580795288,-4208.8740234375,304.15350341796875,0.9990000128746032,0.3091282248497009,0.2675988674163818,293.30224609375,297.1499938964844,293.1499938964844,0.0089950831606984,-2885.080810546875,301.5967102050781,0.5578948259353638,0.050000000745058,0.2285709083080291,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5747375488281,293.9256286621094,291.1593017578125,1.0,0.1932781785726547,0.924890637397766,0.924890637397766,1.0,1.0,-0.8951594233512878,0.3843874931335449,0.5107719302177429,0.1553411483764648,0.0,0.0,0.1874443888664245,25.847074508666992,25.0,-0.3415085673332214,-5041.05517578125,80.07231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112363114953041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138748362660408,0.1387526392936706,-4.275020728528034e-06,0.0,0.0001128907097154,0.0,0.0,5.47492265701294,0.0,0.0,0.0,0.2759167850017547,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108258742839097,-640.9307861328125,302.7384948730469,0.5580655336380005,0.050000000745058,0.0526205003261566,294.00164794921875,297.1499938964844,293.1499938964844,0.000791007769294,-63.28126525878906,292.2973937988281,0.5580655336380005,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482358425855636,-2441.38623046875,304.157470703125,0.9236537218093872,0.2208006531000137,0.1551744490861892,293.1983947753906,297.1499938964844,293.1499938964844,0.200434997677803,-4205.4072265625,304.1532592773437,0.9990000128746032,0.3082629144191742,0.2673827707767486,293.30303955078125,297.1499938964844,293.1499938964844,0.0089544961228966,-2877.123046875,301.5682067871094,0.5580655336380005,0.050000000745058,0.2285654693841934,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812683105469,293.9302062988281,291.1593017578125,1.0,0.1930876076221466,0.9248719811439514,0.9248719811439514,1.0,1.0,-0.8941360712051392,0.3839978575706482,0.510138213634491,0.1549602299928665,0.0,0.0,0.1868269741535186,25.804176330566406,25.0,-0.1480060964822769,-5029.72021484375,79.82268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,304.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111387908458709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384180784225464,0.1384223401546478,-4.274437287676847e-06,0.0,0.0001127917421399,0.0,0.0,5.46071720123291,0.0,0.0,0.0,0.2758618891239166,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107497898861765,-638.5853271484375,302.6966857910156,0.5583556294441223,0.050000000745058,0.0526183769106864,294.0126953125,297.1499938964844,293.1499938964844,0.0005584531463682,-44.67325592041016,291.9718322753906,0.5583556294441223,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467319130897522,-2421.55126953125,304.1575012207031,0.9211979508399964,0.2189948111772537,0.1539149582386016,293.2013244628906,297.1499938964844,293.1499938964844,0.2000701576471328,-4199.43896484375,304.1527709960937,0.9990000128746032,0.3064432740211487,0.2670154571533203,293.3046264648437,297.1499938964844,293.1499938964844,0.0088733686134219,-2861.06494140625,301.51080322265625,0.5583556294441223,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.939453125,291.15948486328125,1.0,0.1927329897880554,0.9248346090316772,0.9248346090316772,1.0,1.0,-0.892167866230011,0.3832454681396484,0.5089223980903625,0.1542358696460724,0.0,0.0,0.1855592131614685,25.7285213470459,25.0,0.217734009027481,-5007.8173828125,79.3542709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109676510095596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377454847097396,0.1377497613430023,-4.273263584764209e-06,0.0,0.0001126180577557,0.0,0.0,5.43182897567749,0.0,0.0,0.0,0.2757504880428314,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107497898861765,-638.5853271484375,302.6966857910156,0.5583556294441223,0.050000000745058,0.0526183769106864,294.0126953125,297.1499938964844,293.1499938964844,0.0005584531463682,-44.67325592041016,291.9718322753906,0.5583556294441223,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467319130897522,-2421.55126953125,304.1575012207031,0.9211979508399964,0.2189948111772537,0.1539149582386016,293.2013244628906,297.1499938964844,293.1499938964844,0.2000701576471328,-4199.43896484375,304.1527709960937,0.9990000128746032,0.3064432740211487,0.2670154571533203,293.3046264648437,297.1499938964844,293.1499938964844,0.0088733686134219,-2861.06494140625,301.51080322265625,0.5583556294441223,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.939453125,291.15948486328125,1.0,0.1927329897880554,0.9248346090316772,0.9248346090316772,1.0,1.0,-0.892167866230011,0.3832454681396484,0.5089223980903625,0.1542358696460724,0.0,0.0,0.1855592131614685,25.7285213470459,25.0,0.217734009027481,-5007.8173828125,79.3542709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109676510095596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377454847097396,0.1377497613430023,-4.273263584764209e-06,0.0,0.0001126180577557,0.0,0.0,5.43182897567749,0.0,0.0,0.0,0.2757504880428314,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106748500838875,-636.2487182617188,302.6551513671875,0.5585863590240479,0.050000000745058,0.0526166968047618,294.02374267578125,297.1499938964844,293.1499938964844,0.0004423583741299,-25.24212074279785,291.6424560546875,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452256590127945,-2401.638427734375,304.1575012207031,0.918636441230774,0.2171850055456161,0.1526529192924499,293.2044677734375,297.1499938964844,293.1499938964844,0.1997739970684051,-4194.599609375,304.15234375,0.9990000128746032,0.3045067489147186,0.2667231857776642,293.3062438964844,297.1499938964844,293.1499938964844,0.0087923491373658,-2844.83056640625,301.4528503417969,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.9488220214844,291.15985107421875,1.0,0.1924092322587967,0.924797296524048,0.924797296524048,1.0,1.0,-0.8902899622917175,0.3825211822986603,0.5077688097953796,0.153561919927597,0.0,0.0,0.1842298209667205,25.6646728515625,25.0,0.5025880336761475,-4986.70556640625,78.92153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108090505003929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370462924242019,0.1370505690574646,-4.27205850428436e-06,0.0,0.0001124570990214,0.0,0.0,5.401846408843994,0.0,0.0,0.0,0.2756350636482239,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106748500838875,-636.2487182617188,302.6551513671875,0.5585863590240479,0.050000000745058,0.0526166968047618,294.02374267578125,297.1499938964844,293.1499938964844,0.0004423583741299,-25.24212074279785,291.6424560546875,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452256590127945,-2401.638427734375,304.1575012207031,0.918636441230774,0.2171850055456161,0.1526529192924499,293.2044677734375,297.1499938964844,293.1499938964844,0.1997739970684051,-4194.599609375,304.15234375,0.9990000128746032,0.3045067489147186,0.2667231857776642,293.3062438964844,297.1499938964844,293.1499938964844,0.0087923491373658,-2844.83056640625,301.4528503417969,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.9488220214844,291.15985107421875,1.0,0.1924092322587967,0.924797296524048,0.924797296524048,1.0,1.0,-0.8902899622917175,0.3825211822986603,0.5077688097953796,0.153561919927597,0.0,0.0,0.1842298209667205,25.6646728515625,25.0,0.5025880336761475,-4986.70556640625,78.92153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108090505003929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370462924242019,0.1370505690574646,-4.27205850428436e-06,0.0,0.0001124570990214,0.0,0.0,5.401846408843994,0.0,0.0,0.0,0.2756350636482239,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106011657044291,-633.9269409179688,302.6139221191406,0.5587657690048218,0.050000000745058,0.0526153929531574,294.0347900390625,297.1499938964844,293.1499938964844,0.0003174690937157,-5.394020080566406,291.3094787597656,0.5587657690048218,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437182575464248,-2381.6640625,304.1575012207031,0.9159902930259703,0.2153714299201965,0.1513883769512176,293.2077941894531,297.1499938964844,293.1499938964844,0.1995385885238647,-4190.75830078125,304.1519775390625,0.9990000128746032,0.3024518191814422,0.266495943069458,293.3078308105469,297.1499938964844,293.1499938964844,0.0087114553898572,-2828.43017578125,301.3943786621094,0.5587657690048218,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9582214355469,291.16033935546875,1.0,0.1921123266220092,0.9247609972953796,0.9247609972953796,1.0,1.0,-0.8884899616241455,0.3818184435367584,0.5066714882850647,0.1529382467269897,0.0,0.0,0.1828252524137497,25.611114501953125,25.0,0.667819619178772,-4966.185546875,78.51968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106413602828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363119035959243,0.136316180229187,-4.2708011278591584e-06,0.0,0.0001122869143728,0.0,0.0,5.370397567749023,0.0,0.0,0.0,0.2755141854286194,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106011657044291,-633.9269409179688,302.6139221191406,0.5587657690048218,0.050000000745058,0.0526153929531574,294.0347900390625,297.1499938964844,293.1499938964844,0.0003174690937157,-5.394020080566406,291.3094787597656,0.5587657690048218,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437182575464248,-2381.6640625,304.1575012207031,0.9159902930259703,0.2153714299201965,0.1513883769512176,293.2077941894531,297.1499938964844,293.1499938964844,0.1995385885238647,-4190.75830078125,304.1519775390625,0.9990000128746032,0.3024518191814422,0.266495943069458,293.3078308105469,297.1499938964844,293.1499938964844,0.0087114553898572,-2828.43017578125,301.3943786621094,0.5587657690048218,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.9582214355469,291.16033935546875,1.0,0.1921123266220092,0.9247609972953796,0.9247609972953796,1.0,1.0,-0.8884899616241455,0.3818184435367584,0.5066714882850647,0.1529382467269897,0.0,0.0,0.1828252524137497,25.611114501953125,25.0,0.667819619178772,-4966.185546875,78.51968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106413602828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363119035959243,0.136316180229187,-4.2708011278591584e-06,0.0,0.0001122869143728,0.0,0.0,5.370397567749023,0.0,0.0,0.0,0.2755141854286194,4.0,0.0,1.0
