time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105285486206412,-631.6146240234375,302.57293701171875,0.558903694152832,0.050000000745058,0.0526143945753574,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.558903694152832,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422087550163269,-2361.6142578125,304.15753173828125,0.913283109664917,0.2135484516620636,0.1501203626394271,293.21124267578125,297.1499938964844,293.1499938964844,0.1993519812822342,-4187.716796875,304.151611328125,0.9990000128746032,0.3002831935882568,0.2663211226463318,293.3094787597656,297.1499938964844,293.1499938964844,0.0086305858567357,-2811.840576171875,301.3352966308594,0.558903694152832,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6337890625,293.9718322753906,291.1610107421875,1.0,0.1918370276689529,0.9247247576713562,0.9247247576713562,1.0,1.0,-0.8867508769035339,0.3811298310756683,0.5056210160255432,0.1523608565330505,0.0,0.0,0.1813398897647857,25.565921783447266,25.0,1.2010284662246704,-4945.5009765625,78.14256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104475334286689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355420798063278,0.1355463564395904,-4.269487362762448e-06,0.0,0.0001120902088587,0.0,0.0,5.337471961975098,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105285486206412,-631.6146240234375,302.57293701171875,0.558903694152832,0.050000000745058,0.0526143945753574,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.558903694152832,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422087550163269,-2361.6142578125,304.15753173828125,0.913283109664917,0.2135484516620636,0.1501203626394271,293.21124267578125,297.1499938964844,293.1499938964844,0.1993519812822342,-4187.716796875,304.151611328125,0.9990000128746032,0.3002831935882568,0.2663211226463318,293.3094787597656,297.1499938964844,293.1499938964844,0.0086305858567357,-2811.840576171875,301.3352966308594,0.558903694152832,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6337890625,293.9718322753906,291.1610107421875,1.0,0.1918370276689529,0.9247247576713562,0.9247247576713562,1.0,1.0,-0.8867508769035339,0.3811298310756683,0.5056210160255432,0.1523608565330505,0.0,0.0,0.1813398897647857,25.565921783447266,25.0,1.2010284662246704,-4945.5009765625,78.14256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104475334286689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355420798063278,0.1355463564395904,-4.269487362762448e-06,0.0,0.0001120902088587,0.0,0.0,5.337471961975098,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104921450838446,-630.4343872070312,302.552490234375,0.558957576751709,0.050000000745058,0.0526140071451664,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.558957576751709,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414395868778228,-2351.36962890625,304.1575622558594,0.9118961095809937,0.2126257568597793,0.1494785100221634,293.2130432128906,297.1499938964844,293.1499938964844,0.1992674767971038,-4186.3251953125,304.1514892578125,0.9990000128746032,0.299153059720993,0.2662528157234192,293.3103332519531,297.1499938964844,293.1499938964844,0.0085898283869028,-2803.352294921875,301.3055419921875,0.558957576751709,0.050000000745058,0.2285372614860534,291.16168212890625,291.1499938964844,274.57427978515625,272.3157653808594,285.6405639648437,293.9780578613281,291.1618957519531,1.0,0.1917062103748321,0.9247065782546996,0.9247065782546996,1.0,1.0,-0.8858956694602966,0.3807872235774994,0.5051084756851196,0.1520872563123703,0.0,0.0,0.1804819107055664,25.546281814575195,25.0,1.7119966745376587,-4935.123046875,77.96143341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1103362217545509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135121613740921,0.1351258754730224,-4.268804332241416e-06,0.0,0.0001119772423407,0.0,0.0,5.319545269012451,0.0,0.0,0.0,0.2753189206123352,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104562351480126,-629.2721557617188,302.5321350097656,0.5590034127235413,0.050000000745058,0.0526136755943298,294.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.5590034127235413,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406739950180053,-2341.16650390625,304.1575622558594,0.9105021357536316,0.2117040455341339,0.1488357037305832,293.2148742675781,297.1499938964844,293.1499938964844,0.1991983205080032,-4185.19677734375,304.1513366699219,0.9990000128746032,0.2979945540428161,0.2661947309970855,293.3111877441406,297.1499938964844,293.1499938964844,0.008549228310585,-2794.883544921875,301.2756042480469,0.5590034127235413,0.050000000745058,0.2285358309745788,291.16229248046875,291.1499938964844,274.5831298828125,272.3216552734375,285.64727783203125,293.9839782714844,291.1623840332031,1.0,0.1915796101093292,0.9246909022331238,0.9246909022331238,1.0,1.0,-0.8850520253181458,0.3804468810558319,0.5046051144599915,0.1518236696720123,0.0,0.0,0.1795997023582458,25.528276443481445,25.0,1.3992482423782349,-4924.134765625,77.78508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1102126613259315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346626132726669,0.1346668750047683,-4.2680571823439095e-06,0.0,0.0001118518412113,0.0,0.0,5.299986839294434,0.0,0.0,0.0,0.2752445638179779,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103854425251483,-626.974365234375,302.4913635253906,0.5590732097625732,0.050000000745058,0.0526131764054298,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.5590732097625732,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391454637050628,-2320.765869140625,304.1575927734375,0.9077011942863464,0.2098502814769745,0.1475458145141601,293.2186279296875,297.1499938964844,293.1499938964844,0.199094146490097,-4183.51220703125,304.15106201171875,0.9990000128746032,0.2955908477306366,0.2661063075065613,293.3129272460937,297.1499938964844,293.1499938964844,0.0084682926535606,-2777.90185546875,301.215087890625,0.5590732097625732,0.050000000745058,0.2285336703062057,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.66217041015625,293.9984436035156,291.1630859375,1.0,0.1913375705480575,0.9246594905853271,0.9246594905853271,1.0,1.0,-0.8833941221237183,0.37977135181427,0.5036227703094482,0.1513231545686721,0.0,0.0,0.1778274625539779,25.496686935424805,25.0,1.2322025299072266,-4902.56298828125,77.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099229454994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337466835975647,0.1337509453296661,-4.266489668225404e-06,0.0,0.0001115578124881,0.0,0.0,5.260901927947998,0.0,0.0,0.0,0.2750944495201111,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103854425251483,-626.974365234375,302.4913635253906,0.5590732097625732,0.050000000745058,0.0526131764054298,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.5590732097625732,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391454637050628,-2320.765869140625,304.1575927734375,0.9077011942863464,0.2098502814769745,0.1475458145141601,293.2186279296875,297.1499938964844,293.1499938964844,0.199094146490097,-4183.51220703125,304.15106201171875,0.9990000128746032,0.2955908477306366,0.2661063075065613,293.3129272460937,297.1499938964844,293.1499938964844,0.0084682926535606,-2777.90185546875,301.215087890625,0.5590732097625732,0.050000000745058,0.2285336703062057,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.66217041015625,293.9984436035156,291.1630859375,1.0,0.1913375705480575,0.9246594905853271,0.9246594905853271,1.0,1.0,-0.8833941221237183,0.37977135181427,0.5036227703094482,0.1513231545686721,0.0,0.0,0.1778274625539779,25.496686935424805,25.0,1.2322025299072266,-4902.56298828125,77.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099229454994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337466835975647,0.1337509453296661,-4.266489668225404e-06,0.0,0.0001115578124881,0.0,0.0,5.260901927947998,0.0,0.0,0.0,0.2750944495201111,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103152692317962,-624.6709594726562,302.4507141113281,0.5591158270835876,0.050000000745058,0.0526128783822059,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1376044750213623,-2300.14501953125,304.1576232910156,0.9048876762390136,0.2079803496599197,0.1462441235780716,293.2225036621094,297.1499938964844,293.1499938964844,0.1990198045969009,-4182.31103515625,304.1508483886719,0.9990000128746032,0.2930707633495331,0.2660523056983948,293.3147277832031,297.1499938964844,293.1499938964844,0.0083872228860855,-2760.680419921875,301.1539001464844,0.5591158270835876,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67694091796875,294.0130615234375,291.1639709472656,1.0,0.1911082863807678,0.9246280789375304,0.9246280789375304,1.0,1.0,-0.8817647695541382,0.3790997266769409,0.502665102481842,0.1508513838052749,0.0,0.0,0.175912857055664,25.47044563293457,25.0,1.1035616397857666,-4880.6123046875,77.11897277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1095731630921363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327735483646392,0.1327778249979019,-4.2648571252357215e-06,0.0,0.0001112028257921,0.0,0.0,5.219471454620361,0.0,0.0,0.0,0.2749356925487518,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103152692317962,-624.6709594726562,302.4507141113281,0.5591158270835876,0.050000000745058,0.0526128783822059,294.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1376044750213623,-2300.14501953125,304.1576232910156,0.9048876762390136,0.2079803496599197,0.1462441235780716,293.2225036621094,297.1499938964844,293.1499938964844,0.1990198045969009,-4182.31103515625,304.1508483886719,0.9990000128746032,0.2930707633495331,0.2660523056983948,293.3147277832031,297.1499938964844,293.1499938964844,0.0083872228860855,-2760.680419921875,301.1539001464844,0.5591158270835876,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67694091796875,294.0130615234375,291.1639709472656,1.0,0.1911082863807678,0.9246280789375304,0.9246280789375304,1.0,1.0,-0.8817647695541382,0.3790997266769409,0.502665102481842,0.1508513838052749,0.0,0.0,0.175912857055664,25.47044563293457,25.0,1.1035616397857666,-4880.6123046875,77.11897277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1095731630921363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327735483646392,0.1327778249979019,-4.2648571252357215e-06,0.0,0.0001112028257921,0.0,0.0,5.219471454620361,0.0,0.0,0.0,0.2749356925487518,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102460933849215,-622.3877563476562,302.4100341796875,0.559136152267456,0.050000000745058,0.0526127368211746,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.559136152267456,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360617130994796,-2279.455810546875,304.1576538085937,0.9020942449569702,0.2060985416173935,0.1449340730905532,293.2264404296875,297.1499938964844,293.1499938964844,0.1989792436361313,-4181.67529296875,304.150634765625,0.9990000128746032,0.2904373407363891,0.2660265564918518,293.3165588378906,297.1499938964844,293.1499938964844,0.0083063710480928,-2743.349609375,301.0919189453125,0.559136152267456,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.69189453125,294.0282287597656,291.1644897460937,1.0,0.1908896416425705,0.9245997071266174,0.9245997071266174,1.0,1.0,-0.8801605105400085,0.3784328103065491,0.5017277598381042,0.1504019051790237,0.0,0.0,0.1739489585161209,25.448570251464844,25.0,0.7947099804878235,-4858.51513671875,76.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1091612875461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317711025476455,0.1317753791809082,-4.26314818469109e-06,0.0,0.0001107848293031,0.0,0.0,5.176819324493408,0.0,0.0,0.0,0.2747719585895538,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102460933849215,-622.3877563476562,302.4100341796875,0.559136152267456,0.050000000745058,0.0526127368211746,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.559136152267456,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360617130994796,-2279.455810546875,304.1576538085937,0.9020942449569702,0.2060985416173935,0.1449340730905532,293.2264404296875,297.1499938964844,293.1499938964844,0.1989792436361313,-4181.67529296875,304.150634765625,0.9990000128746032,0.2904373407363891,0.2660265564918518,293.3165588378906,297.1499938964844,293.1499938964844,0.0083063710480928,-2743.349609375,301.0919189453125,0.559136152267456,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.69189453125,294.0282287597656,291.1644897460937,1.0,0.1908896416425705,0.9245997071266174,0.9245997071266174,1.0,1.0,-0.8801605105400085,0.3784328103065491,0.5017277598381042,0.1504019051790237,0.0,0.0,0.1739489585161209,25.448570251464844,25.0,0.7947099804878235,-4858.51513671875,76.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1091612875461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317711025476455,0.1317753791809082,-4.26314818469109e-06,0.0,0.0001107848293031,0.0,0.0,5.176819324493408,0.0,0.0,0.0,0.2747719585895538,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101776402443647,-620.1113891601562,302.3692932128906,0.5591374635696411,0.050000000745058,0.0526127368211746,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591374635696411,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345148533582687,-2258.66259765625,304.1576843261719,0.8992676734924316,0.2042048424482345,0.1436157077550888,293.2304077148437,297.1499938964844,293.1499938964844,0.1989650130271911,-4181.47509765625,304.15045166015625,0.9990000128746032,0.2876924276351928,0.2660249769687652,293.31842041015625,297.1499938964844,293.1499938964844,0.0082256393507123,-2725.86572265625,301.0292053222656,0.5591374635696411,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439758300781,291.1648864746094,1.0,0.1906798630952835,0.9245713353157043,0.9245713353157043,1.0,1.0,-0.8785763382911682,0.3777704536914825,0.5008058547973633,0.149968147277832,0.0,0.0,0.1719414442777633,25.43036460876465,25.0,0.561928391456604,-4836.32861328125,76.5005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1086908131837844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130753144621849,0.1307574063539505,-4.261410595063353e-06,0.0,0.0001103073591366,0.0,0.0,5.133565425872803,0.0,0.0,0.0,0.2746058404445648,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101776402443647,-620.1113891601562,302.3692932128906,0.5591374635696411,0.050000000745058,0.0526127368211746,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591374635696411,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345148533582687,-2258.66259765625,304.1576843261719,0.8992676734924316,0.2042048424482345,0.1436157077550888,293.2304077148437,297.1499938964844,293.1499938964844,0.1989650130271911,-4181.47509765625,304.15045166015625,0.9990000128746032,0.2876924276351928,0.2660249769687652,293.31842041015625,297.1499938964844,293.1499938964844,0.0082256393507123,-2725.86572265625,301.0292053222656,0.5591374635696411,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439758300781,291.1648864746094,1.0,0.1906798630952835,0.9245713353157043,0.9245713353157043,1.0,1.0,-0.8785763382911682,0.3777704536914825,0.5008058547973633,0.149968147277832,0.0,0.0,0.1719414442777633,25.43036460876465,25.0,0.561928391456604,-4836.32861328125,76.5005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1086908131837844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130753144621849,0.1307574063539505,-4.261410595063353e-06,0.0,0.0001103073591366,0.0,0.0,5.133565425872803,0.0,0.0,0.0,0.2746058404445648,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101436534896492,-618.9747924804688,302.3489074707031,0.5591318011283875,0.050000000745058,0.0526127852499485,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591318011283875,0.050000000745058,0.0481772124767303,293.22247314453125,297.1499938964844,293.1499938964844,0.1337399780750274,-2248.22802734375,304.1576843261719,0.8978326320648193,0.2032537013292312,0.142953485250473,293.232421875,297.1499938964844,293.1499938964844,0.1989667117595672,-4181.5205078125,304.1503601074219,0.9990000128746032,0.2862786650657654,0.2660321891307831,293.3193664550781,297.1499938964844,293.1499938964844,0.0081853251904249,-2717.067138671875,300.99755859375,0.5591318011283875,0.050000000745058,0.2285319566726684,291.1649780273437,291.1499938964844,274.6553649902344,272.3679504394531,285.7147521972656,294.0520324707031,291.1650085449219,1.0,0.190577819943428,0.924557089805603,0.924557089805603,1.0,1.0,-0.8777905106544495,0.3774411380290985,0.5003494024276733,0.1497551202774047,0.0,0.0,0.1709266155958175,25.422447204589844,25.0,0.4532251060009002,-4825.1904296875,76.35155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1084356158971786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302404254674911,0.1302446871995926,-4.260534751665546e-06,0.0,0.0001100483641494,0.0,0.0,5.11180305480957,0.0,0.0,0.0,0.2745222747325897,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101098008453845,-617.8385009765625,302.3284606933594,0.5591223239898682,0.050000000745058,0.0526128560304641,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591223239898682,0.050000000745058,0.0481772795319557,293.22265625,297.1499938964844,293.1499938964844,0.1329642832279205,-2237.76953125,304.15771484375,0.8963840007781982,0.2022999227046966,0.1422893404960632,293.23443603515625,297.1499938964844,293.1499938964844,0.1989738345146179,-4181.65625,304.1502685546875,0.9990000128746032,0.2848374545574188,0.2660442292690277,293.3202819824219,297.1499938964844,293.1499938964844,0.0081450436264276,-2708.23046875,300.9657592773437,0.5591223239898682,0.050000000745058,0.2285322844982147,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.7224426269531,294.0602111816406,291.1651306152344,1.0,0.1904774606227874,0.924545407295227,0.924545407295227,1.0,1.0,-0.8770084381103516,0.3771133124828338,0.4998950958251953,0.1495437026023864,0.0,0.0,0.1699079573154449,25.415233612060547,25.0,0.3477523922920227,-4814.03076171875,76.2044906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1081684306263923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297270655632019,0.1297313272953033,-4.259657089278335e-06,0.0,0.000109777203761,0.0,0.0,5.090027332305908,0.0,0.0,0.0,0.2744386196136474,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100424913689494,-615.5662231445312,302.2874755859375,0.5590829849243164,0.050000000745058,0.052613154053688,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590829849243164,0.050000000745058,0.0481775514781475,293.2230224609375,297.1499938964844,293.1499938964844,0.1314109712839126,-2216.7880859375,304.15771484375,0.8934356570243835,0.2003851681947708,0.1409559547901153,293.2384948730469,297.1499938964844,293.1499938964844,0.1989817172288894,-4181.83935546875,304.1501770019531,0.9990000128746032,0.2818769514560699,0.2660620510578155,293.3221740722656,297.1499938964844,293.1499938964844,0.0080646350979805,-2690.451904296875,300.9016418457031,0.5590829849243164,0.050000000745058,0.2285335659980774,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.076904296875,291.1652526855469,1.0,0.1902806311845779,0.9245219826698304,0.9245219826698304,1.0,1.0,-0.8754263520240784,0.3764503598213196,0.4989759922027588,0.1491160541772842,0.0,0.0,0.1678668707609176,25.40407371520996,25.0,0.1782553493976593,-4791.6201171875,75.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076038405299186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287030577659607,0.1287073194980621,-4.25790540248272e-06,0.0,0.0001092042220989,0.0,0.0,5.046637535095215,0.0,0.0,0.0,0.2742719352245331,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100424913689494,-615.5662231445312,302.2874755859375,0.5590829849243164,0.050000000745058,0.052613154053688,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590829849243164,0.050000000745058,0.0481775514781475,293.2230224609375,297.1499938964844,293.1499938964844,0.1314109712839126,-2216.7880859375,304.15771484375,0.8934356570243835,0.2003851681947708,0.1409559547901153,293.2384948730469,297.1499938964844,293.1499938964844,0.1989817172288894,-4181.83935546875,304.1501770019531,0.9990000128746032,0.2818769514560699,0.2660620510578155,293.3221740722656,297.1499938964844,293.1499938964844,0.0080646350979805,-2690.451904296875,300.9016418457031,0.5590829849243164,0.050000000745058,0.2285335659980774,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.076904296875,291.1652526855469,1.0,0.1902806311845779,0.9245219826698304,0.9245219826698304,1.0,1.0,-0.8754263520240784,0.3764503598213196,0.4989759922027588,0.1491160541772842,0.0,0.0,0.1678668707609176,25.40407371520996,25.0,0.1782553493976593,-4791.6201171875,75.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076038405299186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287030577659607,0.1287073194980621,-4.25790540248272e-06,0.0,0.0001092042220989,0.0,0.0,5.046637535095215,0.0,0.0,0.0,0.2742719352245331,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099761132150888,-613.3037109375,302.24639892578125,0.5586326122283936,0.050000000745058,0.052616462111473,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586326122283936,0.050000000745058,0.0481805801391601,293.2233581542969,297.1499938964844,293.1499938964844,0.1298532634973526,-2195.688720703125,304.1577453613281,0.8899046778678894,0.1984633803367614,0.139618918299675,293.2420349121094,297.1499938964844,293.1499938964844,0.1981719732284546,-4167.8017578125,304.15155029296875,0.9983026385307312,0.2789160907268524,0.2651405334472656,293.32403564453125,297.1499938964844,293.1499938964844,0.0079848300665616,-2672.593505859375,300.83697509765625,0.5586326122283936,0.050000000745058,0.2285479307174682,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7526550292969,294.0924987792969,291.1658020019531,1.0,0.1900648325681686,0.9244985580444336,0.9244985580444336,1.0,1.0,-0.8727577328681946,0.3753197193145752,0.4974380135536194,0.1484287977218628,0.0,0.0,0.1657614260911941,25.451059341430664,25.0,1.02106511592865,-4767.27587890625,75.51907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1070059165358543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276705861091613,0.1276748478412628,-4.256161446392071e-06,0.0,0.0001085974072339,0.0,0.0,5.00297737121582,0.0,0.0,0.0,0.2741042971611023,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099761132150888,-613.3037109375,302.24639892578125,0.5586326122283936,0.050000000745058,0.052616462111473,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586326122283936,0.050000000745058,0.0481805801391601,293.2233581542969,297.1499938964844,293.1499938964844,0.1298532634973526,-2195.688720703125,304.1577453613281,0.8899046778678894,0.1984633803367614,0.139618918299675,293.2420349121094,297.1499938964844,293.1499938964844,0.1981719732284546,-4167.8017578125,304.15155029296875,0.9983026385307312,0.2789160907268524,0.2651405334472656,293.32403564453125,297.1499938964844,293.1499938964844,0.0079848300665616,-2672.593505859375,300.83697509765625,0.5586326122283936,0.050000000745058,0.2285479307174682,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7526550292969,294.0924987792969,291.1658020019531,1.0,0.1900648325681686,0.9244985580444336,0.9244985580444336,1.0,1.0,-0.8727577328681946,0.3753197193145752,0.4974380135536194,0.1484287977218628,0.0,0.0,0.1657614260911941,25.451059341430664,25.0,1.02106511592865,-4767.27587890625,75.51907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1070059165358543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276705861091613,0.1276748478412628,-4.256161446392071e-06,0.0,0.0001085974072339,0.0,0.0,5.00297737121582,0.0,0.0,0.0,0.2741042971611023,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099096791818737,-610.981201171875,302.2054138183594,0.5576034188270569,0.050000000745058,0.0526240728795528,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5576034188270569,0.050000000745058,0.0481875501573085,293.22369384765625,297.1499938964844,293.1499938964844,0.1282765865325927,-2174.247802734375,304.1578063964844,0.8855823874473572,0.1965379565954208,0.1382819712162017,293.2432861328125,297.1499938964844,293.1499938964844,0.1958721429109573,-4128.4599609375,304.1548156738281,0.994863212108612,0.2763231694698334,0.2626285552978515,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050967469811,-2654.375244140625,300.7723083496094,0.5576034188270569,0.050000000745058,0.2285809814929962,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,285.7630920410156,294.1009216308594,291.1684875488281,1.0,0.1897809505462646,0.92448490858078,0.92448490858078,1.0,1.0,-0.8681827187538147,0.3733747899532318,0.4948079288005829,0.147273764014244,0.0,0.0,0.1632052510976791,25.57710838317871,25.0,3.21314024925232,-4737.7080078125,74.91813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1063721105456352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264829039573669,0.1264871507883072,-4.2543028939689975e-06,0.0,0.000107954176201,0.0,0.0,4.952999591827393,0.0,0.0,0.0,0.2739141583442688,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099096791818737,-610.981201171875,302.2054138183594,0.5576034188270569,0.050000000745058,0.0526240728795528,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5576034188270569,0.050000000745058,0.0481875501573085,293.22369384765625,297.1499938964844,293.1499938964844,0.1282765865325927,-2174.247802734375,304.1578063964844,0.8855823874473572,0.1965379565954208,0.1382819712162017,293.2432861328125,297.1499938964844,293.1499938964844,0.1958721429109573,-4128.4599609375,304.1548156738281,0.994863212108612,0.2763231694698334,0.2626285552978515,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050967469811,-2654.375244140625,300.7723083496094,0.5576034188270569,0.050000000745058,0.2285809814929962,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,285.7630920410156,294.1009216308594,291.1684875488281,1.0,0.1897809505462646,0.92448490858078,0.92448490858078,1.0,1.0,-0.8681827187538147,0.3733747899532318,0.4948079288005829,0.147273764014244,0.0,0.0,0.1632052510976791,25.57710838317871,25.0,3.21314024925232,-4737.7080078125,74.91813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1063721105456352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264829039573669,0.1264871507883072,-4.2543028939689975e-06,0.0,0.000107954176201,0.0,0.0,4.952999591827393,0.0,0.0,0.0,0.2739141583442688,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.009843535721302,-608.6629638671875,302.16412353515625,0.5568439364433289,0.050000000745058,0.0526297427713871,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568439364433289,0.050000000745058,0.0481927432119846,293.2239990234375,297.1499938964844,293.1499938964844,0.126708909869194,-2152.88720703125,304.1578063964844,0.8816189169883728,0.1946097165346145,0.1369411945343017,293.2433166503906,297.1499938964844,293.1499938964844,0.1937847137451172,-4092.920166015625,304.1566467285156,0.991804301738739,0.2739522457122803,0.2603653371334076,293.3276062011719,297.1499938964844,293.1499938964844,0.0078257238492369,-2636.108642578125,300.7070617675781,0.5568439364433289,0.050000000745058,0.2286056280136108,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7712707519531,294.1053771972656,291.1700439453125,1.0,0.1894569247961044,0.9244711995124816,0.9244711995124816,1.0,1.0,-0.8638988733291626,0.3715580701828003,0.4923408329486847,0.1461856067180633,0.0,0.0,0.1603940576314926,25.661476135253903,25.0,2.003450870513916,-4705.7978515625,74.30887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056910455226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251174509525299,0.1251216977834701,-4.25211374022183e-06,0.0,0.0001072629747795,0.0,0.0,4.895579814910889,0.0,0.0,0.0,0.2736963033676147,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.009843535721302,-608.6629638671875,302.16412353515625,0.5568439364433289,0.050000000745058,0.0526297427713871,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568439364433289,0.050000000745058,0.0481927432119846,293.2239990234375,297.1499938964844,293.1499938964844,0.126708909869194,-2152.88720703125,304.1578063964844,0.8816189169883728,0.1946097165346145,0.1369411945343017,293.2433166503906,297.1499938964844,293.1499938964844,0.1937847137451172,-4092.920166015625,304.1566467285156,0.991804301738739,0.2739522457122803,0.2603653371334076,293.3276062011719,297.1499938964844,293.1499938964844,0.0078257238492369,-2636.108642578125,300.7070617675781,0.5568439364433289,0.050000000745058,0.2286056280136108,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7712707519531,294.1053771972656,291.1700439453125,1.0,0.1894569247961044,0.9244711995124816,0.9244711995124816,1.0,1.0,-0.8638988733291626,0.3715580701828003,0.4923408329486847,0.1461856067180633,0.0,0.0,0.1603940576314926,25.661476135253903,25.0,2.003450870513916,-4705.7978515625,74.30887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056910455226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251174509525299,0.1251216977834701,-4.25211374022183e-06,0.0,0.0001072629747795,0.0,0.0,4.895579814910889,0.0,0.0,0.0,0.2736963033676147,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098108807578682,-607.524169921875,302.143310546875,0.5565215349197388,0.050000000745058,0.0526321679353714,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565215349197388,0.050000000745058,0.0481949634850025,293.22412109375,297.1499938964844,293.1499938964844,0.1259331703186035,-2142.305908203125,304.1578063964844,0.8797140717506409,0.1936457157135009,0.1362704187631607,293.24322509765625,297.1499938964844,293.1499938964844,0.1927767693996429,-4075.81103515625,304.15728759765625,0.9903278350830078,0.2727936506271362,0.2592689096927643,293.32843017578125,297.1499938964844,293.1499938964844,0.0077863642945885,-2627.03515625,300.67413330078125,0.5565215349197388,0.050000000745058,0.2286161482334137,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.7752685546875,294.1073913574219,291.17022705078125,1.0,0.1892833858728408,0.9244643449783324,0.9244643449783324,1.0,1.0,-0.8617957234382629,0.3706670105457306,0.4911287128925323,0.1456507444381714,0.0,0.0,0.1590195000171661,25.694549560546875,25.0,1.2277343273162842,-4690.158203125,73.9990463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053323522210121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244450882077217,0.1244493424892425,-4.250976417097263e-06,0.0,0.0001068989513441,0.0,0.0,4.867277145385742,0.0,0.0,0.0,0.2735879123210907,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097783338278532,-606.386962890625,302.1224060058594,0.5562268495559692,0.050000000745058,0.0526343882083892,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562268495559692,0.050000000745058,0.0481969974935054,293.2242431640625,297.1499938964844,293.1499938964844,0.1251600533723831,-2131.74853515625,304.15777587890625,0.8778467178344727,0.1926819831132888,0.1355996280908584,293.2430419921875,297.1499938964844,293.1499938964844,0.1917782574892044,-4058.877685546875,304.15777587890625,0.9888657927513124,0.2716444730758667,0.2581833004951477,293.32928466796875,297.1499938964844,293.1499938964844,0.0077471388503909,-2617.9560546875,300.6410217285156,0.5562268495559692,0.050000000745058,0.2286258041858673,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7792663574219,294.1094665527344,291.1702880859375,1.0,0.1891034394502639,0.9244759678840636,0.9244759678840636,1.0,1.0,-0.8597040772438049,0.3697817623615265,0.4899223148822784,0.1451193541288375,0.0,0.0,0.1576564759016037,25.72315216064453,25.0,0.6664324998855591,-4674.74951171875,73.6856918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049632057547569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237846836447715,0.1237889304757118,-4.249852281645872e-06,0.0,0.0001065243122866,0.0,0.0,4.839495658874512,0.0,0.0,0.0,0.2734812200069427,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097133694216609,-604.1054077148438,302.08038330078125,0.5557039976119995,0.050000000745058,0.0526383519172668,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557039976119995,0.050000000745058,0.0482006259262561,293.2244873046875,297.1499938964844,293.1499938964844,0.1236192807555198,-2110.66845703125,304.1577453613281,0.87420254945755,0.1907551288604736,0.1342581659555435,293.2426452636719,297.1499938964844,293.1499938964844,0.1897984594106674,-4025.3193359375,304.1584777832031,0.9859607815742492,0.269366592168808,0.2560333907604217,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689543202519,-2599.72705078125,300.574462890625,0.5557039976119995,0.050000000745058,0.2286430150270462,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7875366210937,294.1138916015625,291.17022705078125,1.0,0.1887275874614715,0.9244991540908812,0.9244991540908812,1.0,1.0,-0.8555428981781006,0.3680214285850525,0.4875214993953705,0.1440635323524475,0.0,0.0,0.1549546271562576,25.769556045532227,25.0,0.0080728428438305,-4644.2578125,73.05021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1042003035545349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224869415163993,0.1224911883473396,-4.247653123456985e-06,0.0,0.0001057500630849,0.0,0.0,4.78498649597168,0.0,0.0,0.0,0.2732720375061035,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097133694216609,-604.1054077148438,302.08038330078125,0.5557039976119995,0.050000000745058,0.0526383519172668,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557039976119995,0.050000000745058,0.0482006259262561,293.2244873046875,297.1499938964844,293.1499938964844,0.1236192807555198,-2110.66845703125,304.1577453613281,0.87420254945755,0.1907551288604736,0.1342581659555435,293.2426452636719,297.1499938964844,293.1499938964844,0.1897984594106674,-4025.3193359375,304.1584777832031,0.9859607815742492,0.269366592168808,0.2560333907604217,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689543202519,-2599.72705078125,300.574462890625,0.5557039976119995,0.050000000745058,0.2286430150270462,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7875366210937,294.1138916015625,291.17022705078125,1.0,0.1887275874614715,0.9244991540908812,0.9244991540908812,1.0,1.0,-0.8555428981781006,0.3680214285850525,0.4875214993953705,0.1440635323524475,0.0,0.0,0.1549546271562576,25.769556045532227,25.0,0.0080728428438305,-4644.2578125,73.05021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1042003035545349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224869415163993,0.1224911883473396,-4.247653123456985e-06,0.0,0.0001057500630849,0.0,0.0,4.78498649597168,0.0,0.0,0.0,0.2732720375061035,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096484087407588,-601.8049926757812,302.0380249023437,0.5552514791488647,0.050000000745058,0.0526418015360832,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552514791488647,0.050000000745058,0.0482037849724292,293.22467041015625,297.1499938964844,293.1499938964844,0.1220839172601699,-2089.607177734375,304.1577453613281,0.870654284954071,0.1888287216424942,0.1329167038202285,293.2422180175781,297.1499938964844,293.1499938964844,0.1878362745046615,-3992.0517578125,304.1589050292969,0.9830602407455444,0.2671107649803161,0.2539049386978149,293.3324890136719,297.1499938964844,293.1499938964844,0.0075910310260951,-2581.36767578125,300.50738525390625,0.5552514791488647,0.050000000745058,0.2286580055952072,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7961730957031,294.1187744140625,291.1700744628906,1.0,0.1883348077535629,0.924522340297699,0.924522340297699,1.0,1.0,-0.8514037728309631,0.3662706613540649,0.4851330816745758,0.1430166512727737,0.0,0.0,0.1522851139307022,25.80452537536621,25.0,-0.2229020297527313,-4614.05078125,72.40624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.103414848446846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212181448936462,0.1212223917245864,-4.245513082423713e-06,0.0,0.0001049529237207,0.0,0.0,4.731797695159912,0.0,0.0,0.0,0.2730680406093597,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096484087407588,-601.8049926757812,302.0380249023437,0.5552514791488647,0.050000000745058,0.0526418015360832,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552514791488647,0.050000000745058,0.0482037849724292,293.22467041015625,297.1499938964844,293.1499938964844,0.1220839172601699,-2089.607177734375,304.1577453613281,0.870654284954071,0.1888287216424942,0.1329167038202285,293.2422180175781,297.1499938964844,293.1499938964844,0.1878362745046615,-3992.0517578125,304.1589050292969,0.9830602407455444,0.2671107649803161,0.2539049386978149,293.3324890136719,297.1499938964844,293.1499938964844,0.0075910310260951,-2581.36767578125,300.50738525390625,0.5552514791488647,0.050000000745058,0.2286580055952072,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7961730957031,294.1187744140625,291.1700744628906,1.0,0.1883348077535629,0.924522340297699,0.924522340297699,1.0,1.0,-0.8514037728309631,0.3662706613540649,0.4851330816745758,0.1430166512727737,0.0,0.0,0.1522851139307022,25.80452537536621,25.0,-0.2229020297527313,-4614.05078125,72.40624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.103414848446846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212181448936462,0.1212223917245864,-4.245513082423713e-06,0.0,0.0001049529237207,0.0,0.0,4.731797695159912,0.0,0.0,0.0,0.2730680406093597,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095833111554384,-599.4771728515625,301.99530029296875,0.554853618144989,0.050000000745058,0.0526448525488376,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554853618144989,0.050000000745058,0.0482065789401531,293.224853515625,297.1499938964844,293.1499938964844,0.1205520629882812,-2068.535888671875,304.15771484375,0.8671808242797852,0.1869023889303207,0.1315750181674957,293.2417297363281,297.1499938964844,293.1499938964844,0.185889184474945,-3959.00634765625,304.1591796875,0.9801493883132936,0.264874517917633,0.2517949044704437,293.33404541015625,297.1499938964844,293.1499938964844,0.0075133219361305,-2562.852294921875,300.4399108886719,0.554853618144989,0.050000000745058,0.2286712527275085,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8053283691406,294.1241760253906,291.1699523925781,1.0,0.1879293620586395,0.924552321434021,0.924552321434021,1.0,1.0,-0.8472834825515747,0.3645275235176086,0.482755959033966,0.1419801414012909,0.0,0.0,0.1496319323778152,25.83065223693848,25.0,-0.1901922971010208,-4583.93896484375,71.75713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,304.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026184856891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199724748730659,0.1199767217040062,-4.243426701577846e-06,0.0,0.0001041447176248,0.0,0.0,4.679682731628418,0.0,0.0,0.0,0.2728683054447174,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095833111554384,-599.4771728515625,301.99530029296875,0.554853618144989,0.050000000745058,0.0526448525488376,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554853618144989,0.050000000745058,0.0482065789401531,293.224853515625,297.1499938964844,293.1499938964844,0.1205520629882812,-2068.535888671875,304.15771484375,0.8671808242797852,0.1869023889303207,0.1315750181674957,293.2417297363281,297.1499938964844,293.1499938964844,0.185889184474945,-3959.00634765625,304.1591796875,0.9801493883132936,0.264874517917633,0.2517949044704437,293.33404541015625,297.1499938964844,293.1499938964844,0.0075133219361305,-2562.852294921875,300.4399108886719,0.554853618144989,0.050000000745058,0.2286712527275085,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8053283691406,294.1241760253906,291.1699523925781,1.0,0.1879293620586395,0.924552321434021,0.924552321434021,1.0,1.0,-0.8472834825515747,0.3645275235176086,0.482755959033966,0.1419801414012909,0.0,0.0,0.1496319323778152,25.83065223693848,25.0,-0.1901922971010208,-4583.93896484375,71.75713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,304.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026184856891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199724748730659,0.1199767217040062,-4.243426701577846e-06,0.0,0.0001041447176248,0.0,0.0,4.679682731628418,0.0,0.0,0.0,0.2728683054447174,4.0,0.0,1.0
