time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095180133357644,-597.1181030273438,301.9521789550781,0.5544987916946411,0.050000000745058,0.0526475869119167,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544987916946411,0.050000000745058,0.0482090786099433,293.2250061035156,297.1499938964844,293.1499938964844,0.1190229505300521,-2047.4427490234373,304.1576843261719,0.8637667894363403,0.1849759221076965,0.1302329897880554,293.2411804199219,297.1499938964844,293.1499938964844,0.1839569061994552,-3926.162841796875,304.1593322753906,0.9772181510925292,0.2626566588878631,0.2497020214796066,293.3355712890625,297.1499938964844,293.1499938964844,0.0074358182027935,-2544.173828125,300.3719787597656,0.5544987916946411,0.050000000745058,0.2286831140518188,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.81500244140625,294.13006591796875,291.169921875,1.0,0.1875145882368087,0.9245823621749878,0.9245823621749878,1.0,1.0,-0.8431810736656189,0.362790584564209,0.4803904891014099,0.1409554630517959,0.0,0.0,0.1469759196043014,25.849916458129883,25.0,-0.0503945983946323,-4553.7177734375,71.10565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018213406205177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187403947114944,0.1187446340918541,-4.241378974256804e-06,0.0,0.0001033357184496,0.0,0.0,4.628239154815674,0.0,0.0,0.0,0.2726713418960571,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095180133357644,-597.1181030273438,301.9521789550781,0.5544987916946411,0.050000000745058,0.0526475869119167,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544987916946411,0.050000000745058,0.0482090786099433,293.2250061035156,297.1499938964844,293.1499938964844,0.1190229505300521,-2047.4427490234373,304.1576843261719,0.8637667894363403,0.1849759221076965,0.1302329897880554,293.2411804199219,297.1499938964844,293.1499938964844,0.1839569061994552,-3926.162841796875,304.1593322753906,0.9772181510925292,0.2626566588878631,0.2497020214796066,293.3355712890625,297.1499938964844,293.1499938964844,0.0074358182027935,-2544.173828125,300.3719787597656,0.5544987916946411,0.050000000745058,0.2286831140518188,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.81500244140625,294.13006591796875,291.169921875,1.0,0.1875145882368087,0.9245823621749878,0.9245823621749878,1.0,1.0,-0.8431810736656189,0.362790584564209,0.4803904891014099,0.1409554630517959,0.0,0.0,0.1469759196043014,25.849916458129883,25.0,-0.0503945983946323,-4553.7177734375,71.10565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018213406205177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187403947114944,0.1187446340918541,-4.241378974256804e-06,0.0,0.0001033357184496,0.0,0.0,4.628239154815674,0.0,0.0,0.0,0.2726713418960571,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094852894544601,-595.9266967773438,301.9304504394531,0.554334819316864,0.050000000745058,0.0526488535106182,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.554334819316864,0.050000000745058,0.0482102409005165,293.2250671386719,297.1499938964844,293.1499938964844,0.1182593926787376,-2036.8873291015625,304.1576843261719,0.8620785474777222,0.1840125620365142,0.1295618265867233,293.2409362792969,297.1499938964844,293.1499938964844,0.1829964965581894,-3909.816650390625,304.1593933105469,0.9757428169250488,0.2615543901920318,0.2486618161201477,293.3363037109375,297.1499938964844,293.1499938964844,0.0073971538804471,-2534.77587890625,300.3378295898437,0.554334819316864,0.050000000745058,0.2286886274814605,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8200378417969,294.1332092285156,291.1699523925781,1.0,0.1873045116662979,0.9245973825454712,0.9245973825454712,1.0,1.0,-0.8411364555358887,0.3619241416454315,0.4792123138904571,0.1404480636119842,0.0,0.0,0.1456422507762909,25.8574333190918,25.0,0.0304172169417142,-4538.525390625,70.7796859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1014249101281166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118127129971981,0.1181313693523407,-4.240365797159029e-06,0.0,0.0001029333870974,0.0,0.0,4.602670669555664,0.0,0.0,0.0,0.2725735306739807,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094525031745433,-594.7269897460938,301.9086608886719,0.5541784763336182,0.050000000745058,0.0526500642299652,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541784763336182,0.050000000745058,0.0482113510370254,293.2251281738281,297.1499938964844,293.1499938964844,0.1174965277314186,-2026.326416015625,304.1576538085937,0.8604011535644531,0.183049201965332,0.1288905590772628,293.2406616210937,297.1499938964844,293.1499938964844,0.1820399910211563,-3893.521728515625,304.159423828125,0.974259912967682,0.2604565322399139,0.2476256489753723,293.3370666503906,297.1499938964844,293.1499938964844,0.0073585291393101,-2525.33447265625,300.3036193847656,0.5541784763336182,0.050000000745058,0.228693887591362,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8252258300781,294.1364440917969,291.1700134277344,1.0,0.1870930194854736,0.924621045589447,0.924621045589447,1.0,1.0,-0.8390961289405823,0.3610590994358063,0.4780369997024536,0.1399445384740829,0.0,0.0,0.1443023830652237,25.8637752532959,25.0,0.1091919317841529,-4523.26513671875,70.45388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1010310724377632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175145655870437,0.1175188049674034,-4.239356712787412e-06,0.0,0.0001025336896418,0.0,0.0,4.577156066894531,0.0,0.0,0.0,0.2724759876728058,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.009386783465743,-592.303955078125,301.8646850585937,0.553885817527771,0.050000000745058,0.0526523366570472,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.553885817527771,0.050000000745058,0.0482134297490119,293.2252502441406,297.1499938964844,293.1499938964844,0.1159731969237327,-2005.1925048828125,304.1576538085937,0.8570757508277893,0.1811225265264511,0.1275479048490524,293.2400817871094,297.1499938964844,293.1499938964844,0.1801394373178482,-3861.094970703125,304.1594543457031,0.9712702631950378,0.2582740187644958,0.2455656677484512,293.3385314941406,297.1499938964844,293.1499938964844,0.0072814407758414,-2506.332763671875,300.2348022460937,0.553885817527771,0.050000000745058,0.2287037521600723,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8360900878906,294.1431884765625,291.1701965332031,1.0,0.1866667568683624,0.924668312072754,0.924668312072754,1.0,1.0,-0.8350290656089783,0.3593325912952423,0.4756964743137359,0.1389492899179458,0.0,0.0,0.1415986120700836,25.873403549194336,25.0,0.2459027171134948,-4492.51416015625,69.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.100253626704216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162888333201408,0.1162930652499198,-4.237347638991196e-06,0.0,0.0001017446847981,0.0,0.0,4.526173114776611,0.0,0.0,0.0,0.272281140089035,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.009386783465743,-592.303955078125,301.8646850585937,0.553885817527771,0.050000000745058,0.0526523366570472,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.553885817527771,0.050000000745058,0.0482134297490119,293.2252502441406,297.1499938964844,293.1499938964844,0.1159731969237327,-2005.1925048828125,304.1576538085937,0.8570757508277893,0.1811225265264511,0.1275479048490524,293.2400817871094,297.1499938964844,293.1499938964844,0.1801394373178482,-3861.094970703125,304.1594543457031,0.9712702631950378,0.2582740187644958,0.2455656677484512,293.3385314941406,297.1499938964844,293.1499938964844,0.0072814407758414,-2506.332763671875,300.2348022460937,0.553885817527771,0.050000000745058,0.2287037521600723,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8360900878906,294.1431884765625,291.1701965332031,1.0,0.1866667568683624,0.924668312072754,0.924668312072754,1.0,1.0,-0.8350290656089783,0.3593325912952423,0.4756964743137359,0.1389492899179458,0.0,0.0,0.1415986120700836,25.873403549194336,25.0,0.2459027171134948,-4492.51416015625,69.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.100253626704216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162888333201408,0.1162930652499198,-4.237347638991196e-06,0.0,0.0001017446847981,0.0,0.0,4.526173114776611,0.0,0.0,0.0,0.272281140089035,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093209128826856,-589.8511962890625,301.8203125,0.5536155104637146,0.050000000745058,0.0526544414460659,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536155104637146,0.050000000745058,0.0482153594493866,293.225341796875,297.1499938964844,293.1499938964844,0.1144535169005394,-1984.0487060546875,304.1576232910156,0.8537843227386475,0.1791962087154388,0.1262053400278091,293.239501953125,297.1499938964844,293.1499938964844,0.1782555729150772,-3828.885009765625,304.159423828125,0.9682453870773317,0.2561085820198059,0.2435215562582016,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045885026454,-2487.1796875,300.1655578613281,0.5536155104637146,0.050000000745058,0.2287129014730453,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8475952148437,294.1502685546875,291.17047119140625,1.0,0.18623748421669,0.9247155785560608,0.9247155785560608,1.0,1.0,-0.8309799432754517,0.3576100468635559,0.4733698964118957,0.1379711180925369,0.0,0.0,0.138855755329132,25.879749298095703,25.0,0.364874392747879,-4461.4638671875,69.15612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994917899370193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150593757629394,0.1150636151432991,-4.23534402216319e-06,0.0,0.0001009715197142,0.0,0.0,4.475130558013916,0.0,0.0,0.0,0.2720862030982971,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093209128826856,-589.8511962890625,301.8203125,0.5536155104637146,0.050000000745058,0.0526544414460659,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536155104637146,0.050000000745058,0.0482153594493866,293.225341796875,297.1499938964844,293.1499938964844,0.1144535169005394,-1984.0487060546875,304.1576232910156,0.8537843227386475,0.1791962087154388,0.1262053400278091,293.239501953125,297.1499938964844,293.1499938964844,0.1782555729150772,-3828.885009765625,304.159423828125,0.9682453870773317,0.2561085820198059,0.2435215562582016,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045885026454,-2487.1796875,300.1655578613281,0.5536155104637146,0.050000000745058,0.2287129014730453,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8475952148437,294.1502685546875,291.17047119140625,1.0,0.18623748421669,0.9247155785560608,0.9247155785560608,1.0,1.0,-0.8309799432754517,0.3576100468635559,0.4733698964118957,0.1379711180925369,0.0,0.0,0.138855755329132,25.879749298095703,25.0,0.364874392747879,-4461.4638671875,69.15612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994917899370193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150593757629394,0.1150636151432991,-4.23534402216319e-06,0.0,0.0001009715197142,0.0,0.0,4.475130558013916,0.0,0.0,0.0,0.2720862030982971,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.009282455779612,-588.4228515625,301.7919006347656,0.5538881421089172,0.050000000745058,0.0526523552834987,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538881421089172,0.050000000745058,0.0482134483754634,293.22021484375,297.1499938964844,293.1499938964844,0.1135842278599739,-1972.0732421875,304.1565246582031,0.852455198764801,0.1783331334590912,0.1254470199346542,293.23370361328125,297.1499938964844,293.1499938964844,0.1770932525396347,-3809.290771484375,304.158203125,0.9670049548149108,0.2550241649150848,0.2422839701175689,293.3353576660156,297.1499938964844,293.1499938964844,0.0071489075198769,-2473.246826171875,300.1125183105469,0.5538881421089172,0.050000000745058,0.2287038415670395,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8603515625,294.15887451171875,291.16949462890625,1.0,0.1858419477939605,0.924772560596466,0.924772560596466,1.0,1.0,-0.828568696975708,0.3565899133682251,0.4719787538051605,0.1373793184757232,0.0,0.0,0.1362216025590896,25.80586051940918,25.0,-1.6038408279418943,-4432.97412109375,68.66327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987491235136985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138540655374527,0.1138582974672317,-4.233345407556044e-06,0.0,0.0001002178032649,0.0,0.0,4.42513370513916,0.0,0.0,0.0,0.2718952000141144,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.009282455779612,-588.4228515625,301.7919006347656,0.5538881421089172,0.050000000745058,0.0526523552834987,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538881421089172,0.050000000745058,0.0482134483754634,293.22021484375,297.1499938964844,293.1499938964844,0.1135842278599739,-1972.0732421875,304.1565246582031,0.852455198764801,0.1783331334590912,0.1254470199346542,293.23370361328125,297.1499938964844,293.1499938964844,0.1770932525396347,-3809.290771484375,304.158203125,0.9670049548149108,0.2550241649150848,0.2422839701175689,293.3353576660156,297.1499938964844,293.1499938964844,0.0071489075198769,-2473.246826171875,300.1125183105469,0.5538881421089172,0.050000000745058,0.2287038415670395,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8603515625,294.15887451171875,291.16949462890625,1.0,0.1858419477939605,0.924772560596466,0.924772560596466,1.0,1.0,-0.828568696975708,0.3565899133682251,0.4719787538051605,0.1373793184757232,0.0,0.0,0.1362216025590896,25.80586051940918,25.0,-1.6038408279418943,-4432.97412109375,68.66327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987491235136985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138540655374527,0.1138582974672317,-4.233345407556044e-06,0.0,0.0001002178032649,0.0,0.0,4.42513370513916,0.0,0.0,0.0,0.2718952000141144,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092353215441107,-586.6715698242188,301.7596130371094,0.5539928078651428,0.050000000745058,0.0526515617966651,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539928078651428,0.050000000745058,0.0482127219438552,293.2177429199219,297.1499938964844,293.1499938964844,0.1126420274376869,-1958.9906005859373,304.15594482421875,0.8507365584373474,0.1770606786012649,0.1246078535914421,293.23065185546875,297.1499938964844,293.1499938964844,0.1758629530668258,-3788.35546875,304.15753173828125,0.965358316898346,0.2535277307033539,0.2409405559301376,293.33258056640625,297.1499938964844,293.1499938964844,0.007087055593729,-2457.686767578125,300.0555725097656,0.5539928078651428,0.050000000745058,0.2287003993988037,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8782653808594,294.1765441894531,291.1684265136719,1.0,0.1854727268218994,0.9248295426368712,0.9248295426368712,1.0,1.0,-0.8259435296058655,0.3554750382900238,0.470468521118164,0.1367465406656265,0.0,0.0,0.1338766366243362,25.760093688964844,25.0,-0.9245314002037048,-4406.03857421875,68.17794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980381593108177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128072887659072,0.1128115132451057,-4.2315368773415685e-06,0.0,9.949626837624236e-05,0.0,0.0,4.381702423095703,0.0,0.0,0.0,0.2717274129390716,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092353215441107,-586.6715698242188,301.7596130371094,0.5539928078651428,0.050000000745058,0.0526515617966651,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539928078651428,0.050000000745058,0.0482127219438552,293.2177429199219,297.1499938964844,293.1499938964844,0.1126420274376869,-1958.9906005859373,304.15594482421875,0.8507365584373474,0.1770606786012649,0.1246078535914421,293.23065185546875,297.1499938964844,293.1499938964844,0.1758629530668258,-3788.35546875,304.15753173828125,0.965358316898346,0.2535277307033539,0.2409405559301376,293.33258056640625,297.1499938964844,293.1499938964844,0.007087055593729,-2457.686767578125,300.0555725097656,0.5539928078651428,0.050000000745058,0.2287003993988037,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8782653808594,294.1765441894531,291.1684265136719,1.0,0.1854727268218994,0.9248295426368712,0.9248295426368712,1.0,1.0,-0.8259435296058655,0.3554750382900238,0.470468521118164,0.1367465406656265,0.0,0.0,0.1338766366243362,25.760093688964844,25.0,-0.9245314002037048,-4406.03857421875,68.17794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980381593108177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128072887659072,0.1128115132451057,-4.2315368773415685e-06,0.0,9.949626837624236e-05,0.0,0.0,4.381702423095703,0.0,0.0,0.0,0.2717274129390716,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092100128531456,-585.7080078125,301.7425842285156,0.5539726614952087,0.050000000745058,0.0526517257094383,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539726614952087,0.050000000745058,0.0482128709554672,293.2169494628906,297.1499938964844,293.1499938964844,0.112102098762989,-1951.44482421875,304.15582275390625,0.8496606945991516,0.1763586848974228,0.124130755662918,293.2295837402344,297.1499938964844,293.1499938964844,0.1751695722341537,-3776.46484375,304.1574401855469,0.9643113017082214,0.2527149617671966,0.2401901483535766,293.3317565917969,297.1499938964844,293.1499938964844,0.0070549761876463,-2449.4873046875,300.0263061523437,0.5539726614952087,0.050000000745058,0.2287010997533798,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.88726806640625,294.1854553222656,291.168701171875,1.0,0.1852917522192001,0.924858033657074,0.924858033657074,1.0,1.0,-0.8244715332984924,0.3548490703105926,0.4696224629878998,0.136394053697586,0.0,0.0,0.1326196044683456,25.748559951782227,25.0,-0.0090387929230928,-4392.04736328125,67.92664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,303.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0976969376206398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122727394104003,0.1122769713401794,-4.230686499795411e-06,0.0,9.914997644955292e-05,0.0,0.0,4.359621047973633,0.0,0.0,0.0,0.2716430723667145,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091839479282498,-584.7083129882812,301.7250671386719,0.5539276003837585,0.050000000745058,0.0526520796120166,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539276003837585,0.050000000745058,0.0482131950557231,293.2163391113281,297.1499938964844,293.1499938964844,0.1115376502275466,-1943.53857421875,304.1557922363281,0.8485067486763,0.1756296455860138,0.1236320734024047,293.22869873046875,297.1499938964844,293.1499938964844,0.1744517385959625,-3764.125,304.1573791503906,0.9631819128990172,0.2518799006938934,0.2394137382507324,293.3311462402344,297.1499938964844,293.1499938964844,0.0070224017836153,-2441.107666015625,299.99658203125,0.5539276003837585,0.050000000745058,0.2287026494741439,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8960876464844,294.19403076171875,291.1691589355469,1.0,0.1851120591163635,0.92488294839859,0.92488294839859,1.0,1.0,-0.8229438662528992,0.3541989922523498,0.4687448740005493,0.1360293477773666,0.0,0.0,0.1313098073005676,25.74095344543457,25.0,0.6185839176177979,-4377.5439453125,67.67265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973639711737632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117139160633087,0.1117181405425071,-4.229815658618463e-06,0.0,9.88120518741198e-05,0.0,0.0,4.33657169342041,0.0,0.0,0.0,0.2715555131435394,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091302525252103,-582.637939453125,301.68865966796875,0.5537882447242737,0.050000000745058,0.0526531711220741,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537882447242737,0.050000000745058,0.0482141934335231,293.215576171875,297.1499938964844,293.1499938964844,0.1103565320372581,-1926.9547119140625,304.1558532714844,0.8460304737091064,0.174106553196907,0.1225850284099578,293.22735595703125,297.1499938964844,293.1499938964844,0.1729746162891388,-3738.675537109375,304.1573791503906,0.9607468247413636,0.2501649856567383,0.2378110438585281,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562830030918,-2423.98486328125,299.9356994628906,0.5537882447242737,0.050000000745058,0.2287073880434036,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9130554199219,294.2101135253906,291.1700439453125,1.0,0.1847545653581619,0.9249326586723328,0.9249326586723328,1.0,1.0,-0.8197717666625977,0.3528483808040619,0.4669234156608581,0.1352754384279251,0.0,0.0,0.1285901367664337,25.73346328735352,25.0,1.115368366241455,-4347.70654296875,67.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967177003622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105522587895393,0.1105564832687377,-4.227996669214917e-06,0.0,9.815617522690444e-05,0.0,0.0,4.288701057434082,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091302525252103,-582.637939453125,301.68865966796875,0.5537882447242737,0.050000000745058,0.0526531711220741,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537882447242737,0.050000000745058,0.0482141934335231,293.215576171875,297.1499938964844,293.1499938964844,0.1103565320372581,-1926.9547119140625,304.1558532714844,0.8460304737091064,0.174106553196907,0.1225850284099578,293.22735595703125,297.1499938964844,293.1499938964844,0.1729746162891388,-3738.675537109375,304.1573791503906,0.9607468247413636,0.2501649856567383,0.2378110438585281,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562830030918,-2423.98486328125,299.9356994628906,0.5537882447242737,0.050000000745058,0.2287073880434036,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9130554199219,294.2101135253906,291.1700439453125,1.0,0.1847545653581619,0.9249326586723328,0.9249326586723328,1.0,1.0,-0.8197717666625977,0.3528483808040619,0.4669234156608581,0.1352754384279251,0.0,0.0,0.1285901367664337,25.73346328735352,25.0,1.115368366241455,-4347.70654296875,67.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967177003622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105522587895393,0.1105564832687377,-4.227996669214917e-06,0.0,9.815617522690444e-05,0.0,0.0,4.288701057434082,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090750763192772,-580.4979248046875,301.6507568359375,0.5536081194877625,0.050000000745058,0.0526545792818069,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536081194877625,0.050000000745058,0.0482154823839664,293.2152404785156,297.1499938964844,293.1499938964844,0.1091229990124702,-1909.588134765625,304.15594482421875,0.8433931469917297,0.1725145578384399,0.1214864626526832,293.226318359375,297.1499938964844,293.1499938964844,0.1714652478694915,-3712.61181640625,304.1574401855469,0.958142101764679,0.2484113276004791,0.236166313290596,293.3306579589844,297.1499938964844,293.1499938964844,0.0068893264979124,-2406.5009765625,299.8733215332031,0.5536081194877625,0.050000000745058,0.2287134975194931,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.929443359375,294.22509765625,291.1708374023437,1.0,0.1843974888324737,0.9249823689460754,0.9249823689460754,1.0,1.0,-0.8164897561073303,0.3514500856399536,0.4650396406650543,0.1344996094703674,0.0,0.0,0.1257684379816055,25.73234748840332,25.0,1.1098729372024536,-4317.333984375,66.6399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960898399353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552783131599,0.1093595027923584,-4.226108558214037e-06,0.0,9.751897596288472e-05,0.0,0.0,4.239433765411377,0.0,0.0,0.0,0.2711863219738006,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090750763192772,-580.4979248046875,301.6507568359375,0.5536081194877625,0.050000000745058,0.0526545792818069,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536081194877625,0.050000000745058,0.0482154823839664,293.2152404785156,297.1499938964844,293.1499938964844,0.1091229990124702,-1909.588134765625,304.15594482421875,0.8433931469917297,0.1725145578384399,0.1214864626526832,293.226318359375,297.1499938964844,293.1499938964844,0.1714652478694915,-3712.61181640625,304.1574401855469,0.958142101764679,0.2484113276004791,0.236166313290596,293.3306579589844,297.1499938964844,293.1499938964844,0.0068893264979124,-2406.5009765625,299.8733215332031,0.5536081194877625,0.050000000745058,0.2287134975194931,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.929443359375,294.22509765625,291.1708374023437,1.0,0.1843974888324737,0.9249823689460754,0.9249823689460754,1.0,1.0,-0.8164897561073303,0.3514500856399536,0.4650396406650543,0.1344996094703674,0.0,0.0,0.1257684379816055,25.73234748840332,25.0,1.1098729372024536,-4317.333984375,66.6399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960898399353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552783131599,0.1093595027923584,-4.226108558214037e-06,0.0,9.751897596288472e-05,0.0,0.0,4.239433765411377,0.0,0.0,0.0,0.2711863219738006,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090189091861248,-578.3064575195312,301.6116943359375,0.5534055829048157,0.050000000745058,0.0526561625301837,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534055829048157,0.050000000745058,0.0482169352471828,293.2152099609375,297.1499938964844,293.1499938964844,0.1078496947884559,-1891.6173095703125,304.1560974121094,0.8406422138214111,0.1708678901195526,0.120347760617733,293.2255554199219,297.1499938964844,293.1499938964844,0.1699390113353729,-3686.205810546875,304.1575012207031,0.9554164409637452,0.2466347068548202,0.234496921300888,293.33111572265625,297.1499938964844,293.1499938964844,0.0068218954838812,-2388.748291015625,299.80975341796875,0.5534055829048157,0.050000000745058,0.2287203818559646,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9454040527344,294.2393798828125,291.1714782714844,1.0,0.1840391606092453,0.9250447154045104,0.9250447154045104,1.0,1.0,-0.8131312131881714,0.3500189185142517,0.4631122946739197,0.133709967136383,0.0,0.0,0.122868001461029,25.73470115661621,25.0,0.9392931461334229,-4286.7431640625,66.11662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954720750451088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081355288624763,0.1081397458910942,-4.224180429446278e-06,0.0,9.689201397122817e-05,0.0,0.0,4.189301490783691,0.0,0.0,0.0,0.2709954977035522,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090189091861248,-578.3064575195312,301.6116943359375,0.5534055829048157,0.050000000745058,0.0526561625301837,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534055829048157,0.050000000745058,0.0482169352471828,293.2152099609375,297.1499938964844,293.1499938964844,0.1078496947884559,-1891.6173095703125,304.1560974121094,0.8406422138214111,0.1708678901195526,0.120347760617733,293.2255554199219,297.1499938964844,293.1499938964844,0.1699390113353729,-3686.205810546875,304.1575012207031,0.9554164409637452,0.2466347068548202,0.234496921300888,293.33111572265625,297.1499938964844,293.1499938964844,0.0068218954838812,-2388.748291015625,299.80975341796875,0.5534055829048157,0.050000000745058,0.2287203818559646,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9454040527344,294.2393798828125,291.1714782714844,1.0,0.1840391606092453,0.9250447154045104,0.9250447154045104,1.0,1.0,-0.8131312131881714,0.3500189185142517,0.4631122946739197,0.133709967136383,0.0,0.0,0.122868001461029,25.73470115661621,25.0,0.9392931461334229,-4286.7431640625,66.11662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954720750451088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081355288624763,0.1081397458910942,-4.224180429446278e-06,0.0,9.689201397122817e-05,0.0,0.0,4.189301490783691,0.0,0.0,0.0,0.2709954977035522,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089620295912027,-576.0726928710938,301.5717163085937,0.5531906485557556,0.050000000745058,0.0526578463613987,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531906485557556,0.050000000745058,0.0482184775173664,293.2154235839844,297.1499938964844,293.1499938964844,0.1065430864691734,-1873.1304931640625,304.15625,0.8378019332885742,0.1691740453243255,0.1191750094294548,293.2249450683594,297.1499938964844,293.1499938964844,0.1684039533138275,-3659.598388671875,304.1575622558594,0.9525980353355408,0.244844377040863,0.2328125834465026,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541897296905,-2370.7724609375,299.7452087402344,0.5531906485557556,0.050000000745058,0.2287276834249496,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.961181640625,294.2533569335937,291.1720275878906,1.0,0.1836787313222885,0.9251070022583008,0.9251070022583008,1.0,1.0,-0.809714674949646,0.3485625088214874,0.4611521363258362,0.1329104155302047,0.0,0.0,0.1199035122990608,25.738937377929688,25.0,0.7801585793495178,-4256.11474609375,65.58999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948575809597969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069012582302093,0.1069054827094078,-4.222230018058326e-06,0.0,9.626838436815888e-05,0.0,0.0,4.138650417327881,0.0,0.0,0.0,0.2708026468753814,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089620295912027,-576.0726928710938,301.5717163085937,0.5531906485557556,0.050000000745058,0.0526578463613987,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531906485557556,0.050000000745058,0.0482184775173664,293.2154235839844,297.1499938964844,293.1499938964844,0.1065430864691734,-1873.1304931640625,304.15625,0.8378019332885742,0.1691740453243255,0.1191750094294548,293.2249450683594,297.1499938964844,293.1499938964844,0.1684039533138275,-3659.598388671875,304.1575622558594,0.9525980353355408,0.244844377040863,0.2328125834465026,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541897296905,-2370.7724609375,299.7452087402344,0.5531906485557556,0.050000000745058,0.2287276834249496,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.961181640625,294.2533569335937,291.1720275878906,1.0,0.1836787313222885,0.9251070022583008,0.9251070022583008,1.0,1.0,-0.809714674949646,0.3485625088214874,0.4611521363258362,0.1329104155302047,0.0,0.0,0.1199035122990608,25.738937377929688,25.0,0.7801585793495178,-4256.11474609375,65.58999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948575809597969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069012582302093,0.1069054827094078,-4.222230018058326e-06,0.0,9.626838436815888e-05,0.0,0.0,4.138650417327881,0.0,0.0,0.0,0.2708026468753814,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.008933356963098,-574.9406127929688,301.5514221191406,0.5530803203582764,0.050000000745058,0.0526587106287479,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530803203582764,0.050000000745058,0.0482192672789096,293.2156066894531,297.1499938964844,293.1499938964844,0.1058778315782547,-1863.7000732421875,304.15631103515625,0.8363512754440308,0.168310061097145,0.1185764968395233,293.2247009277344,297.1499938964844,293.1499938964844,0.1676345765590667,-3646.243896484375,304.1575927734375,0.9511600136756896,0.2439459860324859,0.2319668531417846,293.3323059082031,297.1499938964844,293.1499938964844,0.0067202551290392,-2361.703857421875,299.7126159667969,0.5530803203582764,0.050000000745058,0.2287314534187317,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9690246582031,294.2602844238281,291.1722717285156,1.0,0.1834975183010101,0.9251381754875184,0.9251381754875184,1.0,1.0,-0.8079876899719238,0.3478261530399322,0.4601615071296692,0.1325076073408126,0.0,0.0,0.118397369980812,25.74146842956543,25.0,0.731112539768219,-4240.8037109375,65.32554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945496782660484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062794402241706,0.1062836572527885,-4.221249582769815e-06,0.0,9.595590381650254e-05,0.0,0.0,4.113163948059082,0.0,0.0,0.0,0.2707055807113647,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089045772328972,-573.7998657226562,301.5309753417969,0.5529689788818359,0.050000000745058,0.052659586071968,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529689788818359,0.050000000745058,0.0482200682163238,293.2158203125,297.1499938964844,293.1499938964844,0.1052053272724151,-1854.154296875,304.1563720703125,0.8348822593688965,0.1674356758594513,0.1179706007242202,293.2244567871094,297.1499938964844,293.1499938964844,0.1668647080659866,-3632.8681640625,304.1575927734375,0.9497056603431702,0.2430464327335357,0.2311197072267532,293.3327941894531,297.1499938964844,293.1499938964844,0.0066863065585494,-2352.5908203125,299.67987060546875,0.5529689788818359,0.050000000745058,0.2287352532148361,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9768371582031,294.2671813964844,291.1725158691406,1.0,0.1833156496286392,0.9251773953437804,0.9251773953437804,1.0,1.0,-0.8062502145767212,0.3470854759216308,0.4591647684574127,0.1321034282445907,0.0,0.0,0.1168756633996963,25.74414825439453,25.0,0.7017536759376526,-4225.4990234375,65.06048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942404717206955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056548655033111,0.1056590899825096,-4.220265964249848e-06,0.0,9.564209904056042e-05,0.0,0.0,4.087585926055908,0.0,0.0,0.0,0.2706081867218017,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088467290624976,-571.4931030273438,301.4895935058594,0.5527443885803223,0.050000000745058,0.0526613518595695,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527443885803223,0.050000000745058,0.0482216887176036,293.21636962890625,297.1499938964844,293.1499938964844,0.1038392186164856,-1834.7235107421875,304.1565246582031,0.831889808177948,0.1656560152769088,0.1167372539639473,293.2240295410156,297.1499938964844,293.1499938964844,0.1653248369693756,-3606.076171875,304.1576232910156,0.9467541575431824,0.2412454038858413,0.2294230312108993,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183828748762,-2334.23388671875,299.6138610839844,0.5527443885803223,0.050000000745058,0.2287429273128509,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.99249267578125,294.2810974121094,291.1730041503906,1.0,0.1829498261213302,0.9252558946609496,0.9252558946609496,1.0,1.0,-0.8027467727661133,0.34559166431427,0.4571550786495209,0.1312909722328186,0.0,0.0,0.1137836501002311,25.74975776672364,25.0,0.6931073665618896,-4194.88720703125,64.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936162695288658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043972223997116,0.10440144687891,-4.218291451252298e-06,0.0,9.500861051492392e-05,0.0,0.0,4.036146640777588,0.0,0.0,0.0,0.2704123258590698,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088467290624976,-571.4931030273438,301.4895935058594,0.5527443885803223,0.050000000745058,0.0526613518595695,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527443885803223,0.050000000745058,0.0482216887176036,293.21636962890625,297.1499938964844,293.1499938964844,0.1038392186164856,-1834.7235107421875,304.1565246582031,0.831889808177948,0.1656560152769088,0.1167372539639473,293.2240295410156,297.1499938964844,293.1499938964844,0.1653248369693756,-3606.076171875,304.1576232910156,0.9467541575431824,0.2412454038858413,0.2294230312108993,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183828748762,-2334.23388671875,299.6138610839844,0.5527443885803223,0.050000000745058,0.2287429273128509,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.99249267578125,294.2810974121094,291.1730041503906,1.0,0.1829498261213302,0.9252558946609496,0.9252558946609496,1.0,1.0,-0.8027467727661133,0.34559166431427,0.4571550786495209,0.1312909722328186,0.0,0.0,0.1137836501002311,25.74975776672364,25.0,0.6931073665618896,-4194.88720703125,64.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936162695288658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043972223997116,0.10440144687891,-4.218291451252298e-06,0.0,9.500861051492392e-05,0.0,0.0,4.036146640777588,0.0,0.0,0.0,0.2704123258590698,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087885521352291,-569.1539916992188,301.4476318359375,0.5525180697441101,0.050000000745058,0.0526631399989128,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525180697441101,0.050000000745058,0.0482233241200447,293.2170715332031,297.1499938964844,293.1499938964844,0.1024445593357086,-1814.8311767578125,304.1566772460937,0.8288203477859497,0.1638344526290893,0.1154747754335403,293.2236633300781,297.1499938964844,293.1499938964844,0.163786232471466,-3579.2529296875,304.1576538085937,0.9437520503997804,0.2394436448812484,0.2277250736951828,293.3349609375,297.1499938964844,293.1499938964844,0.0065504554659128,-2315.707763671875,299.5472717285156,0.5525180697441101,0.050000000745058,0.2287506759166717,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082092285156,294.29522705078125,291.17352294921875,1.0,0.1825812011957168,0.925334334373474,0.925334334373474,1.0,1.0,-0.7992068529129028,0.3440820574760437,0.4551248252391815,0.1304733455181121,0.0,0.0,0.1106208637356758,25.75555419921875,25.0,0.7320670485496521,-4164.2197265625,63.99501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929818153381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031267344951629,0.1031309515237808,-4.216305114823626e-06,0.0,9.436472464585675e-05,0.0,0.0,3.9842700958251953,0.0,0.0,0.0,0.2702148854732513,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087885521352291,-569.1539916992188,301.4476318359375,0.5525180697441101,0.050000000745058,0.0526631399989128,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525180697441101,0.050000000745058,0.0482233241200447,293.2170715332031,297.1499938964844,293.1499938964844,0.1024445593357086,-1814.8311767578125,304.1566772460937,0.8288203477859497,0.1638344526290893,0.1154747754335403,293.2236633300781,297.1499938964844,293.1499938964844,0.163786232471466,-3579.2529296875,304.1576538085937,0.9437520503997804,0.2394436448812484,0.2277250736951828,293.3349609375,297.1499938964844,293.1499938964844,0.0065504554659128,-2315.707763671875,299.5472717285156,0.5525180697441101,0.050000000745058,0.2287506759166717,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082092285156,294.29522705078125,291.17352294921875,1.0,0.1825812011957168,0.925334334373474,0.925334334373474,1.0,1.0,-0.7992068529129028,0.3440820574760437,0.4551248252391815,0.1304733455181121,0.0,0.0,0.1106208637356758,25.75555419921875,25.0,0.7320670485496521,-4164.2197265625,63.99501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929818153381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031267344951629,0.1031309515237808,-4.216305114823626e-06,0.0,9.436472464585675e-05,0.0,0.0,3.9842700958251953,0.0,0.0,0.0,0.2702148854732513,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087301097810268,-566.784423828125,301.4051818847656,0.5522907376289368,0.050000000745058,0.0526649355888366,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522907376289368,0.050000000745058,0.0482249669730663,293.2178955078125,297.1499938964844,293.1499938964844,0.1010203137993812,-1794.457275390625,304.1568298339844,0.8256641626358032,0.1619690656661987,0.1141819283366203,293.2233581542969,297.1499938964844,293.1499938964844,0.1622505038976669,-3552.42626953125,304.1576538085937,0.9407067894935608,0.2376429140567779,0.226027637720108,293.3361511230469,297.1499938964844,293.1499938964844,0.0064825643785297,-2297.0224609375,299.48016357421875,0.5522907376289368,0.050000000745058,0.2287584841251373,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0240173339844,294.3096008300781,291.174072265625,1.0,0.1822096854448318,0.9254230856895448,0.9254230856895448,1.0,1.0,-0.7956312894821167,0.3425573110580444,0.4530739784240722,0.1296508908271789,0.0,0.0,0.1073803752660751,25.761445999145508,25.0,0.7817291617393494,-4133.4287109375,63.459320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923346057534217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018412709236145,0.1018454879522323,-4.214303771732375e-06,0.0,9.370788757223636e-05,0.0,0.0,3.9318714141845694,0.0,0.0,0.0,0.2700157761573791,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087301097810268,-566.784423828125,301.4051818847656,0.5522907376289368,0.050000000745058,0.0526649355888366,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522907376289368,0.050000000745058,0.0482249669730663,293.2178955078125,297.1499938964844,293.1499938964844,0.1010203137993812,-1794.457275390625,304.1568298339844,0.8256641626358032,0.1619690656661987,0.1141819283366203,293.2233581542969,297.1499938964844,293.1499938964844,0.1622505038976669,-3552.42626953125,304.1576538085937,0.9407067894935608,0.2376429140567779,0.226027637720108,293.3361511230469,297.1499938964844,293.1499938964844,0.0064825643785297,-2297.0224609375,299.48016357421875,0.5522907376289368,0.050000000745058,0.2287584841251373,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0240173339844,294.3096008300781,291.174072265625,1.0,0.1822096854448318,0.9254230856895448,0.9254230856895448,1.0,1.0,-0.7956312894821167,0.3425573110580444,0.4530739784240722,0.1296508908271789,0.0,0.0,0.1073803752660751,25.761445999145508,25.0,0.7817291617393494,-4133.4287109375,63.459320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923346057534217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018412709236145,0.1018454879522323,-4.214303771732375e-06,0.0,9.370788757223636e-05,0.0,0.0,3.9318714141845694,0.0,0.0,0.0,0.2700157761573791,4.0,0.0,1.0
