time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086714597418904,-564.3865966796875,301.3622131347656,0.5520625114440918,0.050000000745058,0.0526667460799217,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520625114440918,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.099565602838993,-1773.5849609375,304.156982421875,0.8224080204963684,0.1600580066442489,0.1128575205802917,293.2230529785156,297.1499938964844,293.1499938964844,0.1607190668582916,-3525.620361328125,304.1576538085937,0.9376251101493835,0.2358444631099701,0.2243320345878601,293.33740234375,297.1499938964844,293.1499938964844,0.0064147408120334,-2278.1875,299.4125061035156,0.5520625114440918,0.050000000745058,0.2287663519382476,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0399475097656,294.3243103027344,291.1746826171875,1.0,0.1818352490663528,0.92551189661026,0.92551189661026,1.0,1.0,-0.7920200824737549,0.3410172164440155,0.4510028660297394,0.1288232952356338,0.0,0.0,0.104058913886547,25.76740074157715,25.0,0.8210427165031433,-4102.46826171875,62.92174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916730612516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005402356386184,0.1005444452166557,-4.212286057736492e-06,0.0,9.303649858338758e-05,0.0,0.0,3.878927946090698,0.0,0.0,0.0,0.2698149085044861,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086714597418904,-564.3865966796875,301.3622131347656,0.5520625114440918,0.050000000745058,0.0526667460799217,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520625114440918,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.099565602838993,-1773.5849609375,304.156982421875,0.8224080204963684,0.1600580066442489,0.1128575205802917,293.2230529785156,297.1499938964844,293.1499938964844,0.1607190668582916,-3525.620361328125,304.1576538085937,0.9376251101493835,0.2358444631099701,0.2243320345878601,293.33740234375,297.1499938964844,293.1499938964844,0.0064147408120334,-2278.1875,299.4125061035156,0.5520625114440918,0.050000000745058,0.2287663519382476,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0399475097656,294.3243103027344,291.1746826171875,1.0,0.1818352490663528,0.92551189661026,0.92551189661026,1.0,1.0,-0.7920200824737549,0.3410172164440155,0.4510028660297394,0.1288232952356338,0.0,0.0,0.104058913886547,25.76740074157715,25.0,0.8210427165031433,-4102.46826171875,62.92174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916730612516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005402356386184,0.1005444452166557,-4.212286057736492e-06,0.0,9.303649858338758e-05,0.0,0.0,3.878927946090698,0.0,0.0,0.0,0.2698149085044861,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086420699954032,-563.1775512695312,301.340576171875,0.551948070526123,0.050000000745058,0.0526676550507545,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.551948070526123,0.050000000745058,0.048227459192276,293.2193298339844,297.1499938964844,293.1499938964844,0.0988263115286827,-1762.9537353515625,304.15704345703125,0.8207367062568665,0.1590844839811325,0.1121829152107238,293.2229309082031,297.1499938964844,293.1499938964844,0.1599552631378173,-3512.230712890625,304.1576538085937,0.9360724687576294,0.2349463254213333,0.2234851866960525,293.3380432128906,297.1499938964844,293.1499938964844,0.0063808620907366,-2268.716552734375,299.3785095214844,0.551948070526123,0.050000000745058,0.228770300745964,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0479431152344,294.3318176269531,291.17498779296875,1.0,0.1816469132900238,0.9255563020706176,0.9255563020706176,1.0,1.0,-0.7902008295059204,0.3402413129806518,0.4499595165252685,0.1284074634313583,0.0,0.0,0.1023670583963394,25.770404815673828,25.0,0.8343572020530701,-4086.912109375,62.65222930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.091336615383625,0.0,0.0,0.0,0.0,1.0,1.9996023183921352e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998837649822235,0.099892184138298,-8.418508514296263e-06,0.0,9.269505244446918e-05,0.0,0.0,3.852407932281494,0.0,0.0,0.0,0.2697142958641052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086126569658517,-561.962646484375,301.3188171386719,0.5518333911895752,0.050000000745058,0.0526685677468776,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518333911895752,0.050000000745058,0.0482282936573028,293.2198791503906,297.1499938964844,293.1499938964844,0.0980795100331306,-1752.199951171875,304.1571350097656,0.8190346956253052,0.1580997854471206,0.1115005016326904,293.2227783203125,297.1499938964844,293.1499938964844,0.1591928303241729,-3498.850830078125,304.1576538085937,0.9345130324363708,0.2340489625930786,0.2226390093564987,293.3386535644531,297.1499938964844,293.1499938964844,0.0063470159657299,-2259.212890625,299.3443908691406,0.5518333911895752,0.050000000745058,0.2287742644548416,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0559997558594,294.33941650390625,291.17529296875,1.0,0.1814578920602798,0.9256065487861632,0.9256065487861632,1.0,1.0,-0.7883729338645935,0.3394618630409241,0.4489111006259918,0.1279905289411544,0.0,0.0,0.1006561964750289,25.77342414855957,25.0,0.8421748280525208,-4071.3095703125,62.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909966751933097,0.0,0.0,0.0,0.0,1.0,0.0001243731530848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992238074541091,0.0992775931954383,-5.378695641411469e-05,0.0,9.235005563823506e-05,0.0,0.0,3.827354669570923,0.0,0.0,0.0,0.2696171104907989,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537480190396,-559.5145874023438,301.27496337890625,0.5516031980514526,0.050000000745058,0.0526704005897045,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516031980514526,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.0965606495738029,-1730.28955078125,304.15728759765625,0.8155215978622437,0.1560929715633392,0.1101098656654357,293.2225341796875,297.1499938964844,293.1499938964844,0.1576726138591766,-3472.1318359375,304.1576232910156,0.9313772320747375,0.2322569191455841,0.2209490686655044,293.3399353027344,297.1499938964844,293.1499938964844,0.0062794121913611,-2240.107177734375,299.2757873535156,0.5516031980514526,0.050000000745058,0.2287822216749191,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0721740722656,294.3549194335937,291.1758728027344,1.0,0.1810776144266128,0.92570698261261,0.92570698261261,1.0,1.0,-0.7846893072128296,0.3378910720348358,0.4467982053756714,0.1271524131298065,0.0,0.0,0.0971748679876327,25.7795352935791,25.0,0.8323347568511963,-4039.922607421875,61.8410758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903055742383003,0.0,0.0,0.0,0.0,1.0,0.0004613576456904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978919714689254,0.0983602330088615,-0.0004682633734773,0.0,9.164868242805824e-05,0.0,0.0,3.789371728897095,0.0,0.0,0.0,0.269453227519989,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537480190396,-559.5145874023438,301.27496337890625,0.5516031980514526,0.050000000745058,0.0526704005897045,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516031980514526,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.0965606495738029,-1730.28955078125,304.15728759765625,0.8155215978622437,0.1560929715633392,0.1101098656654357,293.2225341796875,297.1499938964844,293.1499938964844,0.1576726138591766,-3472.1318359375,304.1576232910156,0.9313772320747375,0.2322569191455841,0.2209490686655044,293.3399353027344,297.1499938964844,293.1499938964844,0.0062794121913611,-2240.107177734375,299.2757873535156,0.5516031980514526,0.050000000745058,0.2287822216749191,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0721740722656,294.3549194335937,291.1758728027344,1.0,0.1810776144266128,0.92570698261261,0.92570698261261,1.0,1.0,-0.7846893072128296,0.3378910720348358,0.4467982053756714,0.1271524131298065,0.0,0.0,0.0971748679876327,25.7795352935791,25.0,0.8323347568511963,-4039.922607421875,61.8410758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903055742383003,0.0,0.0,0.0,0.0,1.0,0.0004613576456904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978919714689254,0.0983602330088615,-0.0004682633734773,0.0,9.164868242805824e-05,0.0,0.0,3.789371728897095,0.0,0.0,0.0,0.269453227519989,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947571158409,-557.0435180664062,301.2306823730469,0.5513718128204346,0.050000000745058,0.0526722483336925,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513718128204346,0.050000000745058,0.0482316650450229,293.2223205566406,297.1499938964844,293.1499938964844,0.0950066596269607,-1707.828369140625,304.1574401855469,0.8118369579315186,0.1540351808071136,0.1086838617920875,293.2222900390625,297.1499938964844,293.1499938964844,0.1561590135097503,-3445.474365234375,304.1576232910156,0.9282246232032776,0.2304687201976776,0.2192625999450683,293.3412475585937,297.1499938964844,293.1499938964844,0.0062119369395077,-2220.873779296875,299.2066955566406,0.5513718128204346,0.050000000745058,0.2287902534008026,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0884704589844,294.370849609375,291.17645263671875,1.0,0.1806942969560623,0.9258074760437012,0.9258074760437012,1.0,1.0,-0.7809674739837646,0.3363040387630462,0.444663405418396,0.1263083517551422,0.0,0.0,0.0936178863048553,25.785757064819336,25.0,0.8074164986610413,-4008.3330078125,61.297889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896000862121582,0.0,0.0,0.0,0.0,1.0,0.0008621691376902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965476781129837,0.0980407670140266,-0.0014930927427485,0.0,9.093269909499212e-05,0.0,0.0,3.774729490280152,0.0,0.0,0.0,0.2693494260311126,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947571158409,-557.0435180664062,301.2306823730469,0.5513718128204346,0.050000000745058,0.0526722483336925,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513718128204346,0.050000000745058,0.0482316650450229,293.2223205566406,297.1499938964844,293.1499938964844,0.0950066596269607,-1707.828369140625,304.1574401855469,0.8118369579315186,0.1540351808071136,0.1086838617920875,293.2222900390625,297.1499938964844,293.1499938964844,0.1561590135097503,-3445.474365234375,304.1576232910156,0.9282246232032776,0.2304687201976776,0.2192625999450683,293.3412475585937,297.1499938964844,293.1499938964844,0.0062119369395077,-2220.873779296875,299.2066955566406,0.5513718128204346,0.050000000745058,0.2287902534008026,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0884704589844,294.370849609375,291.17645263671875,1.0,0.1806942969560623,0.9258074760437012,0.9258074760437012,1.0,1.0,-0.7809674739837646,0.3363040387630462,0.444663405418396,0.1263083517551422,0.0,0.0,0.0936178863048553,25.785757064819336,25.0,0.8074164986610413,-4008.3330078125,61.297889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896000862121582,0.0,0.0,0.0,0.0,1.0,0.0008621691376902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965476781129837,0.0980407670140266,-0.0014930927427485,0.0,9.093269909499212e-05,0.0,0.0,3.774729490280152,0.0,0.0,0.0,0.2693494260311126,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084356935694813,-554.5493774414062,301.1859741210937,0.5511391162872314,0.050000000745058,0.0526741109788417,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511391162872314,0.050000000745058,0.0482333712279796,293.22369384765625,297.1499938964844,293.1499938964844,0.0934154391288757,-1684.7955322265625,304.1576232910156,0.8079404234886169,0.1519247740507125,0.1072212383151054,293.2220458984375,297.1499938964844,293.1499938964844,0.154652252793312,-3418.8818359375,304.1575927734375,0.9250634908676147,0.2286847531795501,0.2175799906253814,293.342529296875,297.1499938964844,293.1499938964844,0.0061445874162018,-2201.512451171875,299.1371459960937,0.5511391162872314,0.050000000745058,0.2287983447313308,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1048889160156,294.3871765136719,291.1770324707031,1.0,0.180307850241661,0.9259181618690492,0.9259181618690492,1.0,1.0,-0.7772064208984375,0.3347006142139435,0.4425057768821716,0.1254583150148391,0.0,0.0,0.0899857431650161,25.79208946228028,25.0,0.7929781079292297,-3976.587646484375,60.75270462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888813734054565,0.0,0.0,0.0,0.0,1.0,0.0012350702891126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951949283480644,0.0981572419404983,-0.0029623140580952,0.0,9.020329889608548e-05,0.0,0.0,3.777235984802246,0.0,0.0,0.0,0.2692932784557342,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084356935694813,-554.5493774414062,301.1859741210937,0.5511391162872314,0.050000000745058,0.0526741109788417,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511391162872314,0.050000000745058,0.0482333712279796,293.22369384765625,297.1499938964844,293.1499938964844,0.0934154391288757,-1684.7955322265625,304.1576232910156,0.8079404234886169,0.1519247740507125,0.1072212383151054,293.2220458984375,297.1499938964844,293.1499938964844,0.154652252793312,-3418.8818359375,304.1575927734375,0.9250634908676147,0.2286847531795501,0.2175799906253814,293.342529296875,297.1499938964844,293.1499938964844,0.0061445874162018,-2201.512451171875,299.1371459960937,0.5511391162872314,0.050000000745058,0.2287983447313308,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1048889160156,294.3871765136719,291.1770324707031,1.0,0.180307850241661,0.9259181618690492,0.9259181618690492,1.0,1.0,-0.7772064208984375,0.3347006142139435,0.4425057768821716,0.1254583150148391,0.0,0.0,0.0899857431650161,25.79208946228028,25.0,0.7929781079292297,-3976.587646484375,60.75270462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888813734054565,0.0,0.0,0.0,0.0,1.0,0.0012350702891126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951949283480644,0.0981572419404983,-0.0029623140580952,0.0,9.020329889608548e-05,0.0,0.0,3.777235984802246,0.0,0.0,0.0,0.2692932784557342,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008376576937735,-552.032470703125,301.1408386230469,0.5509053468704224,0.050000000745058,0.0526759885251522,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509053468704224,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.0917860642075538,-1661.1888427734375,304.15777587890625,0.8037964701652527,0.1497618108987808,0.1057219356298446,293.2218322753906,297.1499938964844,293.1499938964844,0.1531524062156677,-3392.35498046875,304.1575622558594,0.9219030141830444,0.2269051969051361,0.2159014493227005,293.3438415527344,297.1499938964844,293.1499938964844,0.0060773710720241,-2182.02490234375,299.067138671875,0.5509053468704224,0.050000000745058,0.2288064956665039,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.12139892578125,294.4039001464844,291.1775817871094,1.0,0.1799182891845703,0.926028847694397,0.926028847694397,1.0,1.0,-0.7734063267707825,0.3330806791782379,0.4403256177902221,0.1246020123362541,0.0,0.0,0.0862786993384361,25.79850578308105,25.0,0.7858268022537231,-3944.69287109375,60.205596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.088151603937149,0.0,0.0,0.0,0.0,1.0,0.0015504556940868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938353538513183,0.0984224453568458,-0.0045870947651565,0.0,8.946267189458013e-05,0.0,0.0,3.7856853008270255,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008376576937735,-552.032470703125,301.1408386230469,0.5509053468704224,0.050000000745058,0.0526759885251522,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509053468704224,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.0917860642075538,-1661.1888427734375,304.15777587890625,0.8037964701652527,0.1497618108987808,0.1057219356298446,293.2218322753906,297.1499938964844,293.1499938964844,0.1531524062156677,-3392.35498046875,304.1575622558594,0.9219030141830444,0.2269051969051361,0.2159014493227005,293.3438415527344,297.1499938964844,293.1499938964844,0.0060773710720241,-2182.02490234375,299.067138671875,0.5509053468704224,0.050000000745058,0.2288064956665039,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.12139892578125,294.4039001464844,291.1775817871094,1.0,0.1799182891845703,0.926028847694397,0.926028847694397,1.0,1.0,-0.7734063267707825,0.3330806791782379,0.4403256177902221,0.1246020123362541,0.0,0.0,0.0862786993384361,25.79850578308105,25.0,0.7858268022537231,-3944.69287109375,60.205596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.088151603937149,0.0,0.0,0.0,0.0,1.0,0.0015504556940868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938353538513183,0.0984224453568458,-0.0045870947651565,0.0,8.946267189458013e-05,0.0,0.0,3.7856853008270255,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083469972014427,-550.7654418945312,301.1181030273437,0.5507881045341492,0.050000000745058,0.0526769310235977,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507881045341492,0.050000000745058,0.0482359528541564,293.2259216308594,297.1499938964844,293.1499938964844,0.0909562557935714,-1649.16259765625,304.1578674316406,0.8016575574874878,0.1486598998308181,0.1049580201506614,293.2217102050781,297.1499938964844,293.1499938964844,0.1524052321910858,-3379.118896484375,304.15753173828125,0.9203262329101562,0.2260171771049499,0.2150638252496719,293.3445129394531,297.1499938964844,293.1499938964844,0.0060438085347414,-2172.23291015625,299.0319519042969,0.5507881045341492,0.050000000745058,0.2288105934858322,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.12969970703125,294.41241455078125,291.1778564453125,1.0,0.1797222793102264,0.9260841608047484,0.9260841608047484,1.0,1.0,-0.7714911699295044,0.3322643339633941,0.4392268061637878,0.1241713985800743,0.0,0.0,0.0843964964151382,25.801740646362305,25.0,0.7784671783447266,-3928.678466796875,59.931278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877831727266311,0.0,0.0,0.0,0.0,1.0,0.001687510870397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931527763605117,0.0985526740550994,-0.0053998967632651,0.0,8.908876043278724e-05,0.0,0.0,3.789847850799561,0.0,0.0,0.0,0.269237220287323,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083174156025052,-549.4932250976562,301.0953063964844,0.5506706237792969,0.050000000745058,0.0526778772473335,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506706237792969,0.050000000745058,0.048236820846796,293.2266845703125,297.1499938964844,293.1499938964844,0.0901167243719101,-1636.9949951171875,304.157958984375,0.7994833588600159,0.1475452184677124,0.1041850373148918,293.2216186523437,297.1499938964844,293.1499938964844,0.1516598761081695,-3365.901123046875,304.15753173828125,0.9187536239624025,0.2251303642988205,0.2142272442579269,293.3451538085937,297.1499938964844,293.1499938964844,0.0060102832503616,-2162.411376953125,298.99664306640625,0.5506706237792969,0.050000000745058,0.2288147062063217,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1379699707031,294.4210205078125,291.1781311035156,1.0,0.1795254796743393,0.9261466264724731,0.9261466264724731,1.0,1.0,-0.7695664167404175,0.3314441442489624,0.4381222426891327,0.1237394139170646,0.0,0.0,0.082496702671051,25.804981231689453,25.0,0.7655446529388428,-3912.62890625,59.65652084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.087412841618061,0.0,0.0,0.0,0.0,1.0,0.0018134613055735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924687907099723,0.0986712351441383,-0.0062024490907788,0.0,8.87129208422266e-05,0.0,0.0,3.7935612201690674,0.0,0.0,0.0,0.2692179381847381,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082582579925656,-546.9337768554688,301.0493469238281,0.5504355430603027,0.050000000745058,0.0526797734200954,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504355430603027,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884090438485145,-1612.2520751953125,304.1581726074219,0.795032799243927,0.1452784389257431,0.1026128530502319,293.2214050292969,297.1499938964844,293.1499938964844,0.1501748412847519,-3339.524658203125,304.1575012207031,0.915627121925354,0.2233602255582809,0.2125573903322219,293.3464660644531,297.1499938964844,293.1499938964844,0.0059433514252305,-2142.6826171875,298.9257507324219,0.5504355430603027,0.050000000745058,0.2288229465484619,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1545715332031,294.4384155273437,291.1786499023437,1.0,0.1791296005249023,0.9262714982032776,0.9262714982032776,1.0,1.0,-0.7656894326210022,0.3297922611236572,0.4358971714973449,0.1228710785508155,0.0,0.0,0.0786481648683548,25.811429977416992,25.0,0.7268142104148865,-3880.44580078125,59.10586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866677239537239,0.0,0.0,0.0,0.0,1.0,0.0020388711709529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910980775952339,0.0988658592104911,-0.0077677820809185,0.0,8.795671601546928e-05,0.0,0.0,3.799332857131958,0.0,0.0,0.0,0.2691752016544342,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082582579925656,-546.9337768554688,301.0493469238281,0.5504355430603027,0.050000000745058,0.0526797734200954,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504355430603027,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884090438485145,-1612.2520751953125,304.1581726074219,0.795032799243927,0.1452784389257431,0.1026128530502319,293.2214050292969,297.1499938964844,293.1499938964844,0.1501748412847519,-3339.524658203125,304.1575012207031,0.915627121925354,0.2233602255582809,0.2125573903322219,293.3464660644531,297.1499938964844,293.1499938964844,0.0059433514252305,-2142.6826171875,298.9257507324219,0.5504355430603027,0.050000000745058,0.2288229465484619,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1545715332031,294.4384155273437,291.1786499023437,1.0,0.1791296005249023,0.9262714982032776,0.9262714982032776,1.0,1.0,-0.7656894326210022,0.3297922611236572,0.4358971714973449,0.1228710785508155,0.0,0.0,0.0786481648683548,25.811429977416992,25.0,0.7268142104148865,-3880.44580078125,59.10586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866677239537239,0.0,0.0,0.0,0.0,1.0,0.0020388711709529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910980775952339,0.0988658592104911,-0.0077677820809185,0.0,8.795671601546928e-05,0.0,0.0,3.799332857131958,0.0,0.0,0.0,0.2691752016544342,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081991078332066,-544.3543090820312,301.0030212402344,0.5502004027366638,0.050000000745058,0.0526816770434379,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502004027366638,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.0866620168089866,-1586.961181640625,304.1583557128906,0.7904471158981323,0.1429618448019027,0.1010054126381874,293.22119140625,297.1499938964844,293.1499938964844,0.1486976444721222,-3313.230712890625,304.157470703125,0.91253662109375,0.2215950638055801,0.2108921110630035,293.3477478027344,297.1499938964844,293.1499938964844,0.0058765686117112,-2122.838134765625,298.8543701171875,0.5502004027366638,0.050000000745058,0.2288312017917633,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.171142578125,294.45611572265625,291.1791381835937,1.0,0.1787306070327758,0.926396369934082,0.926396369934082,1.0,1.0,-0.7617756724357605,0.3281249701976776,0.4336507022380829,0.1219968423247337,0.0,0.0,0.0747363045811653,25.81780242919922,25.0,0.6763867735862732,-3848.169677734375,58.55368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859182924032211,0.0,0.0,0.0,0.0,1.0,0.0022373187821358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897249653935432,0.099001869559288,-0.0092769060283899,0.0,8.719613833818585e-05,0.0,0.0,3.802815437316896,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081991078332066,-544.3543090820312,301.0030212402344,0.5502004027366638,0.050000000745058,0.0526816770434379,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502004027366638,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.0866620168089866,-1586.961181640625,304.1583557128906,0.7904471158981323,0.1429618448019027,0.1010054126381874,293.22119140625,297.1499938964844,293.1499938964844,0.1486976444721222,-3313.230712890625,304.157470703125,0.91253662109375,0.2215950638055801,0.2108921110630035,293.3477478027344,297.1499938964844,293.1499938964844,0.0058765686117112,-2122.838134765625,298.8543701171875,0.5502004027366638,0.050000000745058,0.2288312017917633,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.171142578125,294.45611572265625,291.1791381835937,1.0,0.1787306070327758,0.926396369934082,0.926396369934082,1.0,1.0,-0.7617756724357605,0.3281249701976776,0.4336507022380829,0.1219968423247337,0.0,0.0,0.0747363045811653,25.81780242919922,25.0,0.6763867735862732,-3848.169677734375,58.55368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859182924032211,0.0,0.0,0.0,0.0,1.0,0.0022373187821358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897249653935432,0.099001869559288,-0.0092769060283899,0.0,8.719613833818585e-05,0.0,0.0,3.802815437316896,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081399893388152,-541.7557983398438,300.9563293457031,0.5499659776687622,0.050000000745058,0.0526835806667804,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499659776687622,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848767086863517,-1561.15576171875,304.1585388183594,0.7857360243797302,0.1405986547470092,0.0993648096919059,293.2209777832031,297.1499938964844,293.1499938964844,0.1472285091876983,-3287.02490234375,304.15740966796875,0.90949684381485,0.2198351174592971,0.2092316150665283,293.3490600585937,297.1499938964844,293.1499938964844,0.0058099422603845,-2102.8818359375,298.7825622558594,0.5499659776687622,0.050000000745058,0.2288394719362259,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1876525878906,294.4739990234375,291.1795959472656,1.0,0.178328588604927,0.9265320897102356,0.9265320897102356,1.0,1.0,-0.757827877998352,0.3264438211917877,0.4313840568065643,0.1211175099015235,0.0,0.0,0.0707680284976959,25.82399177551269,25.0,0.6132186055183411,-3815.857177734375,58.000335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851667895913124,0.0,0.0,0.0,0.0,1.0,0.0024172291159629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883522555232048,0.0990966334939003,-0.0107443751767277,0.0,8.643346518510953e-05,0.0,0.0,3.8046820163726807,0.0,0.0,0.0,0.2690733969211578,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081399893388152,-541.7557983398438,300.9563293457031,0.5499659776687622,0.050000000745058,0.0526835806667804,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499659776687622,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848767086863517,-1561.15576171875,304.1585388183594,0.7857360243797302,0.1405986547470092,0.0993648096919059,293.2209777832031,297.1499938964844,293.1499938964844,0.1472285091876983,-3287.02490234375,304.15740966796875,0.90949684381485,0.2198351174592971,0.2092316150665283,293.3490600585937,297.1499938964844,293.1499938964844,0.0058099422603845,-2102.8818359375,298.7825622558594,0.5499659776687622,0.050000000745058,0.2288394719362259,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1876525878906,294.4739990234375,291.1795959472656,1.0,0.178328588604927,0.9265320897102356,0.9265320897102356,1.0,1.0,-0.757827877998352,0.3264438211917877,0.4313840568065643,0.1211175099015235,0.0,0.0,0.0707680284976959,25.82399177551269,25.0,0.6132186055183411,-3815.857177734375,58.000335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851667895913124,0.0,0.0,0.0,0.0,1.0,0.0024172291159629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883522555232048,0.0990966334939003,-0.0107443751767277,0.0,8.643346518510953e-05,0.0,0.0,3.8046820163726807,0.0,0.0,0.0,0.2690733969211578,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080809257924556,-539.1392822265625,300.9092102050781,0.5497329235076904,0.050000000745058,0.0526854768395423,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497329235076904,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830544382333755,-1534.873779296875,304.1587219238281,0.7809111475944519,0.1381924748420715,0.0976934432983398,293.22076416015625,297.1499938964844,293.1499938964844,0.1457678228616714,-3260.91357421875,304.1573791503906,0.906524419784546,0.2180807292461395,0.2075762003660202,293.350341796875,297.1499938964844,293.1499938964844,0.0057434882037341,-2082.82080078125,298.7103271484375,0.5497329235076904,0.050000000745058,0.2288477122783661,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2040100097656,294.491943359375,291.1799621582031,1.0,0.177923709154129,0.9266678094863892,0.9266678094863892,1.0,1.0,-0.75384920835495,0.3247499167919159,0.429099291563034,0.1202334761619567,0.0,0.0,0.066750593483448,25.82988739013672,25.0,0.5392536520957947,-3783.5703125,57.44620132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844154432415962,0.0,0.0,0.0,0.0,1.0,0.0025838816072791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869829803705215,0.0991645529866218,-0.0121815716847777,0.0,8.56709448271431e-05,0.0,0.0,3.8055012226104736,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080809257924556,-539.1392822265625,300.9092102050781,0.5497329235076904,0.050000000745058,0.0526854768395423,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497329235076904,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830544382333755,-1534.873779296875,304.1587219238281,0.7809111475944519,0.1381924748420715,0.0976934432983398,293.22076416015625,297.1499938964844,293.1499938964844,0.1457678228616714,-3260.91357421875,304.1573791503906,0.906524419784546,0.2180807292461395,0.2075762003660202,293.350341796875,297.1499938964844,293.1499938964844,0.0057434882037341,-2082.82080078125,298.7103271484375,0.5497329235076904,0.050000000745058,0.2288477122783661,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2040100097656,294.491943359375,291.1799621582031,1.0,0.177923709154129,0.9266678094863892,0.9266678094863892,1.0,1.0,-0.75384920835495,0.3247499167919159,0.429099291563034,0.1202334761619567,0.0,0.0,0.066750593483448,25.82988739013672,25.0,0.5392536520957947,-3783.5703125,57.44620132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844154432415962,0.0,0.0,0.0,0.0,1.0,0.0025838816072791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869829803705215,0.0991645529866218,-0.0121815716847777,0.0,8.56709448271431e-05,0.0,0.0,3.8055012226104736,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080514000728726,-537.8236694335938,300.8855285644531,0.5496171116828918,0.050000000745058,0.0526864193379879,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496171116828918,0.050000000745058,0.0482446402311325,293.2341003417969,297.1499938964844,293.1499938964844,0.0821292996406555,-1521.55810546875,304.1588134765625,0.7784586548805237,0.1369734406471252,0.0968464687466621,293.2206420898437,297.1499938964844,293.1499938964844,0.1450407952070236,-3247.896240234375,304.1573486328125,0.9050689935684204,0.2172057479619979,0.2067505717277526,293.3509826660156,297.1499938964844,293.1499938964844,0.0057103033177554,-2072.74462890625,298.6740417480469,0.5496171116828918,0.050000000745058,0.2288518100976944,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.212158203125,294.5009460449219,291.1801452636719,1.0,0.1777201890945434,0.9267356395721436,0.9267356395721436,1.0,1.0,-0.7518488168716431,0.323898434638977,0.427950382232666,0.1197897866368293,0.0,0.0,0.0647252202033996,25.832698822021484,25.0,0.5005650520324707,-3767.4501953125,57.16889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840404853224754,0.0,0.0,0.0,0.0,1.0,0.0026632319204509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863003954291343,0.0991906151175499,-0.0128902196884155,0.0,8.52904049679637e-05,0.0,0.0,3.805605888366699,0.0,0.0,0.0,0.2689891755580902,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080219013616442,-536.5040893554688,300.8617553710937,0.5495017766952515,0.050000000745058,0.0526873618364334,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495017766952515,0.050000000745058,0.0482455044984817,293.23492431640625,297.1499938964844,293.1499938964844,0.0811949595808982,-1508.1317138671875,304.1589050292969,0.7759814858436584,0.1357444524765014,0.0959923490881919,293.2205505371094,297.1499938964844,293.1499938964844,0.144316017627716,-3234.905029296875,304.1573486328125,0.9036369919776917,0.2163323909044265,0.2059263437986374,293.35162353515625,297.1499938964844,293.1499938964844,0.0056771673262119,-2062.644775390625,298.6376342773437,0.5495017766952515,0.050000000745058,0.2288558930158615,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.22021484375,294.50994873046875,291.1802978515625,1.0,0.1775160133838653,0.9268104434013368,0.9268104434013368,1.0,1.0,-0.7498415112495422,0.3230443000793457,0.4267972409725189,0.1193452477455139,0.0,0.0,0.0626902803778648,25.83541488647461,25.0,0.4616856276988983,-3751.359130859375,56.89152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836663693189621,0.0,0.0,0.0,0.0,1.0,0.0027404322754591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856197550892829,0.0992134436964988,-0.0135936848819255,0.0,8.491073094774038e-05,0.0,0.0,3.805586576461792,0.0,0.0,0.0,0.2689603865146637,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079629803076386,-533.8528442382812,300.8139343261719,0.5492725968360901,0.050000000745058,0.0526892356574535,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492725968360901,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0792996883392334,-1480.970703125,304.1590881347656,0.7709608674049377,0.1332578510046005,0.0942641645669937,293.2203063964844,297.1499938964844,293.1499938964844,0.1428729891777038,-3208.998291015625,304.15728759765625,0.9008249640464784,0.2145901769399643,0.2042821198701858,293.3528747558594,297.1499938964844,293.1499938964844,0.005611044820398,-2042.374755859375,298.5645446777344,0.5492725968360901,0.050000000745058,0.2288640439510345,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.5279846191406,291.1805725097656,1.0,0.1771058589220047,0.9269600510597228,0.9269600510597228,1.0,1.0,-0.7458078265190125,0.3213282823562622,0.4244795739650726,0.1184534803032875,0.0,0.0,0.058596346527338,25.8405876159668,25.0,0.3954594433307647,-3719.29541015625,56.336822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.082921415567398,0.0,0.0,0.0,0.0,1.0,0.0028893924318253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084266148507595,0.0992531925439834,-0.0149870468303561,0.0,8.415469346800819e-05,0.0,0.0,3.8053271770477295,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079629803076386,-533.8528442382812,300.8139343261719,0.5492725968360901,0.050000000745058,0.0526892356574535,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492725968360901,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0792996883392334,-1480.970703125,304.1590881347656,0.7709608674049377,0.1332578510046005,0.0942641645669937,293.2203063964844,297.1499938964844,293.1499938964844,0.1428729891777038,-3208.998291015625,304.15728759765625,0.9008249640464784,0.2145901769399643,0.2042821198701858,293.3528747558594,297.1499938964844,293.1499938964844,0.005611044820398,-2042.374755859375,298.5645446777344,0.5492725968360901,0.050000000745058,0.2288640439510345,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.5279846191406,291.1805725097656,1.0,0.1771058589220047,0.9269600510597228,0.9269600510597228,1.0,1.0,-0.7458078265190125,0.3213282823562622,0.4244795739650726,0.1184534803032875,0.0,0.0,0.058596346527338,25.8405876159668,25.0,0.3954594433307647,-3719.29541015625,56.336822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.082921415567398,0.0,0.0,0.0,0.0,1.0,0.0028893924318253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084266148507595,0.0992531925439834,-0.0149870468303561,0.0,8.415469346800819e-05,0.0,0.0,3.8053271770477295,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079041114076972,-531.1826782226562,300.7657470703125,0.5490453243255615,0.050000000745058,0.0526910983026027,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490453243255615,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773646086454391,-1453.3570556640625,304.1592712402344,0.7658513188362122,0.1307301223278045,0.0925070568919181,293.2200927734375,297.1499938964844,293.1499938964844,0.1414392441511154,-3183.201171875,304.1572570800781,0.8980181217193604,0.2128549218177795,0.2026442885398864,293.3540954589844,297.1499938964844,293.1499938964844,0.0055450424551963,-2021.98681640625,298.49102783203125,0.5490453243255615,0.050000000745058,0.2288721352815628,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5460510253906,291.1808166503906,1.0,0.1766932159662246,0.9271096587181092,0.9271096587181092,1.0,1.0,-0.7417476177215576,0.3196015357971191,0.4221460819244385,0.1175576895475387,0.0,0.0,0.0544687360525131,25.84541130065918,25.0,0.3536761701107025,-3687.387451171875,55.78204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821827873587608,0.0,0.0,0.0,0.0,1.0,0.0030320030637085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829228013753891,0.0992832481861114,-0.0163604523986578,0.0,8.340508065884933e-05,0.0,0.0,3.804710865020752,0.0,0.0,0.0,0.2688444852828979,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079041114076972,-531.1826782226562,300.7657470703125,0.5490453243255615,0.050000000745058,0.0526910983026027,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490453243255615,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773646086454391,-1453.3570556640625,304.1592712402344,0.7658513188362122,0.1307301223278045,0.0925070568919181,293.2200927734375,297.1499938964844,293.1499938964844,0.1414392441511154,-3183.201171875,304.1572570800781,0.8980181217193604,0.2128549218177795,0.2026442885398864,293.3540954589844,297.1499938964844,293.1499938964844,0.0055450424551963,-2021.98681640625,298.49102783203125,0.5490453243255615,0.050000000745058,0.2288721352815628,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5460510253906,291.1808166503906,1.0,0.1766932159662246,0.9271096587181092,0.9271096587181092,1.0,1.0,-0.7417476177215576,0.3196015357971191,0.4221460819244385,0.1175576895475387,0.0,0.0,0.0544687360525131,25.84541130065918,25.0,0.3536761701107025,-3687.387451171875,55.78204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821827873587608,0.0,0.0,0.0,0.0,1.0,0.0030320030637085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829228013753891,0.0992832481861114,-0.0163604523986578,0.0,8.340508065884933e-05,0.0,0.0,3.804710865020752,0.0,0.0,0.0,0.2688444852828979,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078453589230775,-528.4962158203125,300.7172546386719,0.5488196611404419,0.050000000745058,0.0526929572224617,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488196611404419,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753907337784767,-1425.3258056640625,304.15948486328125,0.7606655359268188,0.1281640827655792,0.0907230451703071,293.2198486328125,297.1499938964844,293.1499938964844,0.1400143951177597,-3157.5087890625,304.1572265625,0.8952120542526245,0.2111265659332275,0.2010128200054168,293.3553161621094,297.1499938964844,293.1499938964844,0.0054792379960417,-2001.505615234375,298.4171142578125,0.5488196611404419,0.050000000745058,0.2288801968097686,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675170898437,294.56414794921875,291.1810607910156,1.0,0.1762783676385879,0.9272730350494384,0.9272730350494384,1.0,1.0,-0.7376619577407837,0.3178648650646209,0.4197971224784851,0.1166586056351661,0.0,0.0,0.0503112412989139,25.84996795654297,25.0,0.3281448781490326,-3655.668212890625,55.22761154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814514681696891,0.0,0.0,0.0,0.0,1.0,0.003169723553583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815910473465919,0.0993084460496902,-0.0177174005657434,0.0,8.266288205049932e-05,0.0,0.0,3.803920269012451,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
