time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078453589230775,-528.4962158203125,300.7172546386719,0.5488196611404419,0.050000000745058,0.0526929572224617,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488196611404419,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753907337784767,-1425.3258056640625,304.15948486328125,0.7606655359268188,0.1281640827655792,0.0907230451703071,293.2198486328125,297.1499938964844,293.1499938964844,0.1400143951177597,-3157.5087890625,304.1572265625,0.8952120542526245,0.2111265659332275,0.2010128200054168,293.3553161621094,297.1499938964844,293.1499938964844,0.0054792379960417,-2001.505615234375,298.4171142578125,0.5488196611404419,0.050000000745058,0.2288801968097686,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675170898437,294.56414794921875,291.1810607910156,1.0,0.1762783676385879,0.9272730350494384,0.9272730350494384,1.0,1.0,-0.7376619577407837,0.3178648650646209,0.4197971224784851,0.1166586056351661,0.0,0.0,0.0503112412989139,25.84996795654297,25.0,0.3281448781490326,-3655.668212890625,55.22761154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814514681696891,0.0,0.0,0.0,0.0,1.0,0.003169723553583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815910473465919,0.0993084460496902,-0.0177174005657434,0.0,8.266288205049932e-05,0.0,0.0,3.803920269012451,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077867000363767,-525.7920532226562,300.66845703125,0.548595666885376,0.050000000745058,0.0526948012411594,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.548595666885376,0.050000000745058,0.0482523180544376,293.2414245605469,297.1499938964844,293.1499938964844,0.0733757019042968,-1396.8714599609375,304.15966796875,0.7554106116294861,0.1255598664283752,0.0889121741056442,293.2196350097656,297.1499938964844,293.1499938964844,0.1385986357927322,-3131.9228515625,304.1571655273437,0.892408549785614,0.2094053626060485,0.1993879973888397,293.3565368652344,297.1499938964844,293.1499938964844,0.0054135741665959,-1980.9146728515625,298.3428649902344,0.548595666885376,0.050000000745058,0.2288882136344909,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1813049316406,1.0,0.1758614480495453,0.927436351776123,0.927436351776123,1.0,1.0,-0.7335525751113892,0.3161187469959259,0.4174338281154632,0.11575598269701,0.0,0.0,0.0461230464279651,25.854230880737305,25.0,0.3237351179122925,-3624.146240234375,54.67367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807284638285636,0.0,0.0,0.0,0.0,1.0,0.0033034321386367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710577845573,0.0993287414312362,-0.0190576873719692,0.0,8.192913082893938e-05,0.0,0.0,3.8029613494873047,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077867000363767,-525.7920532226562,300.66845703125,0.548595666885376,0.050000000745058,0.0526948012411594,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.548595666885376,0.050000000745058,0.0482523180544376,293.2414245605469,297.1499938964844,293.1499938964844,0.0733757019042968,-1396.8714599609375,304.15966796875,0.7554106116294861,0.1255598664283752,0.0889121741056442,293.2196350097656,297.1499938964844,293.1499938964844,0.1385986357927322,-3131.9228515625,304.1571655273437,0.892408549785614,0.2094053626060485,0.1993879973888397,293.3565368652344,297.1499938964844,293.1499938964844,0.0054135741665959,-1980.9146728515625,298.3428649902344,0.548595666885376,0.050000000745058,0.2288882136344909,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1813049316406,1.0,0.1758614480495453,0.927436351776123,0.927436351776123,1.0,1.0,-0.7335525751113892,0.3161187469959259,0.4174338281154632,0.11575598269701,0.0,0.0,0.0461230464279651,25.854230880737305,25.0,0.3237351179122925,-3624.146240234375,54.67367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807284638285636,0.0,0.0,0.0,0.0,1.0,0.0033034321386367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710577845573,0.0993287414312362,-0.0190576873719692,0.0,8.192913082893938e-05,0.0,0.0,3.8029613494873047,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077574267052114,-524.4342651367188,300.6439208984375,0.5484840869903564,0.050000000745058,0.0526957251131534,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484840869903564,0.050000000745058,0.048253159970045,293.2422180175781,297.1499938964844,293.1499938964844,0.0723530948162078,-1382.4957275390625,304.1597595214844,0.7527597546577454,0.1242439225316047,0.0879970863461494,293.2195129394531,297.1499938964844,293.1499938964844,0.1378940045833587,-3119.16796875,304.1571350097656,0.8910078406333923,0.2085474133491516,0.1985780596733093,293.35711669921875,297.1499938964844,293.1499938964844,0.0053808307275176,-1970.589599609375,298.3056030273437,0.5484840869903564,0.050000000745058,0.2288922220468521,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2904357910156,294.5913391113281,291.1814270019531,1.0,0.1756522506475448,0.9275180101394652,0.9275180101394652,1.0,1.0,-0.7314885854721069,0.3152419626712799,0.416246622800827,0.1153033897280693,0.0,0.0,0.0440173745155334,25.85629653930664,25.0,0.3254905939102173,-3608.4599609375,54.39697647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080370157957077,0.0,0.0,0.0,0.0,1.0,0.0033690761774778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796154737472534,0.0993375331163406,-0.0197220593690872,0.0,8.156549301929772e-05,0.0,0.0,3.80243444442749,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077281817793846,-523.0722045898438,300.6193542480469,0.5483729839324951,0.050000000745058,0.0526966415345668,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483729839324951,0.050000000745058,0.0482540018856525,293.2430114746094,297.1499938964844,293.1499938964844,0.0713196545839309,-1368.0174560546875,304.1598815917969,0.7500941753387451,0.1229190900921821,0.0870756059885025,293.2193908691406,297.1499938964844,293.1499938964844,0.1371916532516479,-3106.439697265625,304.1571350097656,0.8896082639694214,0.2076913118362426,0.1977697908878326,293.3576965332031,297.1499938964844,293.1499938964844,0.0053481133654713,-1960.2347412109373,298.26824951171875,0.5483729839324951,0.050000000745058,0.228896215558052,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2979736328125,294.6004333496094,291.1815185546875,1.0,0.1754426062107086,0.9276058673858644,0.9276058673858644,1.0,1.0,-0.7294193506240845,0.3143633008003235,0.4150560796260834,0.114850141108036,0.0,0.0,0.0419037155807018,25.85828018188477,25.0,0.3302148878574371,-3592.827392578125,54.120487213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800140425562858,0.0,0.0,0.0,0.0,1.0,0.0034340259153395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789628028869628,0.0993453338742256,-0.020382534712553,0.0,8.1204081652686e-05,0.0,0.0,3.8018758296966553,0.0,0.0,0.0,0.2686714231967926,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076697873882949,-520.3358764648438,300.5699768066406,0.548151969909668,0.050000000745058,0.0526984743773937,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.548151969909668,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.069220095872879,-1338.7593994140625,304.1600646972656,0.7447177171707153,0.1202419772744178,0.0852134600281715,293.2191162109375,297.1499938964844,293.1499938964844,0.1357938647270202,-3081.0654296875,304.1570739746094,0.8868133425712585,0.2059847712516784,0.1961585432291031,293.3588562011719,297.1499938964844,293.1499938964844,0.0052828011102974,-1939.450927734375,298.1932678222656,0.548151969909668,0.050000000745058,0.2289041727781295,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6186218261719,291.1817932128906,1.0,0.1750219464302063,0.9277814626693726,0.9277814626693726,1.0,1.0,-0.7252642512321472,0.3125994503498077,0.4126648008823395,0.1139411851763725,0.0,0.0,0.0376515425741672,25.86206817626953,25.0,0.3411346673965454,-3561.713623046875,53.56819534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793085321784019,0.0,0.0,0.0,0.0,1.0,0.0035622029099613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659250259399,0.0993580073118209,-0.0216920785605907,0.0,8.048807649174705e-05,0.0,0.0,3.8006591796875,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076697873882949,-520.3358764648438,300.5699768066406,0.548151969909668,0.050000000745058,0.0526984743773937,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.548151969909668,0.050000000745058,0.0482556782662868,293.2445678710937,297.1499938964844,293.1499938964844,0.069220095872879,-1338.7593994140625,304.1600646972656,0.7447177171707153,0.1202419772744178,0.0852134600281715,293.2191162109375,297.1499938964844,293.1499938964844,0.1357938647270202,-3081.0654296875,304.1570739746094,0.8868133425712585,0.2059847712516784,0.1961585432291031,293.3588562011719,297.1499938964844,293.1499938964844,0.0052828011102974,-1939.450927734375,298.1932678222656,0.548151969909668,0.050000000745058,0.2289041727781295,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6186218261719,291.1817932128906,1.0,0.1750219464302063,0.9277814626693726,0.9277814626693726,1.0,1.0,-0.7252642512321472,0.3125994503498077,0.4126648008823395,0.1139411851763725,0.0,0.0,0.0376515425741672,25.86206817626953,25.0,0.3411346673965454,-3561.713623046875,53.56819534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793085321784019,0.0,0.0,0.0,0.0,1.0,0.0035622029099613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659250259399,0.0993580073118209,-0.0216920785605907,0.0,8.048807649174705e-05,0.0,0.0,3.8006591796875,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076115480624139,-517.5844116210938,300.52032470703125,0.5479323863983154,0.050000000745058,0.0527002997696399,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479323863983154,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.06707663834095,-1309.11767578125,304.1602783203125,0.7392777800559998,0.1175301522016525,0.0833268836140632,293.2188720703125,297.1499938964844,293.1499938964844,0.1344050914049148,-3055.798828125,304.15704345703125,0.8840245604515076,0.2042856365442276,0.1945541799068451,293.3600158691406,297.1499938964844,293.1499938964844,0.0052176662720739,-1918.57421875,298.11798095703125,0.5479323863983154,0.050000000745058,0.2289121001958847,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.327392578125,294.6368713378906,291.1820373535156,1.0,0.1745996326208114,0.9279571175575256,0.9279571175575256,1.0,1.0,-0.7210880517959595,0.3108274340629577,0.4102606475353241,0.113029159605503,0.0,0.0,0.0333666950464248,25.86562728881836,25.0,0.3536921143531799,-3530.811767578125,53.01704025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786115676164627,0.0,0.0,0.0,0.0,1.0,0.0036886397283524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763805955648422,0.0993673875927925,-0.0229867920279502,0.0,7.978074427228421e-05,0.0,0.0,3.79933500289917,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076115480624139,-517.5844116210938,300.52032470703125,0.5479323863983154,0.050000000745058,0.0527002997696399,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479323863983154,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.06707663834095,-1309.11767578125,304.1602783203125,0.7392777800559998,0.1175301522016525,0.0833268836140632,293.2188720703125,297.1499938964844,293.1499938964844,0.1344050914049148,-3055.798828125,304.15704345703125,0.8840245604515076,0.2042856365442276,0.1945541799068451,293.3600158691406,297.1499938964844,293.1499938964844,0.0052176662720739,-1918.57421875,298.11798095703125,0.5479323863983154,0.050000000745058,0.2289121001958847,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.327392578125,294.6368713378906,291.1820373535156,1.0,0.1745996326208114,0.9279571175575256,0.9279571175575256,1.0,1.0,-0.7210880517959595,0.3108274340629577,0.4102606475353241,0.113029159605503,0.0,0.0,0.0333666950464248,25.86562728881836,25.0,0.3536921143531799,-3530.811767578125,53.01704025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786115676164627,0.0,0.0,0.0,0.0,1.0,0.0036886397283524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763805955648422,0.0993673875927925,-0.0229867920279502,0.0,7.978074427228421e-05,0.0,0.0,3.79933500289917,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102024711668,-512.7213745117188,300.4377136230469,0.5468190908432007,0.050000000745058,0.0527095533907413,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468190908432007,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635351091623306,-1260.4967041015625,304.1628112792969,0.729519784450531,0.1126031652092933,0.0802275091409683,293.22918701171875,297.1499938964844,293.1499938964844,0.1316889077425003,-3005.7529296875,304.1592712402344,0.8775426745414734,0.200436383485794,0.1913623511791229,293.3733215332031,297.1499938964844,293.1499938964844,0.0051200287416577,-1886.90478515625,298.0092163085937,0.5468190908432007,0.050000000745058,0.2289522886276245,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.6495056152344,291.1843566894531,1.0,0.1741105169057846,0.9281421303749084,0.9281421303749084,1.0,1.0,-0.7136067748069763,0.3076428174972534,0.4059639275074005,0.1114168986678123,0.0,0.0,0.0288137439638376,26.011547088623047,25.0,3.776893615722656,-3496.23583984375,52.20956039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779196470975875,0.0,0.0,0.0,0.0,1.0,0.0038157766684889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750748068094253,0.0993602722883224,-0.0242854673415422,0.0,7.907853432698175e-05,0.0,0.0,3.797370433807373,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102024711668,-512.7213745117188,300.4377136230469,0.5468190908432007,0.050000000745058,0.0527095533907413,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468190908432007,0.050000000745058,0.0482658222317695,293.2583312988281,297.1499938964844,293.1499938964844,0.0635351091623306,-1260.4967041015625,304.1628112792969,0.729519784450531,0.1126031652092933,0.0802275091409683,293.22918701171875,297.1499938964844,293.1499938964844,0.1316889077425003,-3005.7529296875,304.1592712402344,0.8775426745414734,0.200436383485794,0.1913623511791229,293.3733215332031,297.1499938964844,293.1499938964844,0.0051200287416577,-1886.90478515625,298.0092163085937,0.5468190908432007,0.050000000745058,0.2289522886276245,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.6495056152344,291.1843566894531,1.0,0.1741105169057846,0.9281421303749084,0.9281421303749084,1.0,1.0,-0.7136067748069763,0.3076428174972534,0.4059639275074005,0.1114168986678123,0.0,0.0,0.0288137439638376,26.011547088623047,25.0,3.776893615722656,-3496.23583984375,52.20956039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779196470975875,0.0,0.0,0.0,0.0,1.0,0.0038157766684889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750748068094253,0.0993602722883224,-0.0242854673415422,0.0,7.907853432698175e-05,0.0,0.0,3.797370433807373,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.007422721479088,-508.4423828125,300.3616943359375,0.5459880232810974,0.050000000745058,0.0527165494859218,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459880232810974,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600063502788543,-1212.8251953125,304.16436767578125,0.7200116515159607,0.1083939969539642,0.0772024020552635,293.23406982421875,297.1499938964844,293.1499938964844,0.1291215866804123,-2958.43701171875,304.160400390625,0.8717732429504395,0.1974288374185562,0.1883777827024459,293.3828125,297.1499938964844,293.1499938964844,0.0050326916389167,-1858.2119140625,297.9071960449219,0.5459880232810974,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3333435058594,294.6409912109375,291.18707275390625,1.0,0.1735668331384658,0.9283271431922911,0.9283271431922911,1.0,1.0,-0.7064453959465027,0.3046017587184906,0.4018436670303345,0.1098674014210701,0.0,0.0,0.0236433278769254,26.108232498168945,25.0,2.725853443145752,-3460.838134765625,51.39429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772171020507812,0.0,0.0,0.0,0.0,1.0,0.0039554964751005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736010894179344,0.0993022918701171,-0.0257012024521827,0.0,7.836554141249508e-05,0.0,0.0,3.7932441234588623,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.007422721479088,-508.4423828125,300.3616943359375,0.5459880232810974,0.050000000745058,0.0527165494859218,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459880232810974,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600063502788543,-1212.8251953125,304.16436767578125,0.7200116515159607,0.1083939969539642,0.0772024020552635,293.23406982421875,297.1499938964844,293.1499938964844,0.1291215866804123,-2958.43701171875,304.160400390625,0.8717732429504395,0.1974288374185562,0.1883777827024459,293.3828125,297.1499938964844,293.1499938964844,0.0050326916389167,-1858.2119140625,297.9071960449219,0.5459880232810974,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3333435058594,294.6409912109375,291.18707275390625,1.0,0.1735668331384658,0.9283271431922911,0.9283271431922911,1.0,1.0,-0.7064453959465027,0.3046017587184906,0.4018436670303345,0.1098674014210701,0.0,0.0,0.0236433278769254,26.108232498168945,25.0,2.725853443145752,-3460.838134765625,51.39429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772171020507812,0.0,0.0,0.0,0.0,1.0,0.0039554964751005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736010894179344,0.0993022918701171,-0.0257012024521827,0.0,7.836554141249508e-05,0.0,0.0,3.7932441234588623,0.0,0.0,0.0,0.2684276103973388,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073815728537738,-506.4374694824219,300.3249206542969,0.5457033514976501,0.050000000745058,0.0527189634740352,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457033514976501,0.050000000745058,0.0482744425535202,293.2682189941406,297.1499938964844,293.1499938964844,0.058345939964056,-1190.6728515625,304.164794921875,0.7154722809791565,0.106400616466999,0.075790174305439,293.2355651855469,297.1499938964844,293.1499938964844,0.1279988437891006,-2937.765625,304.1605529785156,0.8693387508392334,0.1960700750350952,0.1870597898960113,293.386474609375,297.1499938964844,293.1499938964844,0.0049908934161067,-1844.48681640625,297.8572082519531,0.5457033514976501,0.050000000745058,0.2289931774139404,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3312683105469,294.6373596191406,291.1869506835937,1.0,0.1732864379882812,0.9284196496009828,0.9284196496009828,1.0,1.0,-0.703186571598053,0.3032191097736358,0.3999674618244171,0.1091634333133697,0.0,0.0,0.0211511701345443,26.134559631347656,25.0,0.9443144798278807,-3443.771728515625,51.005462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,302.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768592432141304,0.0,0.0,0.0,0.0,1.0,0.0040269684977829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728740319609642,0.0992921516299247,-0.0264181196689605,0.0,7.800236198818311e-05,0.0,0.0,3.791889190673828,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073417047969996,-504.49420166015625,300.288818359375,0.545466959476471,0.050000000745058,0.0527209788560867,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.545466959476471,0.050000000745058,0.0482762865722179,293.2705078125,297.1499938964844,293.1499938964844,0.0567193515598773,-1169.1328125,304.1650390625,0.7108774781227112,0.104452796280384,0.0744144544005394,293.2366638183594,297.1499938964844,293.1499938964844,0.126935675740242,-2918.186279296875,304.1605834960937,0.8670687675476074,0.1947682797908783,0.1858050525188446,293.3895874023437,297.1499938964844,293.1499938964844,0.0049500279128551,-1831.0491943359373,297.8077392578125,0.545466959476471,0.050000000745058,0.2290019243955612,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3295593261719,294.6351013183594,291.18634033203125,1.0,0.1730027645826339,0.92853844165802,0.92853844165802,1.0,1.0,-0.7000444531440735,0.3018872737884521,0.3981571495532989,0.1084858626127243,0.0,0.0,0.0187573544681072,26.152711868286133,25.0,-0.533957302570343,-3427.455810546875,50.62407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,302.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.076497696340084,0.0,0.0,0.0,0.0,1.0,0.0040970700792968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721819475293159,0.0992971062660217,-0.0271151643246412,0.0,7.763544272165745e-05,0.0,0.0,3.791158676147461,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072647524066269,-500.7252197265625,300.2181701660156,0.545091450214386,0.050000000745058,0.0527241937816143,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.545091450214386,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.0535280592739582,-1127.3021240234375,304.16534423828125,0.7013989686965942,0.1006556451320648,0.0717404931783676,293.2380676269531,297.1499938964844,293.1499938964844,0.1249289363622665,-2881.178466796875,304.160400390625,0.8628650307655334,0.1922870874404907,0.1834260523319244,293.3945617675781,297.1499938964844,293.1499938964844,0.0048703821375966,-1804.7454833984373,297.7102966308594,0.545091450214386,0.050000000745058,0.2290158867835998,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.6341247558594,291.1845092773437,1.0,0.1724300682544708,0.9287760257720948,0.9287760257720948,1.0,1.0,-0.6940037608146667,0.2993289232254028,0.3946748375892639,0.1071848794817924,0.0,0.0,0.0142136504873633,26.17260932922364,25.0,-2.298248052597046,-3396.646240234375,49.87921905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757695958018302,0.0,0.0,0.0,0.0,1.0,0.0042320741340518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708891749382019,0.0993258729577064,-0.0284366961568593,0.0,7.689651101827621e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072647524066269,-500.7252197265625,300.2181701660156,0.545091450214386,0.050000000745058,0.0527241937816143,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.545091450214386,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.0535280592739582,-1127.3021240234375,304.16534423828125,0.7013989686965942,0.1006556451320648,0.0717404931783676,293.2380676269531,297.1499938964844,293.1499938964844,0.1249289363622665,-2881.178466796875,304.160400390625,0.8628650307655334,0.1922870874404907,0.1834260523319244,293.3945617675781,297.1499938964844,293.1499938964844,0.0048703821375966,-1804.7454833984373,297.7102966308594,0.545091450214386,0.050000000745058,0.2290158867835998,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.6341247558594,291.1845092773437,1.0,0.1724300682544708,0.9287760257720948,0.9287760257720948,1.0,1.0,-0.6940037608146667,0.2993289232254028,0.3946748375892639,0.1071848794817924,0.0,0.0,0.0142136504873633,26.17260932922364,25.0,-2.298248052597046,-3396.646240234375,49.87921905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757695958018302,0.0,0.0,0.0,0.0,1.0,0.0042320741340518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708891749382019,0.0993258729577064,-0.0284366961568593,0.0,7.689651101827621e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071924766525626,-497.2953796386719,300.1475524902344,0.5448039174079895,0.050000000745058,0.0527266710996627,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448039174079895,0.050000000745058,0.0482815019786357,293.27691650390625,297.1499938964844,293.1499938964844,0.0504296161234378,-1087.2569580078125,304.1653747558594,0.6919358968734741,0.096952848136425,0.0691402554512023,293.2386779785156,297.1499938964844,293.1499938964844,0.1231178194284439,-2847.852294921875,304.1599426269531,0.8589822053909302,0.1899301409721374,0.1811754405498504,293.3982238769531,297.1499938964844,293.1499938964844,0.00479297619313,-1779.5042724609375,297.61163330078125,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.636962890625,291.1719970703125,1.0,0.171855092048645,0.9290136098861694,0.9290136098861694,1.0,1.0,-0.6882003545761108,0.2968733608722687,0.3913269639015198,0.1059368401765823,0.0,0.0,0.0108862398192286,26.17777633666992,25.0,-27.71971893310547,-3289.625,49.15501022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.0749981105327606,0.0,0.0,0.0,0.0,1.0,0.0046464218758046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654929056763649,0.0977479815483093,-0.0322550795972347,0.0,7.611354521941394e-05,0.0,0.0,3.724217414855957,0.0,0.0,0.0,0.2679474651813507,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071924766525626,-497.2953796386719,300.1475524902344,0.5448039174079895,0.050000000745058,0.0527266710996627,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448039174079895,0.050000000745058,0.0482815019786357,293.27691650390625,297.1499938964844,293.1499938964844,0.0504296161234378,-1087.2569580078125,304.1653747558594,0.6919358968734741,0.096952848136425,0.0691402554512023,293.2386779785156,297.1499938964844,293.1499938964844,0.1231178194284439,-2847.852294921875,304.1599426269531,0.8589822053909302,0.1899301409721374,0.1811754405498504,293.3982238769531,297.1499938964844,293.1499938964844,0.00479297619313,-1779.5042724609375,297.61163330078125,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.636962890625,291.1719970703125,1.0,0.171855092048645,0.9290136098861694,0.9290136098861694,1.0,1.0,-0.6882003545761108,0.2968733608722687,0.3913269639015198,0.1059368401765823,0.0,0.0,0.0108862398192286,26.17777633666992,25.0,-27.71971893310547,-3289.625,49.15501022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.0749981105327606,0.0,0.0,0.0,0.0,1.0,0.0046464218758046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654929056763649,0.0977479815483093,-0.0322550795972347,0.0,7.611354521941394e-05,0.0,0.0,3.724217414855957,0.0,0.0,0.0,0.2679474651813507,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071331397630274,-494.880126953125,300.0702209472656,0.5445709228515625,0.050000000745058,0.0527286902070045,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445709228515625,0.050000000745058,0.0482833497226238,293.27899169921875,297.1499938964844,293.1499938964844,0.0474741980433464,-1049.66015625,304.1651916503906,0.6824699640274048,0.0933158546686172,0.0665890648961067,293.23876953125,297.1499938964844,293.1499938964844,0.1216184124350547,-2820.616943359375,304.1591491699219,0.8553226590156555,0.1876690685749054,0.1790196448564529,293.4009094238281,297.1499938964844,293.1499938964844,0.0047247102484107,-1758.5556640625,297.5010681152344,0.5445709228515625,0.050000000745058,0.229035422205925,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.32354736328125,294.6428527832031,291.1450500488281,1.0,0.171282097697258,0.929257869720459,0.929257869720459,1.0,1.0,-0.6825661659240723,0.2944917380809784,0.3880743980407715,0.1047270596027374,0.0,0.0,0.0142906866967678,26.174057006835938,25.0,-7.904224395751953,-3362.72412109375,48.44923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.81640625,18000.0,0.0,0.0,0.0739866569638252,0.0,0.0,0.0,0.0,1.0,0.0045381807722151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696066617965698,0.1009015366435051,-0.0312948748469352,0.0,7.508705311920494e-05,0.0,0.0,3.847273111343384,0.0,0.0,0.0,0.2683558762073517,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071331397630274,-494.880126953125,300.0702209472656,0.5445709228515625,0.050000000745058,0.0527286902070045,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445709228515625,0.050000000745058,0.0482833497226238,293.27899169921875,297.1499938964844,293.1499938964844,0.0474741980433464,-1049.66015625,304.1651916503906,0.6824699640274048,0.0933158546686172,0.0665890648961067,293.23876953125,297.1499938964844,293.1499938964844,0.1216184124350547,-2820.616943359375,304.1591491699219,0.8553226590156555,0.1876690685749054,0.1790196448564529,293.4009094238281,297.1499938964844,293.1499938964844,0.0047247102484107,-1758.5556640625,297.5010681152344,0.5445709228515625,0.050000000745058,0.229035422205925,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.32354736328125,294.6428527832031,291.1450500488281,1.0,0.171282097697258,0.929257869720459,0.929257869720459,1.0,1.0,-0.6825661659240723,0.2944917380809784,0.3880743980407715,0.1047270596027374,0.0,0.0,0.0142906866967678,26.174057006835938,25.0,-7.904224395751953,-3362.72412109375,48.44923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.81640625,18000.0,0.0,0.0,0.0739866569638252,0.0,0.0,0.0,0.0,1.0,0.0045381807722151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696066617965698,0.1009015366435051,-0.0312948748469352,0.0,7.508705311920494e-05,0.0,0.0,3.847273111343384,0.0,0.0,0.0,0.2683558762073517,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070500187575817,-490.11181640625,300.0131225585937,0.5443704724311829,0.050000000745058,0.0527304336428642,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443704724311829,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0441977828741073,-1007.699462890625,304.16558837890625,0.6729856729507446,0.089713416993618,0.064069353044033,293.23846435546875,297.1499938964844,293.1499938964844,0.1195550858974456,-2781.59912109375,304.1595153808594,0.8518223762512207,0.1854762732982635,0.1769363433122635,293.4031066894531,297.1499938964844,293.1499938964844,0.0046428828500211,-1728.891357421875,297.4229431152344,0.5443704724311829,0.050000000745058,0.2290429919958114,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3212280273437,294.6496887207031,291.17266845703125,1.0,0.1707135587930679,0.9295021295547484,0.9295021295547484,1.0,1.0,-0.677054762840271,0.2921639382839203,0.3848908245563507,0.1035454347729682,0.0,0.0,0.0094157494604587,26.16529655456543,25.0,3.108615159988404,-3248.818603515625,47.76013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.0733188316226005,0.0,0.0,0.0,0.0,1.0,0.0048241028562188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639925897121429,0.0977615043520927,-0.0337689109146595,0.0,7.440929766744375e-05,0.0,0.0,3.724841356277466,0.0,0.0,0.0,0.2678843736648559,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070500187575817,-490.11181640625,300.0131225585937,0.5443704724311829,0.050000000745058,0.0527304336428642,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443704724311829,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0441977828741073,-1007.699462890625,304.16558837890625,0.6729856729507446,0.089713416993618,0.064069353044033,293.23846435546875,297.1499938964844,293.1499938964844,0.1195550858974456,-2781.59912109375,304.1595153808594,0.8518223762512207,0.1854762732982635,0.1769363433122635,293.4031066894531,297.1499938964844,293.1499938964844,0.0046428828500211,-1728.891357421875,297.4229431152344,0.5443704724311829,0.050000000745058,0.2290429919958114,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3212280273437,294.6496887207031,291.17266845703125,1.0,0.1707135587930679,0.9295021295547484,0.9295021295547484,1.0,1.0,-0.677054762840271,0.2921639382839203,0.3848908245563507,0.1035454347729682,0.0,0.0,0.0094157494604587,26.16529655456543,25.0,3.108615159988404,-3248.818603515625,47.76013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.0733188316226005,0.0,0.0,0.0,0.0,1.0,0.0048241028562188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639925897121429,0.0977615043520927,-0.0337689109146595,0.0,7.440929766744375e-05,0.0,0.0,3.724841356277466,0.0,0.0,0.0,0.2678843736648559,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070212995633482,-489.0621337890625,299.97491455078125,0.5442754626274109,0.050000000745058,0.0527312643826007,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5442754626274109,0.050000000745058,0.0482857041060924,293.2813720703125,297.1499938964844,293.1499938964844,0.0427557565271854,-989.68701171875,304.1653747558594,0.6682198643684387,0.0879155546426773,0.0628124549984932,293.2382507324219,297.1499938964844,293.1499938964844,0.1189272552728653,-2770.354248046875,304.1589050292969,0.8501094579696655,0.1843994259834289,0.175913318991661,293.4040222167969,297.1499938964844,293.1499938964844,0.0046073794364929,-1718.2708740234375,297.3680725097656,0.5442754626274109,0.050000000745058,0.2290465831756591,291.1558532714844,291.1499938964844,275.3310241699219,272.7283935546875,286.3199157714844,294.653564453125,291.14093017578125,1.0,0.1704311817884445,0.9296241998672484,0.9296241998672484,1.0,1.0,-0.674324631690979,0.2910114824771881,0.3833131492137909,0.102960780262947,0.0,0.0,0.0104435756802558,26.16021728515625,25.0,-60.62034606933594,-3152.039794921875,47.420597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,300.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58984375,18000.0,0.0,0.0,0.0728828459978103,0.0,0.0,0.0,0.0,1.0,0.0053034210577607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591362714767456,0.0964919254183769,-0.0373556576669216,0.0,7.396682485705242e-05,0.0,0.0,3.667704343795776,0.0,0.0,0.0,0.2675933539867401,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.007000186946243,-488.585693359375,299.93017578125,0.5441847443580627,0.050000000745058,0.052732054144144,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441847443580627,0.050000000745058,0.0482864305377006,293.2820129394531,297.1499938964844,293.1499938964844,0.0413649566471576,-972.4462890625,304.16510009765625,0.6634576320648193,0.086125835776329,0.0615590848028659,293.2379455566406,297.1499938964844,293.1499938964844,0.1184195876121521,-2761.502197265625,304.1582336425781,0.8484250903129578,0.1833395063877105,0.1749045848846435,293.40478515625,297.1499938964844,293.1499938964844,0.004578226711601,-1710.4300537109375,297.3023681640625,0.5441847443580627,0.050000000745058,0.2290500253438949,291.1184997558594,291.1499938964844,275.3237609863281,272.7252502441406,286.3187561035156,294.658203125,291.11529541015625,1.0,0.1701502650976181,0.9297520518302916,0.9297520518302916,1.0,1.0,-0.6716156601905823,0.28986856341362,0.3817470967769623,0.1023811772465705,0.0,0.0,0.0164017789065837,26.15455436706543,25.0,-18.375919342041016,-3349.705078125,47.08471298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.404296875,18000.0,0.0,0.0,0.0723081082105636,0.0,0.0,0.0,0.0,1.0,0.0047332146205008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695657432079315,0.1025559604167938,-0.032990213483572,0.0,7.338354043895379e-05,0.0,0.0,3.907783269882202,0.0,0.0,0.0,0.2684649527072906,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.006907477043569,-482.546142578125,299.88458251953125,0.544012725353241,0.050000000745058,0.0527335591614246,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.544012725353241,0.050000000745058,0.048287808895111,293.2831420898437,297.1499938964844,293.1499938964844,0.0379210226237773,-928.1937255859376,304.1658020019531,0.6539773344993591,0.0825511366128921,0.0590629167854785,293.2372741699219,297.1499938964844,293.1499938964844,0.1160763874650001,-2716.231689453125,304.1593933105469,0.8451297879219055,0.1812512129545211,0.172925129532814,293.40625,297.1499938964844,293.1499938964844,0.0044934647157788,-1676.992431640625,297.2421569824219,0.544012725353241,0.050000000745058,0.229056566953659,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.31500244140625,294.66656494140625,291.1886291503906,1.0,0.1695931851863861,0.9300076365470886,0.9300076365470886,1.0,1.0,-0.6662554144859314,0.2876082956790924,0.378647118806839,0.1012357249855995,0.0,0.0,0.0092650558799505,26.14204406738281,25.0,53.72006607055664,-3300.3349609375,46.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,301.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.0718732327222824,0.0,0.0,0.0,0.0,1.0,0.0046282606199383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675364658236503,0.0996540188789367,-0.0321175530552864,0.0,7.294219540199265e-05,0.0,0.0,3.80211353302002,0.0,0.0,0.0,0.268190324306488,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.006907477043569,-482.546142578125,299.88458251953125,0.544012725353241,0.050000000745058,0.0527335591614246,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.544012725353241,0.050000000745058,0.048287808895111,293.2831420898437,297.1499938964844,293.1499938964844,0.0379210226237773,-928.1937255859376,304.1658020019531,0.6539773344993591,0.0825511366128921,0.0590629167854785,293.2372741699219,297.1499938964844,293.1499938964844,0.1160763874650001,-2716.231689453125,304.1593933105469,0.8451297879219055,0.1812512129545211,0.172925129532814,293.40625,297.1499938964844,293.1499938964844,0.0044934647157788,-1676.992431640625,297.2421569824219,0.544012725353241,0.050000000745058,0.229056566953659,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.31500244140625,294.66656494140625,291.1886291503906,1.0,0.1695931851863861,0.9300076365470886,0.9300076365470886,1.0,1.0,-0.6662554144859314,0.2876082956790924,0.378647118806839,0.1012357249855995,0.0,0.0,0.0092650558799505,26.14204406738281,25.0,53.72006607055664,-3300.3349609375,46.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,301.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.0718732327222824,0.0,0.0,0.0,0.0,1.0,0.0046282606199383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675364658236503,0.0996540188789367,-0.0321175530552864,0.0,7.294219540199265e-05,0.0,0.0,3.80211353302002,0.0,0.0,0.0,0.268190324306488,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068687261082232,-482.3393249511719,299.7930603027344,0.5438374876976013,0.050000000745058,0.0527350977063179,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5438374876976013,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0352810733020305,-895.6693725585938,304.16485595703125,0.6444833874702454,0.078958623111248,0.056553266942501,293.23651123046875,297.1499938964844,293.1499938964844,0.115435391664505,-2706.21337890625,304.1571655273437,0.8418750166893005,0.1791951805353164,0.1709730625152588,293.40753173828125,297.1499938964844,293.1499938964844,0.0044303550384938,-1661.4383544921875,297.1074523925781,0.5438374876976013,0.050000000745058,0.2290632426738739,291.1005249023437,291.1499938964844,275.2891540527344,272.7100524902344,286.310791015625,294.67559814453125,291.06134033203125,1.0,0.1690416783094406,0.9302632212638856,0.9302632212638856,1.0,1.0,-0.6609120965003967,0.2853566706180572,0.3755554258823395,0.1000958159565925,0.0,0.0,0.017350398004055,26.13060760498047,25.0,-139.43609619140625,-3212.521240234375,45.77265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,299.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.693359375,18000.0,0.0,0.0,0.0709345191717147,0.0,0.0,0.0,0.0,1.0,0.0055469749495387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628702118992805,0.1018138378858566,-0.038943625986576,0.0,7.198951789177954e-05,0.0,0.0,3.8631744384765625,0.0,0.0,0.0,0.2681619226932525,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068687261082232,-482.3393249511719,299.7930603027344,0.5438374876976013,0.050000000745058,0.0527350977063179,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5438374876976013,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0352810733020305,-895.6693725585938,304.16485595703125,0.6444833874702454,0.078958623111248,0.056553266942501,293.23651123046875,297.1499938964844,293.1499938964844,0.115435391664505,-2706.21337890625,304.1571655273437,0.8418750166893005,0.1791951805353164,0.1709730625152588,293.40753173828125,297.1499938964844,293.1499938964844,0.0044303550384938,-1661.4383544921875,297.1074523925781,0.5438374876976013,0.050000000745058,0.2290632426738739,291.1005249023437,291.1499938964844,275.2891540527344,272.7100524902344,286.310791015625,294.67559814453125,291.06134033203125,1.0,0.1690416783094406,0.9302632212638856,0.9302632212638856,1.0,1.0,-0.6609120965003967,0.2853566706180572,0.3755554258823395,0.1000958159565925,0.0,0.0,0.017350398004055,26.13060760498047,25.0,-139.43609619140625,-3212.521240234375,45.77265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,299.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.693359375,18000.0,0.0,0.0,0.0709345191717147,0.0,0.0,0.0,0.0,1.0,0.0055469749495387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628702118992805,0.1018138378858566,-0.038943625986576,0.0,7.198951789177954e-05,0.0,0.0,3.8631744384765625,0.0,0.0,0.0,0.2681619226932525,4.0,0.0,1.0
