time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067793689668178,-476.0621337890625,299.7474365234375,0.5436784029006958,0.050000000745058,0.0527364946901798,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5436784029006958,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.031869139522314,-850.5756225585938,304.1656494140625,0.6351191997528076,0.0753980204463005,0.0540631264448165,293.23553466796875,297.1499938964844,293.1499938964844,0.1130124703049659,-2658.74462890625,304.1589660644531,0.8387293219566345,0.1771988719701767,0.1690783500671386,293.4084167480469,297.1499938964844,293.1499938964844,0.0043529411777853,-1629.128173828125,297.04620361328125,0.5436784029006958,0.050000000745058,0.229069322347641,291.1570129394531,291.1499938964844,275.2689514160156,272.7010803222656,286.3061828613281,294.68572998046875,291.1825561523437,1.0,0.1684967577457428,0.9305315017700196,0.9305315017700196,1.0,1.0,-0.6556600332260132,0.2831454575061798,0.372514545917511,0.098977230489254,0.0,0.0,0.017433725297451,26.117002487182617,25.0,108.38014221191406,-3380.578857421875,45.13655471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0703738629817962,0.0,0.0,0.0,0.0,1.0,0.0044389092363417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727526918053627,0.1031709983944892,-0.0304183028638362,0.0,7.142052345443517e-05,0.0,0.0,3.941875457763672,0.0,0.0,0.0,0.2687543928623199,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067793689668178,-476.0621337890625,299.7474365234375,0.5436784029006958,0.050000000745058,0.0527364946901798,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5436784029006958,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.031869139522314,-850.5756225585938,304.1656494140625,0.6351191997528076,0.0753980204463005,0.0540631264448165,293.23553466796875,297.1499938964844,293.1499938964844,0.1130124703049659,-2658.74462890625,304.1589660644531,0.8387293219566345,0.1771988719701767,0.1690783500671386,293.4084167480469,297.1499938964844,293.1499938964844,0.0043529411777853,-1629.128173828125,297.04620361328125,0.5436784029006958,0.050000000745058,0.229069322347641,291.1570129394531,291.1499938964844,275.2689514160156,272.7010803222656,286.3061828613281,294.68572998046875,291.1825561523437,1.0,0.1684967577457428,0.9305315017700196,0.9305315017700196,1.0,1.0,-0.6556600332260132,0.2831454575061798,0.372514545917511,0.098977230489254,0.0,0.0,0.017433725297451,26.117002487182617,25.0,108.38014221191406,-3380.578857421875,45.13655471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0703738629817962,0.0,0.0,0.0,0.0,1.0,0.0044389092363417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727526918053627,0.1031709983944892,-0.0304183028638362,0.0,7.142052345443517e-05,0.0,0.0,3.941875457763672,0.0,0.0,0.0,0.2687543928623199,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066921538673341,-470.7731018066406,299.7005920410156,0.5435057282447815,0.050000000745058,0.0527380146086216,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.5435057282447815,0.050000000745058,0.0482918880879879,293.2859802246094,297.1499938964844,293.1499938964844,0.0287871938198804,-810.8927612304688,304.1654968261719,0.62554532289505,0.0717798769474029,0.0515462346374988,293.23468017578125,297.1499938964844,293.1499938964844,0.1110925152897834,-2621.80908203125,304.1590576171875,0.835581362247467,0.1752041131258011,0.1671945452690124,293.4097595214844,297.1499938964844,293.1499938964844,0.0042649074457585,-1596.1549072265625,296.9836120605469,0.5435057282447815,0.050000000745058,0.2290759235620498,291.21221923828125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.69287109375,291.19158935546875,1.0,0.1679572910070419,0.9307997822761536,0.9307997822761536,1.0,1.0,-0.6503898501396179,0.280927836894989,0.3694620132446289,0.0978570878505706,0.0,0.0,0.0033947706688195,26.10623359680176,25.0,-89.75752258300781,-2613.670654296875,44.50787734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,299.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.79296875,18000.0,0.0,0.0,0.0704902708530426,0.0,0.0,0.0,0.0,1.0,0.0067997090518474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377545543015003,0.0844757258892059,-0.0467211753129959,0.0,7.153866317821667e-05,0.0,0.0,3.1992504596710205,0.0,0.0,0.0,0.2657150328159332,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066921538673341,-470.7731018066406,299.7005920410156,0.5435057282447815,0.050000000745058,0.0527380146086216,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.5435057282447815,0.050000000745058,0.0482918880879879,293.2859802246094,297.1499938964844,293.1499938964844,0.0287871938198804,-810.8927612304688,304.1654968261719,0.62554532289505,0.0717798769474029,0.0515462346374988,293.23468017578125,297.1499938964844,293.1499938964844,0.1110925152897834,-2621.80908203125,304.1590576171875,0.835581362247467,0.1752041131258011,0.1671945452690124,293.4097595214844,297.1499938964844,293.1499938964844,0.0042649074457585,-1596.1549072265625,296.9836120605469,0.5435057282447815,0.050000000745058,0.2290759235620498,291.21221923828125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.69287109375,291.19158935546875,1.0,0.1679572910070419,0.9307997822761536,0.9307997822761536,1.0,1.0,-0.6503898501396179,0.280927836894989,0.3694620132446289,0.0978570878505706,0.0,0.0,0.0033947706688195,26.10623359680176,25.0,-89.75752258300781,-2613.670654296875,44.50787734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,299.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.79296875,18000.0,0.0,0.0,0.0704902708530426,0.0,0.0,0.0,0.0,1.0,0.0067997090518474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377545543015003,0.0844757258892059,-0.0467211753129959,0.0,7.153866317821667e-05,0.0,0.0,3.1992504596710205,0.0,0.0,0.0,0.2657150328159332,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067096771672368,-474.7268676757813,299.6195068359375,0.5434167385101318,0.050000000745058,0.0527388006448745,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.5434167385101318,0.050000000745058,0.0482926033437252,293.28643798828125,297.1499938964844,293.1499938964844,0.027627719566226,-799.223388671875,304.1647033691406,0.6205561757087708,0.0699692144989967,0.0502777136862278,293.2342224121094,297.1499938964844,293.1499938964844,0.1119365915656089,-2641.11865234375,304.1558532714844,0.8340139985084534,0.1742246448993683,0.1662602424621582,293.4100952148437,297.1499938964844,293.1499938964844,0.0042481804266572,-1600.439208984375,296.85919189453125,0.5434167385101318,0.050000000745058,0.229079321026802,291.07110595703125,291.1499938964844,275.2357177734375,272.68609619140625,286.2966613769531,294.69842529296875,290.9891662597656,1.0,0.1676892042160034,0.930933952331543,0.930933952331543,1.0,1.0,-0.6477519273757935,0.2798183858394623,0.3679335415363312,0.0972970500588417,0.0,0.0,0.0216384138911962,26.10146141052246,25.0,-279.17169189453125,-3150.1708984375,44.19626998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,298.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17884.72265625,18000.0,0.0,0.0,0.0695411190390586,0.0,0.0,0.0,0.0,1.0,0.0061674048192799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603961572051048,0.1032335013151168,-0.042837344110012,0.0,7.057539187371731e-05,0.0,0.0,3.903780937194824,0.0,0.0,0.0,0.2682116031646728,4.0,0.0,1.0
825960,293.3330383300781,297.1499938964844,293.1499938964844,0.0067005716264247,-474.52581787109375,299.5626220703125,0.5433385968208313,0.050000000745058,0.0527394898235797,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.5433385968208313,0.050000000745058,0.0482932366430759,293.28668212890625,297.1499938964844,293.1499938964844,0.0265624560415744,-780.26953125,304.1640014648437,0.6153990626335144,0.0681923627853393,0.049024436622858,293.2336120605469,297.1499938964844,293.1499938964844,0.1113501638174057,-2630.138916015625,304.15594482421875,0.8324964046478271,0.1732759922742843,0.1653508096933365,293.4100952148437,297.1499938964844,293.1499938964844,0.0042371191084384,-1597.4993896484375,296.7731018066406,0.5433385968208313,0.050000000745058,0.2290823310613632,290.99859619140625,291.1499938964844,275.2239685058594,272.6807861328125,286.2950439453125,294.7060241699219,291.0467529296875,1.0,0.1674228906631469,0.9310752749443054,0.9310752749443054,1.0,1.0,-0.645161509513855,0.2787295877933502,0.3664318919181824,0.0967474207282066,0.0,0.0,0.0410157963633537,26.094968795776367,25.0,74.89911651611328,-3434.897705078125,43.88981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,301.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.779296875,18000.0,0.0,0.0,0.0687254816293716,0.0,0.0,0.0,0.0,1.0,0.0047139194793999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763036534190177,0.1091470345854759,-0.0328433811664581,0.0,6.97476280038245e-05,0.0,0.0,4.167660713195801,0.0,0.0,0.0,0.2692630589008331,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065568564459681,-462.9947814941406,299.5758972167969,0.5431860089302063,0.050000000745058,0.0527408383786678,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.5431860089302063,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.0231993831694126,-728.4483032226562,304.16485595703125,0.6040233969688416,0.06459791213274,0.046528160572052,293.2325439453125,297.1499938964844,293.1499938964844,0.1078615486621856,-2559.7568359375,304.1596069335937,0.8294996619224548,0.1713730245828628,0.1635592579841613,293.4111328125,297.1499938964844,293.1499938964844,0.0041225738823413,-1544.41357421875,296.8063659667969,0.5431860089302063,0.050000000745058,0.2290881872177124,291.2226867675781,291.1499938964844,275.1996154785156,272.6696472167969,286.28643798828125,294.7127990722656,291.2405090332031,1.0,0.1668954342603683,0.93135803937912,0.93135803937912,1.0,1.0,-0.6400255560874939,0.2765716910362243,0.3634538352489471,0.0956596583127975,0.0,0.0,0.0142484968528151,26.08181953430176,25.0,142.9900360107422,-3346.523193359375,43.28644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,302.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.0692853480577468,0.0,0.0,0.0,0.0,1.0,0.0043220864608883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724991261959075,0.1018326804041862,-0.0293335542082786,0.0,7.031582208583131e-05,0.0,0.0,3.893040418624878,0.0,0.0,0.0,0.2686948478221893,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065568564459681,-462.9947814941406,299.5758972167969,0.5431860089302063,0.050000000745058,0.0527408383786678,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.5431860089302063,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.0231993831694126,-728.4483032226562,304.16485595703125,0.6040233969688416,0.06459791213274,0.046528160572052,293.2325439453125,297.1499938964844,293.1499938964844,0.1078615486621856,-2559.7568359375,304.1596069335937,0.8294996619224548,0.1713730245828628,0.1635592579841613,293.4111328125,297.1499938964844,293.1499938964844,0.0041225738823413,-1544.41357421875,296.8063659667969,0.5431860089302063,0.050000000745058,0.2290881872177124,291.2226867675781,291.1499938964844,275.1996154785156,272.6696472167969,286.28643798828125,294.7127990722656,291.2405090332031,1.0,0.1668954342603683,0.93135803937912,0.93135803937912,1.0,1.0,-0.6400255560874939,0.2765716910362243,0.3634538352489471,0.0956596583127975,0.0,0.0,0.0142484968528151,26.08181953430176,25.0,142.9900360107422,-3346.523193359375,43.28644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,302.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.0692853480577468,0.0,0.0,0.0,0.0,1.0,0.0043220864608883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724991261959075,0.1018326804041862,-0.0293335542082786,0.0,7.031582208583131e-05,0.0,0.0,3.893040418624878,0.0,0.0,0.0,0.2686948478221893,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968881197273,-460.6448364257813,299.5045166015625,0.5430014729499817,0.050000000745058,0.0527424700558185,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.5430014729499817,0.050000000745058,0.0482959672808647,293.2883605957031,297.1499938964844,293.1499938964844,0.0208127107471227,-691.180908203125,304.163818359375,0.5911425352096558,0.0609151758253574,0.0439646206796169,293.231689453125,297.1499938964844,293.1499938964844,0.1068551242351532,-2541.7197265625,304.1578674316406,0.8264177441596985,0.169457122683525,0.1617483496665954,293.4123840332031,297.1499938964844,293.1499938964844,0.0040443539619445,-1519.7020263671875,296.7040405273437,0.5430014729499817,0.050000000745058,0.2290952801704406,291.2073059082031,291.1499938964844,275.1744079589844,272.6579895019531,286.2774963378906,294.7194519042969,291.1239624023437,1.0,0.1663713902235031,0.9316407442092896,0.9316407442092896,1.0,1.0,-0.6347877383232117,0.2743719816207886,0.3604157269001007,0.0945525914430618,0.0,0.0,0.0039147217757999,26.07452392578125,25.0,-444.91839599609375,-1298.489013671875,42.68386459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,297.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.134765625,18000.0,0.0,0.0,0.0694561377167701,0.0,0.0,0.0,0.0,1.0,0.0093347802758216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121483094990253,0.0711440369486808,-0.0589957274496555,0.0,7.048914994811639e-05,0.0,0.0,2.670710563659668,0.0,0.0,0.0,0.263734370470047,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968881197273,-460.6448364257813,299.5045166015625,0.5430014729499817,0.050000000745058,0.0527424700558185,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.5430014729499817,0.050000000745058,0.0482959672808647,293.2883605957031,297.1499938964844,293.1499938964844,0.0208127107471227,-691.180908203125,304.163818359375,0.5911425352096558,0.0609151758253574,0.0439646206796169,293.231689453125,297.1499938964844,293.1499938964844,0.1068551242351532,-2541.7197265625,304.1578674316406,0.8264177441596985,0.169457122683525,0.1617483496665954,293.4123840332031,297.1499938964844,293.1499938964844,0.0040443539619445,-1519.7020263671875,296.7040405273437,0.5430014729499817,0.050000000745058,0.2290952801704406,291.2073059082031,291.1499938964844,275.1744079589844,272.6579895019531,286.2774963378906,294.7194519042969,291.1239624023437,1.0,0.1663713902235031,0.9316407442092896,0.9316407442092896,1.0,1.0,-0.6347877383232117,0.2743719816207886,0.3604157269001007,0.0945525914430618,0.0,0.0,0.0039147217757999,26.07452392578125,25.0,-444.91839599609375,-1298.489013671875,42.68386459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,297.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.134765625,18000.0,0.0,0.0,0.0694561377167701,0.0,0.0,0.0,0.0,1.0,0.0093347802758216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121483094990253,0.0711440369486808,-0.0589957274496555,0.0,7.048914994811639e-05,0.0,0.0,2.670710563659668,0.0,0.0,0.0,0.263734370470047,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231984481215,-465.43646240234375,299.3443298339844,0.5428506135940552,0.050000000745058,0.052743811160326,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122314453125,0.5428506135940552,0.050000000745058,0.0482971929013729,293.2886047363281,297.1499938964844,293.1499938964844,0.0189270600676536,-661.2889404296875,304.16259765625,0.5774141550064087,0.0573527589440345,0.0414423681795597,293.2303161621094,297.1499938964844,293.1499938964844,0.1072241365909576,-2552.073974609375,304.15557861328125,0.8234806656837463,0.1676631718873977,0.1600182801485061,293.41180419921875,297.1499938964844,293.1499938964844,0.0040367874316871,-1527.9722900390625,296.4569396972656,0.5428506135940552,0.050000000745058,0.2291010916233062,290.93585205078125,291.1499938964844,275.1485290527344,272.6459045410156,286.2746276855469,294.7374267578125,291.0390319824219,1.0,0.165852814912796,0.931937336921692,0.931937336921692,1.0,1.0,-0.6296942234039307,0.272235095500946,0.3574591279029846,0.09347715228796,0.0,0.0,0.0666004866361618,26.06187438964844,25.0,218.52838134765625,-3582.548095703125,42.097755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,303.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.130859375,18000.0,0.0,0.0,0.0667792633175849,0.0,0.0,0.0,0.0,1.0,0.0041035800240933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863545984029769,0.113569937646389,-0.0272153373807668,0.0,6.777246744604781e-05,0.0,0.0,4.354923725128174,0.0,0.0,0.0,0.270148903131485,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231984481215,-465.43646240234375,299.3443298339844,0.5428506135940552,0.050000000745058,0.052743811160326,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122314453125,0.5428506135940552,0.050000000745058,0.0482971929013729,293.2886047363281,297.1499938964844,293.1499938964844,0.0189270600676536,-661.2889404296875,304.16259765625,0.5774141550064087,0.0573527589440345,0.0414423681795597,293.2303161621094,297.1499938964844,293.1499938964844,0.1072241365909576,-2552.073974609375,304.15557861328125,0.8234806656837463,0.1676631718873977,0.1600182801485061,293.41180419921875,297.1499938964844,293.1499938964844,0.0040367874316871,-1527.9722900390625,296.4569396972656,0.5428506135940552,0.050000000745058,0.2291010916233062,290.93585205078125,291.1499938964844,275.1485290527344,272.6459045410156,286.2746276855469,294.7374267578125,291.0390319824219,1.0,0.165852814912796,0.931937336921692,0.931937336921692,1.0,1.0,-0.6296942234039307,0.272235095500946,0.3574591279029846,0.09347715228796,0.0,0.0,0.0666004866361618,26.06187438964844,25.0,218.52838134765625,-3582.548095703125,42.097755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,303.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.130859375,18000.0,0.0,0.0,0.0667792633175849,0.0,0.0,0.0,0.0,1.0,0.0041035800240933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863545984029769,0.113569937646389,-0.0272153373807668,0.0,6.777246744604781e-05,0.0,0.0,4.354923725128174,0.0,0.0,0.0,0.270148903131485,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063480539247393,-450.5856018066406,299.4012451171875,0.5427066683769226,0.050000000745058,0.0527450926601886,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.5427066683769226,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.016239620745182,-607.1930541992188,304.1628112792969,0.5628069043159485,0.0537266358733177,0.0389414280652999,293.2292175292969,297.1499938964844,293.1499938964844,0.1031415462493896,-2468.2783203125,304.1602478027344,0.8205873966217041,0.1658542603254318,0.1583293229341507,293.4130249023437,297.1499938964844,293.1499938964844,0.0039009717293083,-1462.500244140625,296.55926513671875,0.5427066683769226,0.050000000745058,0.2291066646575927,291.2715759277344,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7405700683594,291.29327392578125,1.0,0.1653417944908142,0.9322339296340942,0.9322339296340942,1.0,1.0,-0.6246753334999084,0.270130455493927,0.3545449078083038,0.0924202129244804,0.0,0.0,0.0229650847613811,26.048694610595703,25.0,214.89910888671875,-3377.575927734375,41.52510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,302.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.39453125,18000.0,0.0,0.0,0.06817626953125,0.0,0.0,0.0,0.0,1.0,0.0039312755689024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758836269378662,0.1013841554522514,-0.02550052665174,0.0,6.919024599483237e-05,0.0,0.0,3.882758140563965,0.0,0.0,0.0,0.2688614130020141,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063480539247393,-450.5856018066406,299.4012451171875,0.5427066683769226,0.050000000745058,0.0527450926601886,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.5427066683769226,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.016239620745182,-607.1930541992188,304.1628112792969,0.5628069043159485,0.0537266358733177,0.0389414280652999,293.2292175292969,297.1499938964844,293.1499938964844,0.1031415462493896,-2468.2783203125,304.1602478027344,0.8205873966217041,0.1658542603254318,0.1583293229341507,293.4130249023437,297.1499938964844,293.1499938964844,0.0039009717293083,-1462.500244140625,296.55926513671875,0.5427066683769226,0.050000000745058,0.2291066646575927,291.2715759277344,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7405700683594,291.29327392578125,1.0,0.1653417944908142,0.9322339296340942,0.9322339296340942,1.0,1.0,-0.6246753334999084,0.270130455493927,0.3545449078083038,0.0924202129244804,0.0,0.0,0.0229650847613811,26.048694610595703,25.0,214.89910888671875,-3377.575927734375,41.52510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,302.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.39453125,18000.0,0.0,0.0,0.06817626953125,0.0,0.0,0.0,0.0,1.0,0.0039312755689024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758836269378662,0.1013841554522514,-0.02550052665174,0.0,6.919024599483237e-05,0.0,0.0,3.882758140563965,0.0,0.0,0.0,0.2688614130020141,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063038989901542,-447.6379699707031,299.3812866210937,0.5426109433174133,0.050000000745058,0.0527459420263767,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031921386719,0.5426109433174133,0.050000000745058,0.0482991449534893,293.2897644042969,297.1499938964844,293.1499938964844,0.0152064496651291,-585.6463623046875,304.162353515625,0.5548582673072815,0.0518537908792495,0.0376430265605449,293.22882080078125,297.1499938964844,293.1499938964844,0.1021812260150909,-2449.328369140625,304.1601257324219,0.819056510925293,0.1649282872676849,0.1574591845273971,293.4138488769531,297.1499938964844,293.1499938964844,0.003857169765979,-1445.240478515625,296.5333251953125,0.5426109433174133,0.050000000745058,0.2291103601455688,291.3075866699219,291.1499938964844,275.1089782714844,272.627197265625,286.2571105957031,294.7423095703125,291.31378173828125,1.0,0.1650869250297546,0.9323822259902954,0.9323822259902954,1.0,1.0,-0.6220791339874268,0.2690419554710388,0.3530371785163879,0.091874361038208,0.0,0.0,0.0086258854717016,26.04629707336425,25.0,133.42469787597656,-3285.058349609375,41.23575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,302.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.0688476413488388,0.0,0.0,0.0,0.0,1.0,0.0041738492436707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710635632276535,0.0989559069275856,-0.0278923436999321,0.0,6.987160304561257e-05,0.0,0.0,3.7808704376220703,0.0,0.0,0.0,0.2683824300765991,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062702991999685,-445.8287963867188,299.349609375,0.5425103306770325,0.050000000745058,0.0527468360960483,294.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.5425103306770325,0.050000000745058,0.0482999645173549,293.2903137207031,297.1499938964844,293.1499938964844,0.0143108265474438,-566.0931396484375,304.16131591796875,0.5466289520263672,0.050000000745058,0.0363304913043975,293.2284545898437,297.1499938964844,293.1499938964844,0.1015109196305275,-2436.559326171875,304.15948486328125,0.8175013661384583,0.164003849029541,0.1565852016210556,293.41455078125,297.1499938964844,293.1499938964844,0.0038183303549885,-1431.5286865234375,296.48858642578125,0.5425103306770325,0.050000000745058,0.2291142344474792,291.3115234375,291.1499938964844,275.095703125,272.620849609375,286.251708984375,294.7447814941406,291.2914428710937,1.0,0.1648322790861129,0.932537078857422,0.932537078857422,1.0,1.0,-0.6194616556167603,0.2679449915885925,0.3515166640281677,0.0913245603442192,0.0,0.0,0.0,26.04478073120117,25.0,-110.54922485351562,-1933.5567626953125,40.94644927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,299.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.412109375,18000.0,0.0,0.0,0.0692723989486694,0.0,0.0,0.0,0.0,1.0,0.0077500324696302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0213305242359638,0.0732138380408287,-0.0518833175301551,0.0,7.03026817063801e-05,0.0,0.0,2.7661075592041016,0.0,0.0,0.0,0.2641172707080841,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064278417266905,-465.8476257324219,299.0274963378906,0.542876124382019,0.050000000745058,0.0527436472475528,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.542876124382019,0.050000000745058,0.0482970438897609,293.2920227050781,297.1499938964844,293.1499938964844,0.0145461931824684,-580.7789916992188,304.1015014648437,0.5428842902183533,0.050000000745058,0.0356733351945877,293.2271423339844,297.1499938964844,293.1499938964844,0.105891428887844,-2532.705810546875,304.1494445800781,0.815133273601532,0.1622790843248367,0.1548994779586792,293.4134216308594,297.1499938964844,293.1499938964844,0.0038650163915008,-1484.0384521484375,295.98321533203125,0.542876124382019,0.050000000745058,0.2291003912687301,290.619873046875,291.1499938964844,275.0692749023437,272.6080627441406,286.2566223144531,294.7747802734375,290.71124267578125,1.0,0.1643661558628082,0.9328468441963196,0.9328468441963196,1.0,1.0,-0.6166257858276367,0.266766220331192,0.3498595356941223,0.0907180532813072,0.0,0.0,0.1111399456858635,25.94652557373047,25.0,35.94802474975586,-3643.30126953125,40.53336715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053405761719,302.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.921875,18000.0,0.0,0.0,0.0646402239799499,0.0,0.0,0.0,0.0,1.0,0.0044316225685179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902924612164497,0.1206041947007179,-0.0303117353469133,0.0,6.560161273228005e-05,0.0,0.0,4.615276336669922,0.0,0.0,0.0,0.270717591047287,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064278417266905,-465.8476257324219,299.0274963378906,0.542876124382019,0.050000000745058,0.0527436472475528,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.542876124382019,0.050000000745058,0.0482970438897609,293.2920227050781,297.1499938964844,293.1499938964844,0.0145461931824684,-580.7789916992188,304.1015014648437,0.5428842902183533,0.050000000745058,0.0356733351945877,293.2271423339844,297.1499938964844,293.1499938964844,0.105891428887844,-2532.705810546875,304.1494445800781,0.815133273601532,0.1622790843248367,0.1548994779586792,293.4134216308594,297.1499938964844,293.1499938964844,0.0038650163915008,-1484.0384521484375,295.98321533203125,0.542876124382019,0.050000000745058,0.2291003912687301,290.619873046875,291.1499938964844,275.0692749023437,272.6080627441406,286.2566223144531,294.7747802734375,290.71124267578125,1.0,0.1643661558628082,0.9328468441963196,0.9328468441963196,1.0,1.0,-0.6166257858276367,0.266766220331192,0.3498595356941223,0.0907180532813072,0.0,0.0,0.1111399456858635,25.94652557373047,25.0,35.94802474975586,-3643.30126953125,40.53336715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053405761719,302.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.921875,18000.0,0.0,0.0,0.0646402239799499,0.0,0.0,0.0,0.0,1.0,0.0044316225685179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902924612164497,0.1206041947007179,-0.0303117353469133,0.0,6.560161273228005e-05,0.0,0.0,4.615276336669922,0.0,0.0,0.0,0.270717591047287,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061697880737483,-440.6062927246094,299.1997985839844,0.5433524250984192,0.050000000745058,0.0527395047247409,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5433524250984192,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135263903066515,-550.969482421875,304.04498291015625,0.5433524250984192,0.050000000745058,0.0356692336499691,293.2256774902344,297.1499938964844,293.1499938964844,0.0992059707641601,-2392.153564453125,304.160400390625,0.8130844831466675,0.1606254875659942,0.1533522456884384,293.4140319824219,297.1499938964844,293.1499938964844,0.00369916530326,-1389.9920654296875,296.2669372558594,0.5433524250984192,0.050000000745058,0.229082390666008,291.2423400878906,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,294.80633544921875,291.3078308105469,1.0,0.1639602929353714,0.9331565499305724,0.9331565499305724,1.0,1.0,-0.6147335171699524,0.2659823298454284,0.3487511575222015,0.0903151556849479,0.0,0.0,0.0550719015300273,25.834312438964844,25.0,407.2130432128906,-3571.818603515625,40.21038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,303.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.744140625,18000.0,0.0,0.0,0.0662476420402526,0.0,0.0,0.0,0.0,1.0,0.0030398329254239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885761678218841,0.1050744950771331,-0.0164983253926038,0.0,6.723293336108327e-05,0.0,0.0,4.04683256149292,0.0,0.0,0.0,0.269828736782074,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061697880737483,-440.6062927246094,299.1997985839844,0.5433524250984192,0.050000000745058,0.0527395047247409,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5433524250984192,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135263903066515,-550.969482421875,304.04498291015625,0.5433524250984192,0.050000000745058,0.0356692336499691,293.2256774902344,297.1499938964844,293.1499938964844,0.0992059707641601,-2392.153564453125,304.160400390625,0.8130844831466675,0.1606254875659942,0.1533522456884384,293.4140319824219,297.1499938964844,293.1499938964844,0.00369916530326,-1389.9920654296875,296.2669372558594,0.5433524250984192,0.050000000745058,0.229082390666008,291.2423400878906,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,294.80633544921875,291.3078308105469,1.0,0.1639602929353714,0.9331565499305724,0.9331565499305724,1.0,1.0,-0.6147335171699524,0.2659823298454284,0.3487511575222015,0.0903151556849479,0.0,0.0,0.0550719015300273,25.834312438964844,25.0,407.2130432128906,-3571.818603515625,40.21038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,303.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.744140625,18000.0,0.0,0.0,0.0662476420402526,0.0,0.0,0.0,0.0,1.0,0.0030398329254239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885761678218841,0.1050744950771331,-0.0164983253926038,0.0,6.723293336108327e-05,0.0,0.0,4.04683256149292,0.0,0.0,0.0,0.269828736782074,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060612368397414,-432.5725402832031,299.1861572265625,0.5436900854110718,0.050000000745058,0.0527365878224372,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.5436900854110718,0.050000000745058,0.0482905805110931,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181672379374,-543.385498046875,303.980224609375,0.5436900854110718,0.050000000745058,0.0356672555208206,293.2250366210937,297.1499938964844,293.1499938964844,0.0969254374504089,-2346.038818359375,304.1606140136719,0.8106078505516052,0.1588391363620758,0.1516840010881424,293.4161682128906,297.1499938964844,293.1499938964844,0.0035971822217106,-1347.3271484375,296.2567138671875,0.5436900854110718,0.050000000745058,0.229069709777832,291.3822631835937,291.1499938964844,275.0174865722656,272.58251953125,286.2670593261719,294.8371887207031,291.3868408203125,1.0,0.1635957211256027,0.9334550499916076,0.9334550499916076,1.0,1.0,-0.6127076148986816,0.2651436030864715,0.3475640416145324,0.0898810625076294,0.0,0.0,0.0111769074574112,25.74931907653809,25.0,157.1090545654297,-3282.0029296875,39.902862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,302.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4140625,18000.0,0.0,0.0,0.0683869868516922,0.0,0.0,0.0,0.0,1.0,0.0038548449520021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072426363825798,0.0971239358186721,-0.0246975719928741,0.0,6.940410094102845e-05,0.0,0.0,3.7126851081848153,0.0,0.0,0.0,0.2682840824127197,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060612368397414,-432.5725402832031,299.1861572265625,0.5436900854110718,0.050000000745058,0.0527365878224372,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.5436900854110718,0.050000000745058,0.0482905805110931,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181672379374,-543.385498046875,303.980224609375,0.5436900854110718,0.050000000745058,0.0356672555208206,293.2250366210937,297.1499938964844,293.1499938964844,0.0969254374504089,-2346.038818359375,304.1606140136719,0.8106078505516052,0.1588391363620758,0.1516840010881424,293.4161682128906,297.1499938964844,293.1499938964844,0.0035971822217106,-1347.3271484375,296.2567138671875,0.5436900854110718,0.050000000745058,0.229069709777832,291.3822631835937,291.1499938964844,275.0174865722656,272.58251953125,286.2670593261719,294.8371887207031,291.3868408203125,1.0,0.1635957211256027,0.9334550499916076,0.9334550499916076,1.0,1.0,-0.6127076148986816,0.2651436030864715,0.3475640416145324,0.0898810625076294,0.0,0.0,0.0111769074574112,25.74931907653809,25.0,157.1090545654297,-3282.0029296875,39.902862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,302.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4140625,18000.0,0.0,0.0,0.0683869868516922,0.0,0.0,0.0,0.0,1.0,0.0038548449520021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072426363825798,0.0971239358186721,-0.0246975719928741,0.0,6.940410094102845e-05,0.0,0.0,3.7126851081848153,0.0,0.0,0.0,0.2682840824127197,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060643972828984,-438.0387573242188,299.0347595214844,0.5439391136169434,0.050000000745058,0.0527344457805156,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.5439391136169434,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134525140747427,-554.136474609375,303.9071655273437,0.5439391136169434,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.09823939204216,-2377.7646484375,304.154296875,0.8078977465629578,0.1570572555065155,0.1499855667352676,293.4176025390625,297.1499938964844,293.1499938964844,0.0035334848798811,-1340.2880859375,296.0268859863281,0.5439391136169434,0.050000000745058,0.229060411453247,291.1661071777344,291.1499938964844,274.9926452636719,272.5699462890625,286.2777709960937,294.8771057128906,290.8925170898437,1.0,0.1632636040449142,0.9337536096572876,0.9337536096572876,1.0,1.0,-0.6106518507003784,0.2642966210842132,0.3463552296161651,0.0894314423203468,0.0,0.0,0.0125317508354783,25.68194961547852,25.0,-1227.7783203125,-376.2939147949219,39.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,298.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.228515625,18000.0,0.0,0.0,0.0682644322514534,0.0,0.0,0.0,0.0,1.0,0.0110439425334334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033350570593029,0.0680633261799812,-0.0647282749414444,0.0,6.927971844561398e-05,0.0,0.0,2.536041498184204,0.0,0.0,0.0,0.2630504071712494,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060643972828984,-438.0387573242188,299.0347595214844,0.5439391136169434,0.050000000745058,0.0527344457805156,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.5439391136169434,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134525140747427,-554.136474609375,303.9071655273437,0.5439391136169434,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.09823939204216,-2377.7646484375,304.154296875,0.8078977465629578,0.1570572555065155,0.1499855667352676,293.4176025390625,297.1499938964844,293.1499938964844,0.0035334848798811,-1340.2880859375,296.0268859863281,0.5439391136169434,0.050000000745058,0.229060411453247,291.1661071777344,291.1499938964844,274.9926452636719,272.5699462890625,286.2777709960937,294.8771057128906,290.8925170898437,1.0,0.1632636040449142,0.9337536096572876,0.9337536096572876,1.0,1.0,-0.6106518507003784,0.2642966210842132,0.3463552296161651,0.0894314423203468,0.0,0.0,0.0125317508354783,25.68194961547852,25.0,-1227.7783203125,-376.2939147949219,39.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,298.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.228515625,18000.0,0.0,0.0,0.0682644322514534,0.0,0.0,0.0,0.0,1.0,0.0110439425334334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033350570593029,0.0680633261799812,-0.0647282749414444,0.0,6.927971844561398e-05,0.0,0.0,2.536041498184204,0.0,0.0,0.0,0.2630504071712494,4.0,0.0,1.0
827100,293.3356018066406,297.1499938964844,293.1499938964844,0.0062164524570107,-455.5096435546875,298.7644958496094,0.5440536737442017,0.050000000745058,0.0527334623038768,294.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220703125,0.5440536737442017,0.050000000745058,0.0482877157628536,293.3086853027344,297.1499938964844,293.1499938964844,0.0140385357663035,-574.8984375,303.8598022460937,0.5440536737442017,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019565612077713,-2458.8857421875,304.14703369140625,0.806591808795929,0.1562608033418655,0.1491876989603042,293.4163513183594,297.1499938964844,293.1499938964844,0.0036067257169634,-1393.77490234375,295.60009765625,0.5440536737442017,0.050000000745058,0.2290561348199844,290.5562744140625,291.1499938964844,274.9805908203125,272.5637512207031,286.2739562988281,294.88238525390625,290.5643920898437,1.0,0.1631086617708206,0.9339028596878052,0.9339028596878052,1.0,1.0,-0.6096862554550171,0.263900876045227,0.3457853496074676,0.0892163515090942,0.0,0.0,0.1158883720636367,25.65078926086425,25.0,-169.8813934326172,-3570.930908203125,39.47616958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4924621582031,302.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.328125,18000.0,0.0,0.0,0.064040295779705,0.0,0.0,0.0,0.0,1.0,0.0049378871917724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865172669291496,0.1211427152156829,-0.0346254482865333,0.0,6.499276059912518e-05,0.0,0.0,4.6213555335998535,0.0,0.0,0.0,0.2704600989818573,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060984687879681,-441.9494018554688,298.85302734375,0.5441729426383972,0.050000000745058,0.0527324378490448,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.5441729426383972,0.050000000745058,0.0482867807149887,293.3103942871094,297.1499938964844,293.1499938964844,0.0134459743276238,-556.4369506835938,303.83428955078125,0.5441729426383972,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0980382710695266,-2375.31787109375,304.1547546386719,0.8054035305976868,0.1555052250623703,0.1484614610671997,293.416015625,297.1499938964844,293.1499938964844,0.0035530109889805,-1353.380615234375,295.7431030273437,0.5441729426383972,0.050000000745058,0.2290516942739486,290.8570556640625,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.884033203125,291.0351257324219,1.0,0.1629614382982254,0.9340494871139526,0.9340494871139526,1.0,1.0,-0.6088062524795532,0.2635416388511657,0.3452646434307098,0.0890180915594101,0.0,0.0,0.1083734855055809,25.61942672729492,25.0,435.8825378417969,-3839.927001953125,39.34968948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,304.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.146484375,18000.0,0.0,0.0,0.0640114918351173,0.0,0.0,0.0,0.0,1.0,0.0028533178847283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050925105810165,0.1197902709245681,-0.0146977622061967,0.0,6.4963533077389e-05,0.0,0.0,4.628554344177246,0.0,0.0,0.0,0.2715851962566376,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.005882816389203,-422.1290588378906,298.9900207519531,0.5443444848060608,0.050000000745058,0.0527309738099575,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35174560546875,0.5443444848060608,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127359451726078,-534.6360473632812,303.7787170410156,0.5443444848060608,0.050000000745058,0.0356634594500064,293.221923828125,297.1499938964844,293.1499938964844,0.0931739807128906,-2272.6591796875,304.1608581542969,0.8027793169021606,0.1538408696651458,0.1469360888004303,293.41845703125,297.1499938964844,293.1499938964844,0.0033903126604855,-1271.698974609375,295.97039794921875,0.5443444848060608,0.050000000745058,0.2290453314781189,291.3700561523437,291.1499938964844,274.9461975097656,272.54571533203125,286.2628479003906,294.89263916015625,291.398193359375,1.0,0.1626845002174377,0.9343428015708924,0.9343428015708924,1.0,1.0,-0.6069637537002563,0.262788325548172,0.3441754281520843,0.0886048078536987,0.0,0.0,0.0359702259302139,25.569448471069336,25.0,327.64373779296875,-3431.857421875,39.101863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,303.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.759765625,18000.0,0.0,0.0,0.0667031779885292,0.0,0.0,0.0,0.0,1.0,0.003196774283424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816491693258285,0.0996822938323021,-0.018033118918538,0.0,6.769524043193087e-05,0.0,0.0,3.8288536071777344,0.0,0.0,0.0,0.2690536677837372,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.005882816389203,-422.1290588378906,298.9900207519531,0.5443444848060608,0.050000000745058,0.0527309738099575,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35174560546875,0.5443444848060608,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127359451726078,-534.6360473632812,303.7787170410156,0.5443444848060608,0.050000000745058,0.0356634594500064,293.221923828125,297.1499938964844,293.1499938964844,0.0931739807128906,-2272.6591796875,304.1608581542969,0.8027793169021606,0.1538408696651458,0.1469360888004303,293.41845703125,297.1499938964844,293.1499938964844,0.0033903126604855,-1271.698974609375,295.97039794921875,0.5443444848060608,0.050000000745058,0.2290453314781189,291.3700561523437,291.1499938964844,274.9461975097656,272.54571533203125,286.2628479003906,294.89263916015625,291.398193359375,1.0,0.1626845002174377,0.9343428015708924,0.9343428015708924,1.0,1.0,-0.6069637537002563,0.262788325548172,0.3441754281520843,0.0886048078536987,0.0,0.0,0.0359702259302139,25.569448471069336,25.0,327.64373779296875,-3431.857421875,39.101863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,303.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.759765625,18000.0,0.0,0.0,0.0667031779885292,0.0,0.0,0.0,0.0,1.0,0.003196774283424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816491693258285,0.0996822938323021,-0.018033118918538,0.0,6.769524043193087e-05,0.0,0.0,3.8288536071777344,0.0,0.0,0.0,0.2690536677837372,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058043100871145,-416.9752807617188,298.9398498535156,0.5444318652153015,0.050000000745058,0.0527302324771881,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41680908203125,0.5444318652153015,0.050000000745058,0.0482847616076469,293.3215637207031,297.1499938964844,293.1499938964844,0.0125288814306259,-530.1103515625,303.7066650390625,0.5444318652153015,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915869027376174,-2241.247802734375,304.15985107421875,0.7997640371322632,0.1520687490701675,0.1452730447053909,293.4212646484375,297.1499938964844,293.1499938964844,0.0033053401857614,-1238.9957275390625,295.9018249511719,0.5444318652153015,0.050000000745058,0.229042112827301,291.41717529296875,291.1499938964844,274.9250793457031,272.5343017578125,286.2574462890625,294.9019470214844,291.41290283203125,1.0,0.1624239087104797,0.9346360564231871,0.9346360564231871,1.0,1.0,-0.6049618721008301,0.2619665861129761,0.342995285987854,0.0881620869040489,0.0,0.0,0.0,25.535043716430664,25.0,38.38520050048828,-2549.93701171875,38.85423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,301.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.173828125,18000.0,0.0,0.0,0.0687301456928253,0.0,0.0,0.0,0.0,1.0,0.0060446318238973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377162098884582,0.0799612775444984,-0.0422450676560401,0.0,6.975235737627372e-05,0.0,0.0,3.0370078086853027,0.0,0.0,0.0,0.2651316523551941,4.0,0.0,1.0
