time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058043100871145,-416.9752807617188,298.9398498535156,0.5444318652153015,0.050000000745058,0.0527302324771881,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41680908203125,0.5444318652153015,0.050000000745058,0.0482847616076469,293.3215637207031,297.1499938964844,293.1499938964844,0.0125288814306259,-530.1103515625,303.7066650390625,0.5444318652153015,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915869027376174,-2241.247802734375,304.15985107421875,0.7997640371322632,0.1520687490701675,0.1452730447053909,293.4212646484375,297.1499938964844,293.1499938964844,0.0033053401857614,-1238.9957275390625,295.9018249511719,0.5444318652153015,0.050000000745058,0.229042112827301,291.41717529296875,291.1499938964844,274.9250793457031,272.5343017578125,286.2574462890625,294.9019470214844,291.41290283203125,1.0,0.1624239087104797,0.9346360564231871,0.9346360564231871,1.0,1.0,-0.6049618721008301,0.2619665861129761,0.342995285987854,0.0881620869040489,0.0,0.0,0.0,25.535043716430664,25.0,38.38520050048828,-2549.93701171875,38.85423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,301.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18172.173828125,18000.0,0.0,0.0,0.0687301456928253,0.0,0.0,0.0,0.0,1.0,0.0060446318238973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377162098884582,0.0799612775444984,-0.0422450676560401,0.0,6.975235737627372e-05,0.0,0.0,3.0370078086853027,0.0,0.0,0.0,0.2651316523551941,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059778871946036,-441.6172180175781,298.5331420898437,0.5444959402084351,0.050000000745058,0.0527296923100948,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67498779296875,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133889932185411,-564.0963745117188,303.5979309082031,0.5444959402084351,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973908230662345,-2370.398193359375,304.146484375,0.7967444658279419,0.1503922641277313,0.1436377912759781,293.4213256835937,297.1499938964844,293.1499938964844,0.0033294977620244,-1289.9371337890625,295.2655639648437,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5874328613281,291.1499938964844,274.9056701660156,272.5234680175781,286.25067138671875,294.9079895019531,290.49139404296875,1.0,0.1621771603822708,0.9352781176567078,0.9352781176567078,1.0,1.0,-0.6029949188232422,0.2611636817455292,0.341831237077713,0.0877403914928436,0.0,0.0,0.1060967892408371,25.505693435668945,25.0,-373.5943298339844,-3478.43505859375,38.61651992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,301.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.78515625,18000.0,0.0,0.0,0.0639701634645462,0.0,0.0,0.0,0.0,1.0,0.0054765627719461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813594982028007,0.1198137924075126,-0.0384542904794216,0.0,6.492158718174323e-05,0.0,0.0,4.556984901428223,0.0,0.0,0.0,0.2699929475784302,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059778871946036,-441.6172180175781,298.5331420898437,0.5444959402084351,0.050000000745058,0.0527296923100948,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67498779296875,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133889932185411,-564.0963745117188,303.5979309082031,0.5444959402084351,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973908230662345,-2370.398193359375,304.146484375,0.7967444658279419,0.1503922641277313,0.1436377912759781,293.4213256835937,297.1499938964844,293.1499938964844,0.0033294977620244,-1289.9371337890625,295.2655639648437,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5874328613281,291.1499938964844,274.9056701660156,272.5234680175781,286.25067138671875,294.9079895019531,290.49139404296875,1.0,0.1621771603822708,0.9352781176567078,0.9352781176567078,1.0,1.0,-0.6029949188232422,0.2611636817455292,0.341831237077713,0.0877403914928436,0.0,0.0,0.1060967892408371,25.505693435668945,25.0,-373.5943298339844,-3478.43505859375,38.61651992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,301.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.78515625,18000.0,0.0,0.0,0.0639701634645462,0.0,0.0,0.0,0.0,1.0,0.0054765627719461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813594982028007,0.1198137924075126,-0.0384542904794216,0.0,6.492158718174323e-05,0.0,0.0,4.556984901428223,0.0,0.0,0.0,0.2699929475784302,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057575101964175,-417.1380310058594,298.71075439453125,0.5445898175239563,0.050000000745058,0.0527288950979709,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5445898175239563,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124215679243206,-531.8256225585938,303.55145263671875,0.5445898175239563,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907002314925193,-2226.861328125,304.15875244140625,0.7941390872001648,0.1488876640796661,0.1422124505043029,293.4218139648437,297.1499938964844,293.1499938964844,0.0032112621702253,-1212.9324951171875,295.5520935058594,0.5445898175239563,0.050000000745058,0.2290363013744354,291.1697082519531,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.91229248046875,291.2815856933594,1.0,0.1619468182325363,0.9359201788902284,0.9359201788902284,1.0,1.0,-0.6012778282165527,0.2604623734951019,0.3408154845237732,0.0873794630169868,0.0,0.0,0.0756691545248031,25.47265243530273,25.0,506.9826049804688,-3688.2587890625,38.402225494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,304.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.205078125,18000.0,0.0,0.0,0.0647317618131637,0.0,0.0,0.0,0.0,1.0,0.0025930614210665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974058210849762,0.1097296327352523,-0.0123238153755664,0.0,6.569450488314033e-05,0.0,0.0,4.240540981292725,0.0,0.0,0.0,0.2706214189529419,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057575101964175,-417.1380310058594,298.71075439453125,0.5445898175239563,0.050000000745058,0.0527288950979709,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5445898175239563,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124215679243206,-531.8256225585938,303.55145263671875,0.5445898175239563,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907002314925193,-2226.861328125,304.15875244140625,0.7941390872001648,0.1488876640796661,0.1422124505043029,293.4218139648437,297.1499938964844,293.1499938964844,0.0032112621702253,-1212.9324951171875,295.5520935058594,0.5445898175239563,0.050000000745058,0.2290363013744354,291.1697082519531,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.91229248046875,291.2815856933594,1.0,0.1619468182325363,0.9359201788902284,0.9359201788902284,1.0,1.0,-0.6012778282165527,0.2604623734951019,0.3408154845237732,0.0873794630169868,0.0,0.0,0.0756691545248031,25.47265243530273,25.0,506.9826049804688,-3688.2587890625,38.402225494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,304.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.205078125,18000.0,0.0,0.0,0.0647317618131637,0.0,0.0,0.0,0.0,1.0,0.0025930614210665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974058210849762,0.1097296327352523,-0.0123238153755664,0.0,6.569450488314033e-05,0.0,0.0,4.240540981292725,0.0,0.0,0.0,0.2706214189529419,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056713637895882,-409.4969482421875,298.7565002441406,0.5446116328239441,0.050000000745058,0.0527287125587463,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.5446116328239441,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121638495475053,-523.6521606445312,303.5223999023437,0.5446116328239441,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888605862855911,-2188.25830078125,304.16046142578125,0.7927114963531494,0.1480589509010315,0.1414548307657241,293.4233703613281,297.1499938964844,293.1499938964844,0.0031399528961628,-1179.444091796875,295.6295166015625,0.5446116328239441,0.050000000745058,0.2290355116128921,291.3626708984375,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.9168395996094,291.4006042480469,1.0,0.1618359684944152,0.9362412095069884,0.9362412095069884,1.0,1.0,-0.6003671884536743,0.2600883841514587,0.3402787744998932,0.087191455066204,0.0,0.0,0.041118636727333,25.46074867248535,25.0,366.8359375,-3458.149169921875,38.29462814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,303.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.96875,18000.0,0.0,0.0,0.0661830231547355,0.0,0.0,0.0,0.0,1.0,0.0030580325983464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838535726070404,0.1005189940333366,-0.0166654232889413,0.0,6.716735515510663e-05,0.0,0.0,3.865180730819702,0.0,0.0,0.0,0.2692472338676452,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056230165064334,-405.9199523925781,298.7452392578125,0.5446159243583679,0.050000000745058,0.0527286790311336,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.5446159243583679,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120326988399028,-520.2011108398438,303.4858703613281,0.5446159243583679,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878937765955925,-2168.733154296875,304.1603088378906,0.7911768555641174,0.1471994966268539,0.1406556516885757,293.4249572753906,297.1499938964844,293.1499938964844,0.0030907776672393,-1159.3963623046875,295.6170349121094,0.5446159243583679,0.050000000745058,0.2290353626012802,291.4198608398437,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.9215087890625,291.4278564453125,1.0,0.1617268621921539,0.9362195134162904,0.9362195134162904,1.0,1.0,-0.5994078516960144,0.2596867382526397,0.3397210836410522,0.086988516151905,0.0,0.0,0.0169594381004571,25.451948165893555,25.0,217.0065155029297,-3300.82373046875,38.18532180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,302.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9375,18000.0,0.0,0.0,0.0674225240945816,0.0,0.0,0.0,0.0,1.0,0.0035893456079065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748569667339325,0.0968505665659904,-0.0219935979694128,0.0,6.842528819106519e-05,0.0,0.0,3.7074382305145264,0.0,0.0,0.0,0.268419861793518,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055826953612267,-405.8614501953125,298.63726806640625,0.5446032285690308,0.050000000745058,0.0527287982404232,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.5446032285690308,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120199341326951,-523.0409545898438,303.4000244140625,0.5446032285690308,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877885147929191,-2169.62158203125,304.15673828125,0.7879980206489563,0.1454751938581466,0.1390226334333419,293.42755126953125,297.1499938964844,293.1499938964844,0.003009698819369,-1136.053466796875,295.4564819335937,0.5446032285690308,0.050000000745058,0.229035884141922,291.3312072753906,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298095703125,291.1488952636719,1.0,0.1615131497383117,0.9361761212348938,0.9361761212348938,1.0,1.0,-0.597449004650116,0.2588642537593841,0.3385847210884094,0.0865772441029548,0.0,0.0,0.0,25.43832778930664,25.0,-934.6998291015624,-0.0536839365959167,37.96723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,298.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.19921875,18000.0,0.0,0.0,0.0683924406766891,0.0,0.0,0.0,0.0,1.0,0.0104987565428018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005980830173939,0.0637430399656295,-0.0631449520587921,0.0,6.940963066881523e-05,0.0,0.0,2.3814237117767334,0.0,0.0,0.0,0.2625125348567962,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055826953612267,-405.8614501953125,298.63726806640625,0.5446032285690308,0.050000000745058,0.0527287982404232,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.5446032285690308,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120199341326951,-523.0409545898438,303.4000244140625,0.5446032285690308,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877885147929191,-2169.62158203125,304.15673828125,0.7879980206489563,0.1454751938581466,0.1390226334333419,293.42755126953125,297.1499938964844,293.1499938964844,0.003009698819369,-1136.053466796875,295.4564819335937,0.5446032285690308,0.050000000745058,0.229035884141922,291.3312072753906,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298095703125,291.1488952636719,1.0,0.1615131497383117,0.9361761212348938,0.9361761212348938,1.0,1.0,-0.597449004650116,0.2588642537593841,0.3385847210884094,0.0865772441029548,0.0,0.0,0.0,25.43832778930664,25.0,-934.6998291015624,-0.0536839365959167,37.96723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,298.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.19921875,18000.0,0.0,0.0,0.0683924406766891,0.0,0.0,0.0,0.0,1.0,0.0104987565428018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005980830173939,0.0637430399656295,-0.0631449520587921,0.0,6.940963066881523e-05,0.0,0.0,2.3814237117767334,0.0,0.0,0.0,0.2625125348567962,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057011805474758,-420.6640930175781,298.2989196777344,0.5446204543113708,0.050000000745058,0.0527286566793918,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.5446204543113708,0.050000000745058,0.0482833161950111,293.3465881347656,297.1499938964844,293.1499938964844,0.0123785678297281,-539.8948974609375,303.28143310546875,0.5446204543113708,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903596058487892,-2227.812255859375,304.1516418457031,0.7851272225379944,0.1439841389656067,0.1375385075807571,293.42596435546875,297.1499938964844,293.1499938964844,0.0030566379427909,-1174.6768798828125,294.9261169433594,0.5446204543113708,0.050000000745058,0.229035273194313,290.6897888183594,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8837890625,1.0,0.161307618021965,0.9361326694488524,0.9361326694488524,1.0,1.0,-0.5956666469573975,0.2581149935722351,0.3375516533851623,0.0862054154276847,0.0,0.0,0.1247549355030059,25.420276641845703,25.0,330.6181335449219,-3825.230712890625,37.76382064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,304.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.57421875,18000.0,0.0,0.0,0.0629338473081588,0.0,0.0,0.0,0.0,1.0,0.0032241288572549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052103638648986,0.1235079765319824,-0.0182976182550191,0.0,6.386985478457063e-05,0.0,0.0,4.762894153594971,0.0,0.0,0.0,0.2717874050140381,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057011805474758,-420.6640930175781,298.2989196777344,0.5446204543113708,0.050000000745058,0.0527286566793918,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597900390625,0.5446204543113708,0.050000000745058,0.0482833161950111,293.3465881347656,297.1499938964844,293.1499938964844,0.0123785678297281,-539.8948974609375,303.28143310546875,0.5446204543113708,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903596058487892,-2227.812255859375,304.1516418457031,0.7851272225379944,0.1439841389656067,0.1375385075807571,293.42596435546875,297.1499938964844,293.1499938964844,0.0030566379427909,-1174.6768798828125,294.9261169433594,0.5446204543113708,0.050000000745058,0.229035273194313,290.6897888183594,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8837890625,1.0,0.161307618021965,0.9361326694488524,0.9361326694488524,1.0,1.0,-0.5956666469573975,0.2581149935722351,0.3375516533851623,0.0862054154276847,0.0,0.0,0.1247549355030059,25.420276641845703,25.0,330.6181335449219,-3825.230712890625,37.76382064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,304.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.57421875,18000.0,0.0,0.0,0.0629338473081588,0.0,0.0,0.0,0.0,1.0,0.0032241288572549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052103638648986,0.1235079765319824,-0.0182976182550191,0.0,6.386985478457063e-05,0.0,0.0,4.762894153594971,0.0,0.0,0.0,0.2717874050140381,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054639466106891,-396.8584289550781,298.51739501953125,0.5446450710296631,0.050000000745058,0.0527284517884254,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.5446450710296631,0.050000000745058,0.0482831299304962,293.3511657714844,297.1499938964844,293.1499938964844,0.0115951392799615,-512.0313110351562,303.2456970214844,0.5446450710296631,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847128704190254,-2107.291748046875,304.1600646972656,0.7824401259422302,0.1424691677093505,0.1361511349678039,293.4283142089844,297.1499938964844,293.1499938964844,0.0028877693694084,-1085.9566650390625,295.2784118652344,0.5446450710296631,0.050000000745058,0.2290343791246414,291.3502197265625,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.9392395019531,291.3996276855469,1.0,0.1611121296882629,0.9364408254623412,0.9364408254623412,1.0,1.0,-0.5940000414848328,0.2574180662631988,0.3365819752216339,0.0858719572424888,0.0,0.0,0.0456179939210414,25.401836395263672,25.0,406.0918273925781,-3481.104736328125,37.57270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,303.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.56640625,18000.0,0.0,0.0,0.065659299492836,0.0,0.0,0.0,0.0,1.0,0.0029551701154559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858638510107994,0.1015346348285675,-0.0156707800924778,0.0,6.663583917543292e-05,0.0,0.0,3.908008098602295,0.0,0.0,0.0,0.2694410681724548,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054639466106891,-396.8584289550781,298.51739501953125,0.5446450710296631,0.050000000745058,0.0527284517884254,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.5446450710296631,0.050000000745058,0.0482831299304962,293.3511657714844,297.1499938964844,293.1499938964844,0.0115951392799615,-512.0313110351562,303.2456970214844,0.5446450710296631,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847128704190254,-2107.291748046875,304.1600646972656,0.7824401259422302,0.1424691677093505,0.1361511349678039,293.4283142089844,297.1499938964844,293.1499938964844,0.0028877693694084,-1085.9566650390625,295.2784118652344,0.5446450710296631,0.050000000745058,0.2290343791246414,291.3502197265625,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.9392395019531,291.3996276855469,1.0,0.1611121296882629,0.9364408254623412,0.9364408254623412,1.0,1.0,-0.5940000414848328,0.2574180662631988,0.3365819752216339,0.0858719572424888,0.0,0.0,0.0456179939210414,25.401836395263672,25.0,406.0918273925781,-3481.104736328125,37.57270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,303.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.56640625,18000.0,0.0,0.0,0.065659299492836,0.0,0.0,0.0,0.0,1.0,0.0029551701154559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858638510107994,0.1015346348285675,-0.0156707800924778,0.0,6.663583917543292e-05,0.0,0.0,3.908008098602295,0.0,0.0,0.0,0.2694410681724548,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053757112473249,-390.3578186035156,298.48651123046875,0.544609010219574,0.050000000745058,0.0527287684381008,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.544609010219574,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113574406132102,-505.5880432128906,303.1675720214844,0.544609010219574,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829579457640647,-2072.1591796875,304.1595764160156,0.779342532157898,0.1408047676086425,0.134599357843399,293.4314270019531,297.1499938964844,293.1499938964844,0.0027939623687416,-1048.27734375,295.2396240234375,0.544609010219574,0.050000000745058,0.2290357649326324,291.4425048828125,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94781494140625,291.44342041015625,1.0,0.1609201580286026,0.93674898147583,0.93674898147583,1.0,1.0,-0.5921403765678406,0.2566359639167785,0.3355043828487396,0.0855087041854858,0.0,0.0,0.0,25.39402198791504,25.0,122.55697631835938,-2950.74462890625,37.37309646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,301.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.017578125,18000.0,0.0,0.0,0.0679962038993835,0.0,0.0,0.0,0.0,1.0,0.0047591095790266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055783350020647,0.0890580043196678,-0.0332746542990207,0.0,6.900750304339454e-05,0.0,0.0,3.3965630531311035,0.0,0.0,0.0,0.266556829214096,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053757112473249,-390.3578186035156,298.48651123046875,0.544609010219574,0.050000000745058,0.0527287684381008,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.544609010219574,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113574406132102,-505.5880432128906,303.1675720214844,0.544609010219574,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829579457640647,-2072.1591796875,304.1595764160156,0.779342532157898,0.1408047676086425,0.134599357843399,293.4314270019531,297.1499938964844,293.1499938964844,0.0027939623687416,-1048.27734375,295.2396240234375,0.544609010219574,0.050000000745058,0.2290357649326324,291.4425048828125,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94781494140625,291.44342041015625,1.0,0.1609201580286026,0.93674898147583,0.93674898147583,1.0,1.0,-0.5921403765678406,0.2566359639167785,0.3355043828487396,0.0855087041854858,0.0,0.0,0.0,25.39402198791504,25.0,122.55697631835938,-2950.74462890625,37.37309646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,301.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.017578125,18000.0,0.0,0.0,0.0679962038993835,0.0,0.0,0.0,0.0,1.0,0.0047591095790266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055783350020647,0.0890580043196678,-0.0332746542990207,0.0,6.900750304339454e-05,0.0,0.0,3.3965630531311035,0.0,0.0,0.0,0.266556829214096,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053619183599948,-391.3790588378906,298.41845703125,0.5445846915245056,0.050000000745058,0.0527289807796478,294.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.5445846915245056,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113876722753047,-508.7033996582031,303.1184387207031,0.5445846915245056,0.050000000745058,0.0356621146202087,293.2165832519531,297.1499938964844,293.1499938964844,0.0832654386758804,-2080.433837890625,304.1571960449219,0.7777522206306458,0.1399727910757064,0.1338087618350982,293.4326171875,297.1499938964844,293.1499938964844,0.0027501147706061,-1036.921142578125,295.13702392578125,0.5445846915245056,0.050000000745058,0.2290366739034652,291.3691101074219,291.1499938964844,274.8348388671875,272.47076416015625,286.2381286621094,294.9515686035156,291.2128601074219,1.0,0.1608250588178634,0.9369030594825744,0.9369030594825744,1.0,1.0,-0.5911933183670044,0.2562363147735595,0.3349569737911224,0.0853267982602119,0.0,0.0,0.0,25.391281127929688,25.0,-834.6622924804688,-26.01797676086425,37.27297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,298.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.17578125,18000.0,0.0,0.0,0.0681421235203743,0.0,0.0,0.0,0.0,1.0,0.0102896988391876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000837649393361,0.0633044242858886,-0.0624667704105377,0.0,6.915559060871601e-05,0.0,0.0,2.366523027420044,0.0,0.0,0.0,0.2625349760055542,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054935980588197,-410.4790954589844,298.0954284667969,0.5445670485496521,0.050000000745058,0.0527291372418403,294.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204040527344,0.5445670485496521,0.050000000745058,0.0482837557792663,293.3623962402344,297.1499938964844,293.1499938964844,0.0119814472272992,-535.4738159179688,303.02099609375,0.5445670485496521,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879696905612945,-2184.451416015625,304.1473083496094,0.7762197852134705,0.1392029821872711,0.1330447793006897,293.4320373535156,297.1499938964844,293.1499938964844,0.0027665370143949,-1071.42578125,294.6312561035156,0.5445670485496521,0.050000000745058,0.2290373593568802,290.7216186523437,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.9536437988281,290.4588623046875,1.0,0.1607309579849243,0.9374704360961914,0.9374704360961914,1.0,1.0,-0.5902776718139648,0.2558566927909851,0.3344209790229797,0.0851609781384468,0.0,0.0,0.0793802738189697,25.387510299682617,25.0,-754.0878295898438,-3337.5107421875,37.17523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817138671875,300.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17768.546875,18000.0,0.0,0.0,0.0641094446182251,0.0,0.0,0.0,0.0,1.0,0.0063271932303905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740242078900337,0.1178046911954879,-0.0437804870307445,0.0,6.506293721031398e-05,0.0,0.0,4.460171222686768,0.0,0.0,0.0,0.2692064046859741,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053558484651148,-393.3304138183594,298.1952819824219,0.5445864796638489,0.050000000745058,0.0527289770543575,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.5445864796638489,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113123813644051,-510.0643005371094,302.97052001953125,0.5445864796638489,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.08282071352005,-2073.967041015625,304.1571960449219,0.7736474275588989,0.1378506571054458,0.1317355185747146,293.431396484375,297.1499938964844,293.1499938964844,0.002710411325097,-1028.1331787109375,294.7909240722656,0.5445864796638489,0.050000000745058,0.229036659002304,291.08270263671875,291.1499938964844,274.8314819335937,272.46014404296875,286.2373962402344,294.95574951171875,291.22918701171875,1.0,0.1605496406555175,0.9386050701141356,0.9386050701141356,1.0,1.0,-0.5887051224708557,0.2552040815353393,0.3335010111331939,0.0848903805017471,0.0,0.0,0.0883366018533706,25.371315002441406,25.0,544.7750244140625,-3741.935791015625,36.998043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,304.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.063456192612648,0.0,0.0,0.0,0.0,1.0,0.0025046390946954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021264716982841,0.1136764138936996,-0.0115499394014477,0.0,6.439996650442481e-05,0.0,0.0,4.39879846572876,0.0,0.0,0.0,0.2711265683174133,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053558484651148,-393.3304138183594,298.1952819824219,0.5445864796638489,0.050000000745058,0.0527289770543575,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.5445864796638489,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113123813644051,-510.0643005371094,302.97052001953125,0.5445864796638489,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.08282071352005,-2073.967041015625,304.1571960449219,0.7736474275588989,0.1378506571054458,0.1317355185747146,293.431396484375,297.1499938964844,293.1499938964844,0.002710411325097,-1028.1331787109375,294.7909240722656,0.5445864796638489,0.050000000745058,0.229036659002304,291.08270263671875,291.1499938964844,274.8314819335937,272.46014404296875,286.2373962402344,294.95574951171875,291.22918701171875,1.0,0.1605496406555175,0.9386050701141356,0.9386050701141356,1.0,1.0,-0.5887051224708557,0.2552040815353393,0.3335010111331939,0.0848903805017471,0.0,0.0,0.0883366018533706,25.371315002441406,25.0,544.7750244140625,-3741.935791015625,36.998043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,304.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.063456192612648,0.0,0.0,0.0,0.0,1.0,0.0025046390946954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021264716982841,0.1136764138936996,-0.0115499394014477,0.0,6.439996650442481e-05,0.0,0.0,4.39879846572876,0.0,0.0,0.0,0.2711265683174133,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052029131911695,-379.4219665527344,298.284423828125,0.5445638298988342,0.050000000745058,0.0527291782200336,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.5445638298988342,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108781764283776,-494.7032165527344,302.9153747558594,0.5445638298988342,0.050000000745058,0.0356622450053691,293.2141418457031,297.1499938964844,293.1499938964844,0.079573668539524,-2006.412353515625,304.1599426269531,0.7708269357681274,0.1363116353750229,0.1303304582834243,293.4345397949219,297.1499938964844,293.1499938964844,0.0025776699185371,-967.4823608398438,294.9399719238281,0.5445638298988342,0.050000000745058,0.2290375232696533,291.4356689453125,291.1499938964844,274.8312683105469,272.4529724121094,286.2409362792969,294.963623046875,291.4510803222656,1.0,0.16037318110466,0.93973970413208,0.93973970413208,1.0,1.0,-0.5870205760002136,0.2545000612735748,0.3325204849243164,0.0846060067415237,0.0,0.0,0.0192236714065074,25.362728118896484,25.0,272.6304626464844,-3305.274658203125,36.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,302.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.65234375,18000.0,0.0,0.0,0.0663036778569221,0.0,0.0,0.0,0.0,1.0,0.0034848372451961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762107372283935,0.0971438959240913,-0.0209331586956977,0.0,6.728980952175334e-05,0.0,0.0,3.7221171855926514,0.0,0.0,0.0,0.2685438394546509,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052029131911695,-379.4219665527344,298.284423828125,0.5445638298988342,0.050000000745058,0.0527291782200336,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.5445638298988342,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108781764283776,-494.7032165527344,302.9153747558594,0.5445638298988342,0.050000000745058,0.0356622450053691,293.2141418457031,297.1499938964844,293.1499938964844,0.079573668539524,-2006.412353515625,304.1599426269531,0.7708269357681274,0.1363116353750229,0.1303304582834243,293.4345397949219,297.1499938964844,293.1499938964844,0.0025776699185371,-967.4823608398438,294.9399719238281,0.5445638298988342,0.050000000745058,0.2290375232696533,291.4356689453125,291.1499938964844,274.8312683105469,272.4529724121094,286.2409362792969,294.963623046875,291.4510803222656,1.0,0.16037318110466,0.93973970413208,0.93973970413208,1.0,1.0,-0.5870205760002136,0.2545000612735748,0.3325204849243164,0.0846060067415237,0.0,0.0,0.0192236714065074,25.362728118896484,25.0,272.6304626464844,-3305.274658203125,36.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,302.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.65234375,18000.0,0.0,0.0,0.0663036778569221,0.0,0.0,0.0,0.0,1.0,0.0034848372451961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762107372283935,0.0971438959240913,-0.0209331586956977,0.0,6.728980952175334e-05,0.0,0.0,3.7221171855926514,0.0,0.0,0.0,0.2685438394546509,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051518487744033,-377.86865234375,298.18707275390625,0.5445045232772827,0.050000000745058,0.0527296923100948,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.5445045232772827,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010806624777615,-495.2701721191406,302.8187255859375,0.5445045232772827,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792024135589599,-2001.4368896484373,304.1570129394531,0.7677302360534668,0.134702056646347,0.1288115680217743,293.4372253417969,297.1499938964844,293.1499938964844,0.0024884713348001,-938.3646240234376,294.7958374023437,0.5445045232772827,0.050000000745058,0.2290397733449936,291.3805847167969,291.1499938964844,274.8324890136719,272.44580078125,286.2456970214844,294.97100830078125,291.2156677246094,1.0,0.1601973921060562,0.9392328262329102,0.9392328262329102,1.0,1.0,-0.5852019786834717,0.253705084323883,0.3314968943595886,0.0842723026871681,0.0,0.0,0.0,25.36048126220703,25.0,-858.1802368164062,-5.198142051696777,36.63055038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,298.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.29296875,18000.0,0.0,0.0,0.0674874037504196,0.0,0.0,0.0,0.0,1.0,0.0103602157905697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006943003972992,0.063392199575901,-0.0626978948712349,0.0,6.849113560747355e-05,0.0,0.0,2.369215250015259,0.0,0.0,0.0,0.2625216841697693,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051518487744033,-377.86865234375,298.18707275390625,0.5445045232772827,0.050000000745058,0.0527296923100948,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.5445045232772827,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.010806624777615,-495.2701721191406,302.8187255859375,0.5445045232772827,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792024135589599,-2001.4368896484373,304.1570129394531,0.7677302360534668,0.134702056646347,0.1288115680217743,293.4372253417969,297.1499938964844,293.1499938964844,0.0024884713348001,-938.3646240234376,294.7958374023437,0.5445045232772827,0.050000000745058,0.2290397733449936,291.3805847167969,291.1499938964844,274.8324890136719,272.44580078125,286.2456970214844,294.97100830078125,291.2156677246094,1.0,0.1601973921060562,0.9392328262329102,0.9392328262329102,1.0,1.0,-0.5852019786834717,0.253705084323883,0.3314968943595886,0.0842723026871681,0.0,0.0,0.0,25.36048126220703,25.0,-858.1802368164062,-5.198142051696777,36.63055038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,298.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.29296875,18000.0,0.0,0.0,0.0674874037504196,0.0,0.0,0.0,0.0,1.0,0.0103602157905697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006943003972992,0.063392199575901,-0.0626978948712349,0.0,6.849113560747355e-05,0.0,0.0,2.369215250015259,0.0,0.0,0.0,0.2625216841697693,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052841547876596,-395.2203674316406,297.771728515625,0.5444841384887695,0.050000000745058,0.0527298748493194,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.5444841384887695,0.050000000745058,0.0482844337821006,293.3793640136719,297.1499938964844,293.1499938964844,0.0111889569088816,-515.7094116210938,302.6488952636719,0.5444841384887695,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824724733829498,-2074.458251953125,304.1504821777344,0.7649560570716858,0.1333332806825637,0.1274337023496627,293.43505859375,297.1499938964844,293.1499938964844,0.0025331396609544,-977.1181030273438,294.1453857421875,0.5444841384887695,0.050000000745058,0.2290405631065368,290.6260681152344,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.97247314453125,290.820556640625,1.0,0.1600250303745269,0.9387259483337402,0.9387259483337402,1.0,1.0,-0.5835497975349426,0.2529747784137726,0.3305750489234924,0.083981841802597,0.0,0.0,0.1299663037061691,25.352025985717773,25.0,292.11993408203125,-3789.74609375,36.45481491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,304.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.6171875,18000.0,0.0,0.0,0.0614614300429821,0.0,0.0,0.0,0.0,1.0,0.0034685146529227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041854918003082,0.1249496266245842,-0.0207641348242759,0.0,6.237554043764248e-05,0.0,0.0,4.813075065612793,0.0,0.0,0.0,0.2718271017074585,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052841547876596,-395.2203674316406,297.771728515625,0.5444841384887695,0.050000000745058,0.0527298748493194,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.5444841384887695,0.050000000745058,0.0482844337821006,293.3793640136719,297.1499938964844,293.1499938964844,0.0111889569088816,-515.7094116210938,302.6488952636719,0.5444841384887695,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824724733829498,-2074.458251953125,304.1504821777344,0.7649560570716858,0.1333332806825637,0.1274337023496627,293.43505859375,297.1499938964844,293.1499938964844,0.0025331396609544,-977.1181030273438,294.1453857421875,0.5444841384887695,0.050000000745058,0.2290405631065368,290.6260681152344,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.97247314453125,290.820556640625,1.0,0.1600250303745269,0.9387259483337402,0.9387259483337402,1.0,1.0,-0.5835497975349426,0.2529747784137726,0.3305750489234924,0.083981841802597,0.0,0.0,0.1299663037061691,25.352025985717773,25.0,292.11993408203125,-3789.74609375,36.45481491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,304.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.6171875,18000.0,0.0,0.0,0.0614614300429821,0.0,0.0,0.0,0.0,1.0,0.0034685146529227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041854918003082,0.1249496266245842,-0.0207641348242759,0.0,6.237554043764248e-05,0.0,0.0,4.813075065612793,0.0,0.0,0.0,0.2718271017074585,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051491474732756,-380.0732727050781,297.9515991210937,0.5444965362548828,0.050000000745058,0.0527297705411911,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.5444965362548828,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107335709035396,-496.6375427246094,302.65606689453125,0.5444965362548828,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788504332304,-1996.9305419921875,304.15692138671875,0.7637816071510315,0.132692202925682,0.1268386244773864,293.435546875,297.1499938964844,293.1499938964844,0.0024503641761839,-929.8511352539062,294.4296264648437,0.5444965362548828,0.050000000745058,0.2290401011705398,291.0790100097656,291.1499938964844,274.83660888671875,272.4349975585937,286.25,294.9740295410156,291.232177734375,1.0,0.1599420458078384,0.9384725093841552,0.9384725093841552,1.0,1.0,-0.582834780216217,0.2526541948318481,0.3301806151866913,0.0838642716407775,0.0,0.0,0.0891010761260986,25.344274520874023,25.0,561.2496948242188,-3736.90087890625,36.3748893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34521484375,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.0626138746738433,0.0,0.0,0.0,0.0,1.0,0.0025025878567248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025924086570739,0.1141258850693702,-0.0115334745496511,0.0,6.354512879624963e-05,0.0,0.0,4.41713285446167,0.0,0.0,0.0,0.2711881101131439,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050522489473223,-370.562744140625,298.0448303222656,0.5444931983947754,0.050000000745058,0.0527298003435134,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199462890625,0.5444931983947754,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104588828980922,-485.7158508300781,302.6420593261719,0.5444931983947754,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767059177160263,-1952.01513671875,304.1595153808594,0.7625027894973755,0.1319841295480728,0.126200795173645,293.43701171875,297.1499938964844,293.1499938964844,0.0023728550877422,-892.8134765625,294.5797119140625,0.5444931983947754,0.050000000745058,0.2290402501821518,291.3514099121094,291.1499938964844,274.8385009765625,272.4313659667969,286.25299072265625,294.9774475097656,291.4144592285156,1.0,0.1598599553108215,0.9386335611343384,0.9386335611343384,1.0,1.0,-0.5820696353912354,0.2523187100887298,0.3297509253025055,0.0837470293045044,0.0,0.0,0.0471995770931243,25.33930206298828,25.0,454.7484436035156,-3480.67529296875,36.29277038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702575683594,303.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.275390625,18000.0,0.0,0.0,0.0641551688313484,0.0,0.0,0.0,0.0,1.0,0.0029084589332342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871292799711227,0.1023574694991111,-0.0152281876653432,0.0,6.510933599201962e-05,0.0,0.0,3.9425699710845934,0.0,0.0,0.0,0.2695863544940948,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049602827057242,-363.3112182617188,298.030517578125,0.5444422364234924,0.050000000745058,0.052730243653059,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5444422364234924,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102195190265774,-478.0533447265625,302.56256103515625,0.5444422364234924,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749036371707916,-1916.20068359375,304.1592712402344,0.759608805179596,0.1304544508457183,0.1247832179069519,293.44012451171875,297.1499938964844,293.1499938964844,0.002273979363963,-852.7425537109375,294.5657653808594,0.5444422364234924,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848937988281,291.47515869140625,1.0,0.1596958488225937,0.9389556646347046,0.9389556646347046,1.0,1.0,-0.5803720355033875,0.2515747249126434,0.328797310590744,0.083487793803215,0.0,0.0,0.0,25.33694648742676,25.0,121.69386291503906,-2616.792236328125,36.11960983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,301.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18176.248046875,18000.0,0.0,0.0,0.0665950253605842,0.0,0.0,0.0,0.0,1.0,0.005710027180612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410879664123058,0.0812166854739189,-0.0401287153363227,0.0,6.758548261132091e-05,0.0,0.0,3.089271545410156,0.0,0.0,0.0,0.2653527557849884,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049602827057242,-363.3112182617188,298.030517578125,0.5444422364234924,0.050000000745058,0.052730243653059,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5444422364234924,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102195190265774,-478.0533447265625,302.56256103515625,0.5444422364234924,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749036371707916,-1916.20068359375,304.1592712402344,0.759608805179596,0.1304544508457183,0.1247832179069519,293.44012451171875,297.1499938964844,293.1499938964844,0.002273979363963,-852.7425537109375,294.5657653808594,0.5444422364234924,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848937988281,291.47515869140625,1.0,0.1596958488225937,0.9389556646347046,0.9389556646347046,1.0,1.0,-0.5803720355033875,0.2515747249126434,0.328797310590744,0.083487793803215,0.0,0.0,0.0,25.33694648742676,25.0,121.69386291503906,-2616.792236328125,36.11960983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,301.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18176.248046875,18000.0,0.0,0.0,0.0665950253605842,0.0,0.0,0.0,0.0,1.0,0.005710027180612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410879664123058,0.0812166854739189,-0.0401287153363227,0.0,6.758548261132091e-05,0.0,0.0,3.089271545410156,0.0,0.0,0.0,0.2653527557849884,4.0,0.0,1.0
