time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3468017578125,297.1499938964844,293.1499938964844,0.0050803697668015,-384.2174682617188,297.5673828125,0.5443894267082214,0.050000000745058,0.052730705589056,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75506591796875,0.5443894267082214,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107683474197983,-508.8975830078125,302.3624572753906,0.5443894267082214,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801857635378837,-2033.012451171875,304.14678955078125,0.7566946744918823,0.1289975196123123,0.1233568266034126,293.4400329589844,297.1499938964844,293.1499938964844,0.002238850807771,-869.225830078125,293.844970703125,0.5443894267082214,0.050000000745058,0.2290441691875457,290.6585998535156,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891357421875,290.4337158203125,1.0,0.1595321297645568,0.9392778277397156,0.9392778277397156,1.0,1.0,-0.5786639451980591,0.2508213520050049,0.3278426229953766,0.0832378789782524,0.0,0.0,0.0890471786260604,25.33506393432617,25.0,-646.5595092773438,-3354.46728515625,35.94645309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,300.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.869140625,18000.0,0.0,0.0,0.0619018673896789,0.0,0.0,0.0,0.0,1.0,0.0062693627551198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759860649704933,0.1194296851754188,-0.0434436164796352,0.0,6.282252434175462e-05,0.0,0.0,4.5264105796813965,0.0,0.0,0.0,0.2694957256317138,4.0,0.0,1.0
829200,293.3468017578125,297.1499938964844,293.1499938964844,0.0050803697668015,-384.2174682617188,297.5673828125,0.5443894267082214,0.050000000745058,0.052730705589056,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75506591796875,0.5443894267082214,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107683474197983,-508.8975830078125,302.3624572753906,0.5443894267082214,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801857635378837,-2033.012451171875,304.14678955078125,0.7566946744918823,0.1289975196123123,0.1233568266034126,293.4400329589844,297.1499938964844,293.1499938964844,0.002238850807771,-869.225830078125,293.844970703125,0.5443894267082214,0.050000000745058,0.2290441691875457,290.6585998535156,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891357421875,290.4337158203125,1.0,0.1595321297645568,0.9392778277397156,0.9392778277397156,1.0,1.0,-0.5786639451980591,0.2508213520050049,0.3278426229953766,0.0832378789782524,0.0,0.0,0.0890471786260604,25.33506393432617,25.0,-646.5595092773438,-3354.46728515625,35.94645309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,300.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.869140625,18000.0,0.0,0.0,0.0619018673896789,0.0,0.0,0.0,0.0,1.0,0.0062693627551198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759860649704933,0.1194296851754188,-0.0434436164796352,0.0,6.282252434175462e-05,0.0,0.0,4.5264105796813965,0.0,0.0,0.0,0.2694957256317138,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.004938197787851,-365.7891845703125,297.7263488769531,0.5444113612174988,0.050000000745058,0.0527305230498313,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.5444113612174988,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101578561589121,-481.6423034667969,302.3385314941406,0.5444113612174988,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.0748389810323715,-1919.2772216796875,304.15704345703125,0.7544287443161011,0.1278236955404281,0.1222122460603714,293.4388427734375,297.1499938964844,293.1499938964844,0.0021844445727765,-828.08447265625,294.0947570800781,0.5444113612174988,0.050000000745058,0.2290433645248413,291.113037109375,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.26275634765625,1.0,0.1593752205371856,0.9396045804023744,0.9396045804023744,1.0,1.0,-0.577288806438446,0.2502026557922363,0.3270861804485321,0.0830682292580604,0.0,0.0,0.0849303528666496,25.32119941711425,25.0,576.820556640625,-3704.543212890625,35.79534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,304.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.061764907091856,0.0,0.0,0.0,0.0,1.0,0.002521835733205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014494523406028,0.1131520196795463,-0.0117025701329112,0.0,6.268352444749326e-05,0.0,0.0,4.3789963722229,0.0,0.0,0.0,0.2710802257061004,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.004938197787851,-365.7891845703125,297.7263488769531,0.5444113612174988,0.050000000745058,0.0527305230498313,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.5444113612174988,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101578561589121,-481.6423034667969,302.3385314941406,0.5444113612174988,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.0748389810323715,-1919.2772216796875,304.15704345703125,0.7544287443161011,0.1278236955404281,0.1222122460603714,293.4388427734375,297.1499938964844,293.1499938964844,0.0021844445727765,-828.08447265625,294.0947570800781,0.5444113612174988,0.050000000745058,0.2290433645248413,291.113037109375,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.26275634765625,1.0,0.1593752205371856,0.9396045804023744,0.9396045804023744,1.0,1.0,-0.577288806438446,0.2502026557922363,0.3270861804485321,0.0830682292580604,0.0,0.0,0.0849303528666496,25.32119941711425,25.0,576.820556640625,-3704.543212890625,35.79534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,304.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.061764907091856,0.0,0.0,0.0,0.0,1.0,0.002521835733205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014494523406028,0.1131520196795463,-0.0117025701329112,0.0,6.268352444749326e-05,0.0,0.0,4.3789963722229,0.0,0.0,0.0,0.2710802257061004,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.004795559681952,-352.43658447265625,297.82958984375,0.5443970561027527,0.050000000745058,0.0527306497097015,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45751953125,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097890486940741,-466.7415161132813,302.299072265625,0.5443970561027527,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718331038951873,-1857.7235107421875,304.1594543457031,0.7519547343254089,0.1264778673648834,0.1209841668605804,293.4414367675781,297.1499938964844,293.1499938964844,0.0020566955208778,-771.2910766601562,294.2636413574219,0.5443970561027527,0.050000000745058,0.2290439307689666,291.4676208496094,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.4838562011719,1.0,0.1592225283384323,0.9399312734603882,0.9399312734603882,1.0,1.0,-0.5758160948753357,0.2495387494564056,0.32627734541893,0.0828881710767746,0.0,0.0,0.0114601701498031,25.31390190124512,25.0,281.9358825683594,-3251.228515625,35.641387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03424072265625,302.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.296875,18000.0,0.0,0.0,0.0647318884730339,0.0,0.0,0.0,0.0,1.0,0.0036221756599843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742738917469978,0.0966119021177291,-0.0223380103707313,0.0,6.569463585037738e-05,0.0,0.0,3.6992692947387695,0.0,0.0,0.0,0.2684104442596435,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.004795559681952,-352.43658447265625,297.82958984375,0.5443970561027527,0.050000000745058,0.0527306497097015,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45751953125,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097890486940741,-466.7415161132813,302.299072265625,0.5443970561027527,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718331038951873,-1857.7235107421875,304.1594543457031,0.7519547343254089,0.1264778673648834,0.1209841668605804,293.4414367675781,297.1499938964844,293.1499938964844,0.0020566955208778,-771.2910766601562,294.2636413574219,0.5443970561027527,0.050000000745058,0.2290439307689666,291.4676208496094,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.4838562011719,1.0,0.1592225283384323,0.9399312734603882,0.9399312734603882,1.0,1.0,-0.5758160948753357,0.2495387494564056,0.32627734541893,0.0828881710767746,0.0,0.0,0.0114601701498031,25.31390190124512,25.0,281.9358825683594,-3251.228515625,35.641387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03424072265625,302.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.296875,18000.0,0.0,0.0,0.0647318884730339,0.0,0.0,0.0,0.0,1.0,0.0036221756599843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742738917469978,0.0966119021177291,-0.0223380103707313,0.0,6.569463585037738e-05,0.0,0.0,3.6992692947387695,0.0,0.0,0.0,0.2684104442596435,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047608185559511,-349.9650573730469,297.80474853515625,0.5443756580352783,0.050000000745058,0.0527308359742164,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.487060546875,0.5443756580352783,0.050000000745058,0.0482853129506111,293.396728515625,297.1499938964844,293.1499938964844,0.0097071332857012,-464.3067626953125,302.2570495605469,0.5443756580352783,0.050000000745058,0.035663366317749,293.20819091796875,297.1499938964844,293.1499938964844,0.0712053999304771,-1845.7467041015625,304.15887451171875,0.7506129145622253,0.125778928399086,0.1203256323933601,293.4425354003906,297.1499938964844,293.1499938964844,0.0020136579405516,-754.8150024414062,294.2283020019531,0.5443756580352783,0.050000000745058,0.2290447354316711,291.4891052246094,291.1499938964844,274.8634948730469,272.3989562988281,286.2781982421875,294.9977111816406,291.4827575683594,1.0,0.1591464132070541,0.9400946497917176,0.9400946497917176,1.0,1.0,-0.575027346611023,0.2491838634014129,0.3258434534072876,0.0827895030379295,0.0,0.0,0.0,25.312700271606445,25.0,28.90196990966797,-1952.961181640625,35.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,300.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.80078125,18000.0,0.0,0.0,0.0657804980874061,0.0,0.0,0.0,0.0,1.0,0.0071944976225495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0223007928580045,0.0712671428918838,-0.0489663481712341,0.0,6.67588465148583e-05,0.0,0.0,2.696143627166748,0.0,0.0,0.0,0.2640452086925506,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.004772457294166,-355.0496826171875,297.6624450683594,0.5443552136421204,0.050000000745058,0.0527310147881507,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.5443552136421204,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.009847255423665,-473.84564208984375,302.1790771484375,0.5443552136421204,0.050000000745058,0.0356634892523288,293.2078857421875,297.1499938964844,293.1499938964844,0.0728568136692047,-1882.3209228515625,304.15411376953125,0.7492814660072327,0.1251012235879898,0.1196716204285621,293.4429016113281,297.1499938964844,293.1499938964844,0.0019603732507675,-743.877197265625,294.0084228515625,0.5443552136421204,0.050000000745058,0.2290455102920532,291.2738342285156,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,290.9878234863281,1.0,0.159070611000061,0.9407387375831604,0.9407387375831604,1.0,1.0,-0.5742439031600952,0.2488393187522888,0.3254045844078064,0.0827012583613395,0.0,0.0,0.0,25.31137084960937,25.0,-1207.4447021484375,-0.0,35.48267364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06512451171875,298.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.365234375,18000.0,0.0,0.0,0.0650673359632492,0.0,0.0,0.0,0.0,1.0,0.0113104535266757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000102526966657,0.0656099691987037,-0.0655074417591095,0.0,6.603507790714502e-05,0.0,0.0,2.445962429046631,0.0,0.0,0.0,0.2624475061893463,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048539545387029,-364.9553833007813,297.3318176269531,0.544373631477356,0.050000000745058,0.0527308620512485,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.544373631477356,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099810129031538,-483.3121643066406,302.0106811523437,0.544373631477356,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742153227329254,-1912.9158935546875,304.15185546875,0.747128963470459,0.1240557134151458,0.1185861602425575,293.43896484375,297.1499938964844,293.1499938964844,0.0020004757679998,-768.4285278320312,293.48858642578125,0.544373631477356,0.050000000745058,0.2290448397397995,290.7328796386719,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.94927978515625,1.0,0.1589239984750747,0.9420268535614014,0.9420268535614014,1.0,1.0,-0.572939932346344,0.2482610046863556,0.324678897857666,0.0825807675719261,0.0,0.0,0.123305544257164,25.299049377441406,25.0,441.9990539550781,-3808.423828125,35.341453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,304.64532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.27734375,18000.0,0.0,0.0,0.0596165843307971,0.0,0.0,0.0,0.0,1.0,0.0030489114578813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077231094241142,0.1243012696504592,-0.0165781583636999,0.0,6.0503254644572735e-05,0.0,0.0,4.802802562713623,0.0,0.0,0.0,0.2720378935337066,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048539545387029,-364.9553833007813,297.3318176269531,0.544373631477356,0.050000000745058,0.0527308620512485,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.544373631477356,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099810129031538,-483.3121643066406,302.0106811523437,0.544373631477356,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742153227329254,-1912.9158935546875,304.15185546875,0.747128963470459,0.1240557134151458,0.1185861602425575,293.43896484375,297.1499938964844,293.1499938964844,0.0020004757679998,-768.4285278320312,293.48858642578125,0.544373631477356,0.050000000745058,0.2290448397397995,290.7328796386719,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.94927978515625,1.0,0.1589239984750747,0.9420268535614014,0.9420268535614014,1.0,1.0,-0.572939932346344,0.2482610046863556,0.324678897857666,0.0825807675719261,0.0,0.0,0.123305544257164,25.299049377441406,25.0,441.9990539550781,-3808.423828125,35.341453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,304.64532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.27734375,18000.0,0.0,0.0,0.0596165843307971,0.0,0.0,0.0,0.0,1.0,0.0030489114578813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077231094241142,0.1243012696504592,-0.0165781583636999,0.0,6.0503254644572735e-05,0.0,0.0,4.802802562713623,0.0,0.0,0.0,0.2720378935337066,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.004651348106563,-343.3323669433594,297.60748291015625,0.5444097518920898,0.050000000745058,0.052730556577444,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816223144531,0.5444097518920898,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094218635931611,-457.3016357421875,302.03289794921875,0.5444097518920898,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693786218762397,-1812.071533203125,304.1589050292969,0.7452390193939209,0.1229832991957664,0.1176226660609245,293.4401550292969,297.1499938964844,293.1499938964844,0.001851535285823,-695.4766845703125,293.92352294921875,0.5444097518920898,0.050000000745058,0.2290435135364532,291.4074401855469,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992980957031,291.4588928222656,1.0,0.158785805106163,0.9433149099349976,0.9433149099349976,1.0,1.0,-0.5717811584472656,0.2477433234453201,0.3240378499031067,0.0824899151921272,0.0,0.0,0.0348745770752429,25.28437805175781,25.0,433.2851867675781,-3388.697021484375,35.21266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,303.7137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.0627270862460136,0.0,0.0,0.0,0.0,1.0,0.0031320611014962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829926505684852,0.1003948375582695,-0.0174021869897842,0.0,6.366001616697758e-05,0.0,0.0,3.8608286380767822,0.0,0.0,0.0,0.2692267298698425,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.004651348106563,-343.3323669433594,297.60748291015625,0.5444097518920898,0.050000000745058,0.052730556577444,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816223144531,0.5444097518920898,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094218635931611,-457.3016357421875,302.03289794921875,0.5444097518920898,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693786218762397,-1812.071533203125,304.1589050292969,0.7452390193939209,0.1229832991957664,0.1176226660609245,293.4401550292969,297.1499938964844,293.1499938964844,0.001851535285823,-695.4766845703125,293.92352294921875,0.5444097518920898,0.050000000745058,0.2290435135364532,291.4074401855469,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992980957031,291.4588928222656,1.0,0.158785805106163,0.9433149099349976,0.9433149099349976,1.0,1.0,-0.5717811584472656,0.2477433234453201,0.3240378499031067,0.0824899151921272,0.0,0.0,0.0348745770752429,25.28437805175781,25.0,433.2851867675781,-3388.697021484375,35.21266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,303.7137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.0627270862460136,0.0,0.0,0.0,0.0,1.0,0.0031320611014962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829926505684852,0.1003948375582695,-0.0174021869897842,0.0,6.366001616697758e-05,0.0,0.0,3.8608286380767822,0.0,0.0,0.0,0.2692267298698425,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045736669562757,-337.4375915527344,297.5829467773437,0.5443841814994812,0.050000000745058,0.0527307800948619,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.5443841814994812,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092463949695229,-451.4025573730469,301.9569396972656,0.5443841814994812,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680791735649108,-1787.1475830078125,304.15802001953125,0.7429158091545105,0.1217480823397636,0.1164767295122146,293.4419860839844,297.1499938964844,293.1499938964844,0.0017571023199707,-658.7672119140625,293.890625,0.5443841814994812,0.050000000745058,0.2290444821119308,291.49468994140625,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035400390625,291.4570617675781,1.0,0.1586493402719497,0.942687690258026,0.942687690258026,1.0,1.0,-0.5704078078269958,0.247103676199913,0.323304146528244,0.0823160633444786,0.0,0.0,0.0,25.280187606811523,25.0,-218.9623565673828,-776.3833618164062,35.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18207.34765625,18000.0,0.0,0.0,0.0650545582175254,0.0,0.0,0.0,0.0,1.0,0.0088029019534587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007005585823208,0.0638224780559539,-0.056816890835762,0.0,6.602210487471893e-05,0.0,0.0,2.4000494480133057,0.0,0.0,0.0,0.2629653215408325,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045736669562757,-337.4375915527344,297.5829467773437,0.5443841814994812,0.050000000745058,0.0527307800948619,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4953308105469,0.5443841814994812,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092463949695229,-451.4025573730469,301.9569396972656,0.5443841814994812,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680791735649108,-1787.1475830078125,304.15802001953125,0.7429158091545105,0.1217480823397636,0.1164767295122146,293.4419860839844,297.1499938964844,293.1499938964844,0.0017571023199707,-658.7672119140625,293.890625,0.5443841814994812,0.050000000745058,0.2290444821119308,291.49468994140625,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035400390625,291.4570617675781,1.0,0.1586493402719497,0.942687690258026,0.942687690258026,1.0,1.0,-0.5704078078269958,0.247103676199913,0.323304146528244,0.0823160633444786,0.0,0.0,0.0,25.280187606811523,25.0,-218.9623565673828,-776.3833618164062,35.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18207.34765625,18000.0,0.0,0.0,0.0650545582175254,0.0,0.0,0.0,0.0,1.0,0.0088029019534587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007005585823208,0.0638224780559539,-0.056816890835762,0.0,6.602210487471893e-05,0.0,0.0,2.4000494480133057,0.0,0.0,0.0,0.2629653215408325,4.0,0.0,1.0
829980,293.3418884277344,297.1499938964844,293.1499938964844,0.004726352635771,-360.7615356445313,297.0057983398437,0.5443717837333679,0.050000000745058,0.0527308918535709,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.5443717837333679,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097546512261033,-483.1390380859375,301.6924133300781,0.5443717837333679,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737064033746719,-1908.651611328125,304.1462097167969,0.7407209277153015,0.1206838712096214,0.1153885796666145,293.4388732910156,297.1499938964844,293.1499938964844,0.0017577972030267,-683.7479858398438,292.987060546875,0.5443717837333679,0.050000000745058,0.2290449738502502,290.50054931640625,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5303039550781,1.0,0.1585152298212051,0.9420604705810548,0.9420604705810548,1.0,1.0,-0.5691027641296387,0.2464939802885055,0.3226087987422943,0.0821499526500701,0.0,0.0,0.1245100274682045,25.273860931396484,25.0,-111.73722076416016,-3539.9853515625,34.93885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,302.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.5,18000.0,0.0,0.0,0.0587594546377658,0.0,0.0,0.0,0.0,1.0,0.0050664227455854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891609787940979,0.1247843950986862,-0.0356234237551689,0.0,5.963337753200904e-05,0.0,0.0,4.764003753662109,0.0,0.0,0.0,0.2708942294120788,4.0,0.0,1.0
830040,293.3418884277344,297.1499938964844,293.1499938964844,0.004726352635771,-360.7615356445313,297.0057983398437,0.5443717837333679,0.050000000745058,0.0527308918535709,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.5443717837333679,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097546512261033,-483.1390380859375,301.6924133300781,0.5443717837333679,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737064033746719,-1908.651611328125,304.1462097167969,0.7407209277153015,0.1206838712096214,0.1153885796666145,293.4388732910156,297.1499938964844,293.1499938964844,0.0017577972030267,-683.7479858398438,292.987060546875,0.5443717837333679,0.050000000745058,0.2290449738502502,290.50054931640625,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5303039550781,1.0,0.1585152298212051,0.9420604705810548,0.9420604705810548,1.0,1.0,-0.5691027641296387,0.2464939802885055,0.3226087987422943,0.0821499526500701,0.0,0.0,0.1245100274682045,25.273860931396484,25.0,-111.73722076416016,-3539.9853515625,34.93885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,302.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.5,18000.0,0.0,0.0,0.0587594546377658,0.0,0.0,0.0,0.0,1.0,0.0050664227455854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891609787940979,0.1247843950986862,-0.0356234237551689,0.0,5.963337753200904e-05,0.0,0.0,4.764003753662109,0.0,0.0,0.0,0.2708942294120788,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046446099877357,-349.2109069824219,297.1559143066406,0.5444020628929138,0.050000000745058,0.05273063108325,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.5444020628929138,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094237104058265,-465.8018798828125,301.712890625,0.5444020628929138,0.050000000745058,0.0356632284820079,293.2006530761719,297.1499938964844,293.1499938964844,0.0704374313354492,-1839.4403076171875,304.1528625488281,0.7399477362632751,0.1202863976359367,0.1149872615933418,293.4373779296875,297.1499938964844,293.1499938964844,0.0017371088033542,-664.5526123046875,293.21954345703125,0.5444020628929138,0.050000000745058,0.2290438562631607,290.8424987792969,291.1499938964844,274.8943786621094,272.3641357421875,286.2988586425781,295.001220703125,291.054931640625,1.0,0.1584517210721969,0.9417468309402466,0.9417468309402466,1.0,1.0,-0.5686190128326416,0.2462600767612457,0.3223589360713959,0.0821011960506439,0.0,0.0,0.113923043012619,25.26478385925293,25.0,529.1224975585938,-3794.088623046875,34.88262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.27734375,18000.0,0.0,0.0,0.0590852424502372,0.0,0.0,0.0,0.0,1.0,0.0027844877913594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081615835428237,0.1222246214747428,-0.0140630360692739,0.0,5.996401159791276e-05,0.0,0.0,4.730226039886475,0.0,0.0,0.0,0.2719732820987701,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045333513990044,-336.916259765625,297.3373107910156,0.5444284081459045,0.050000000745058,0.0527304075658321,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5444284081459045,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.009124013595283,-450.7816162109375,301.7447204589844,0.5444284081459045,0.050000000745058,0.035663079470396,293.19970703125,297.1499938964844,293.1499938964844,0.0677077770233154,-1782.6798095703125,304.1572570800781,0.739176869392395,0.1198363900184631,0.1145895272493362,293.437744140625,297.1499938964844,293.1499938964844,0.0016595482593402,-626.3160400390625,293.50390625,0.5444284081459045,0.050000000745058,0.2290428727865219,291.2499084472656,291.1499938964844,274.8968505859375,272.3608093261719,286.3011169433594,295.0019226074219,291.3662109375,1.0,0.1583902090787887,0.9419149160385132,0.9419149160385132,1.0,1.0,-0.568139910697937,0.2460361868143081,0.3221037089824676,0.082062266767025,0.0,0.0,0.0653316676616668,25.25654983520508,25.0,570.0146484375,-3570.147216796875,34.82771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,304.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.484375,18000.0,0.0,0.0,0.0607484616339206,0.0,0.0,0.0,0.0,1.0,0.002693525282666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947820395231247,0.10801662504673,-0.0132345920428633,0.0,6.165196828078479e-05,0.0,0.0,4.1733222007751465,0.0,0.0,0.0,0.2704184055328369,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044233095832169,-326.89581298828125,297.4022216796875,0.5444223880767822,0.050000000745058,0.0527304634451866,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5444223880767822,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088634211570024,-439.5956115722656,301.7017822265625,0.5444223880767822,0.050000000745058,0.035663116723299,293.1988220214844,297.1499938964844,293.1499938964844,0.0655750408768653,-1740.2020263671875,304.1582336425781,0.7372179627418518,0.1187584623694419,0.1136184781789779,293.439697265625,297.1499938964844,293.1499938964844,0.0015494824619963,-580.430908203125,293.609619140625,0.5444223880767822,0.050000000745058,0.229043111205101,291.5018005371094,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.00592041015625,291.5118103027344,1.0,0.1582686603069305,0.9422510862350464,0.9422510862350464,1.0,1.0,-0.5669750571250916,0.2455033063888549,0.3214717507362366,0.0819422379136085,0.0,0.0,0.0,25.25008201599121,25.0,235.5290679931641,-3068.856201171875,34.707523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,302.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.3359375,18000.0,0.0,0.0,0.0638151168823242,0.0,0.0,0.0,0.0,1.0,0.0042175916023552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647106990218162,0.0930649042129516,-0.0283542070537805,0.0,6.476423004642129e-05,0.0,0.0,3.5578598976135254,0.0,0.0,0.0,0.2673507332801819,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044233095832169,-326.89581298828125,297.4022216796875,0.5444223880767822,0.050000000745058,0.0527304634451866,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5444223880767822,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088634211570024,-439.5956115722656,301.7017822265625,0.5444223880767822,0.050000000745058,0.035663116723299,293.1988220214844,297.1499938964844,293.1499938964844,0.0655750408768653,-1740.2020263671875,304.1582336425781,0.7372179627418518,0.1187584623694419,0.1136184781789779,293.439697265625,297.1499938964844,293.1499938964844,0.0015494824619963,-580.430908203125,293.609619140625,0.5444223880767822,0.050000000745058,0.229043111205101,291.5018005371094,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.00592041015625,291.5118103027344,1.0,0.1582686603069305,0.9422510862350464,0.9422510862350464,1.0,1.0,-0.5669750571250916,0.2455033063888549,0.3214717507362366,0.0819422379136085,0.0,0.0,0.0,25.25008201599121,25.0,235.5290679931641,-3068.856201171875,34.707523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,302.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.3359375,18000.0,0.0,0.0,0.0638151168823242,0.0,0.0,0.0,0.0,1.0,0.0042175916023552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647106990218162,0.0930649042129516,-0.0283542070537805,0.0,6.476423004642129e-05,0.0,0.0,3.5578598976135254,0.0,0.0,0.0,0.2673507332801819,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044751199893653,-339.9547119140625,297.0169677734375,0.5443916320800781,0.050000000745058,0.0527307316660881,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.5443916320800781,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091556189581751,-461.2678527832031,301.4916687011719,0.5443916320800781,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0696001425385475,-1827.1285400390625,304.1480712890625,0.7350746989250183,0.1176835894584655,0.1125711128115654,293.43914794921875,297.1499938964844,293.1499938964844,0.0014599037822335,-562.6167602539062,293.0089111328125,0.5443916320800781,0.050000000745058,0.2290442883968353,290.9023132324219,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.00787353515625,290.5464782714844,1.0,0.1581476628780365,0.9425872564315796,0.9425872564315796,1.0,1.0,-0.56572026014328,0.2449336946010589,0.3207865953445434,0.081801638007164,0.0,0.0,0.0459342189133167,25.24778175354004,25.0,-1237.8878173828125,-2991.2333984375,34.58287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,298.5009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17651.447265625,18000.0,0.0,0.0,0.0613741986453533,0.0,0.0,0.0,0.0,1.0,0.0081186033785343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571131259202957,0.1103685423731803,-0.0532554127275943,0.0,6.22870065853931e-05,0.0,0.0,4.121821880340576,0.0,0.0,0.0,0.2691149115562439,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044751199893653,-339.9547119140625,297.0169677734375,0.5443916320800781,0.050000000745058,0.0527307316660881,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.5443916320800781,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091556189581751,-461.2678527832031,301.4916687011719,0.5443916320800781,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0696001425385475,-1827.1285400390625,304.1480712890625,0.7350746989250183,0.1176835894584655,0.1125711128115654,293.43914794921875,297.1499938964844,293.1499938964844,0.0014599037822335,-562.6167602539062,293.0089111328125,0.5443916320800781,0.050000000745058,0.2290442883968353,290.9023132324219,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.00787353515625,290.5464782714844,1.0,0.1581476628780365,0.9425872564315796,0.9425872564315796,1.0,1.0,-0.56572026014328,0.2449336946010589,0.3207865953445434,0.081801638007164,0.0,0.0,0.0459342189133167,25.24778175354004,25.0,-1237.8878173828125,-2991.2333984375,34.58287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,298.5009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17651.447265625,18000.0,0.0,0.0,0.0613741986453533,0.0,0.0,0.0,0.0,1.0,0.0081186033785343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571131259202957,0.1103685423731803,-0.0532554127275943,0.0,6.22870065853931e-05,0.0,0.0,4.121821880340576,0.0,0.0,0.0,0.2691149115562439,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044417618773877,-333.6705322265625,296.99835205078125,0.5444389581680298,0.050000000745058,0.0527303293347358,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.5444389581680298,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.0089014861732721,-448.1576232910156,301.4222106933594,0.5444389581680298,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669794082641601,-1772.80224609375,304.1539306640625,0.7336130738258362,0.1169704496860504,0.1118237227201461,293.4351501464844,297.1499938964844,293.1499938964844,0.0014752581482753,-561.9053344726562,292.9734802246094,0.5444389581680298,0.050000000745058,0.2290425300598144,290.96759033203125,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040283203125,291.162109375,1.0,0.1580335646867752,0.9429253339767456,0.9429253339767456,1.0,1.0,-0.5648199915885925,0.2445131987333297,0.3203068077564239,0.0817327499389648,0.0,0.0,0.1012452915310859,25.2327880859375,25.0,588.168701171875,-3745.968017578125,34.480804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,304.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.224609375,18000.0,0.0,0.0,0.0589230097830295,0.0,0.0,0.0,0.0,1.0,0.0026256821583956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062369644641876,0.1188573762774467,-0.0126204090192914,0.0,5.97993639530614e-05,0.0,0.0,4.603081226348877,0.0,0.0,0.0,0.2716993391513824,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044417618773877,-333.6705322265625,296.99835205078125,0.5444389581680298,0.050000000745058,0.0527303293347358,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.5444389581680298,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.0089014861732721,-448.1576232910156,301.4222106933594,0.5444389581680298,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669794082641601,-1772.80224609375,304.1539306640625,0.7336130738258362,0.1169704496860504,0.1118237227201461,293.4351501464844,297.1499938964844,293.1499938964844,0.0014752581482753,-561.9053344726562,292.9734802246094,0.5444389581680298,0.050000000745058,0.2290425300598144,290.96759033203125,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040283203125,291.162109375,1.0,0.1580335646867752,0.9429253339767456,0.9429253339767456,1.0,1.0,-0.5648199915885925,0.2445131987333297,0.3203068077564239,0.0817327499389648,0.0,0.0,0.1012452915310859,25.2327880859375,25.0,588.168701171875,-3745.968017578125,34.480804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38140869140625,304.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.224609375,18000.0,0.0,0.0,0.0589230097830295,0.0,0.0,0.0,0.0,1.0,0.0026256821583956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062369644641876,0.1188573762774467,-0.0126204090192914,0.0,5.97993639530614e-05,0.0,0.0,4.603081226348877,0.0,0.0,0.0,0.2716993391513824,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042859613895416,-317.66424560546875,297.2057189941406,0.5444634556770325,0.050000000745058,0.0527301207184791,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546813964844,0.5444634556770325,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.0085229752585291,-429.2560424804688,301.43798828125,0.5444634556770325,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635783523321151,-1703.6865234375,304.1579895019531,0.7320788502693176,0.1160898208618164,0.111054740846157,293.4367370605469,297.1499938964844,293.1499938964844,0.0013451991835609,-504.2973327636719,293.2995910644531,0.5444634556770325,0.050000000745058,0.2290416359901428,291.47076416015625,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.5009765625,1.0,0.1579258143901825,0.9432634115219116,0.9432634115219116,1.0,1.0,-0.5638955235481262,0.2440833747386932,0.319812148809433,0.0816570594906807,0.0,0.0,0.0159533321857452,25.222118377685547,25.0,359.3329772949219,-3259.02880859375,34.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,303.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.447265625,18000.0,0.0,0.0,0.0623531676828861,0.0,0.0,0.0,0.0,1.0,0.0035079675726592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764869749546051,0.0976706594228744,-0.021183680742979,0.0,6.328053859760985e-05,0.0,0.0,3.745148181915283,0.0,0.0,0.0,0.268654465675354,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042859613895416,-317.66424560546875,297.2057189941406,0.5444634556770325,0.050000000745058,0.0527301207184791,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546813964844,0.5444634556770325,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.0085229752585291,-429.2560424804688,301.43798828125,0.5444634556770325,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635783523321151,-1703.6865234375,304.1579895019531,0.7320788502693176,0.1160898208618164,0.111054740846157,293.4367370605469,297.1499938964844,293.1499938964844,0.0013451991835609,-504.2973327636719,293.2995910644531,0.5444634556770325,0.050000000745058,0.2290416359901428,291.47076416015625,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.5009765625,1.0,0.1579258143901825,0.9432634115219116,0.9432634115219116,1.0,1.0,-0.5638955235481262,0.2440833747386932,0.319812148809433,0.0816570594906807,0.0,0.0,0.0159533321857452,25.222118377685547,25.0,359.3329772949219,-3259.02880859375,34.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0236511230469,303.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.447265625,18000.0,0.0,0.0,0.0623531676828861,0.0,0.0,0.0,0.0,1.0,0.0035079675726592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764869749546051,0.0976706594228744,-0.021183680742979,0.0,6.328053859760985e-05,0.0,0.0,3.745148181915283,0.0,0.0,0.0,0.268654465675354,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042500467970967,-314.7984619140625,297.1964111328125,0.544450581073761,0.050000000745058,0.0527302324771881,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.510009765625,0.544450581073761,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084420274943113,-426.1426086425781,301.4014892578125,0.544450581073761,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629804283380508,-1692.3349609375,304.1576232910156,0.7311221361160278,0.1155856847763061,0.1105910241603851,293.4376220703125,297.1499938964844,293.1499938964844,0.0013009692775085,-487.1454162597656,293.28643798828125,0.544450581073761,0.050000000745058,0.229042112827301,291.5145568847656,291.1499938964844,274.9080505371094,272.3323974609375,286.3146667480469,295.0084228515625,291.5190124511719,1.0,0.1578720808029174,0.94343239068985,0.94343239068985,1.0,1.0,-0.5633399486541748,0.2438302636146545,0.3195096850395202,0.08159801363945,0.0,0.0,0.0,25.22100067138672,25.0,152.98646545410156,-2394.7080078125,34.32577133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,301.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18203.5,18000.0,0.0,0.0,0.0637105256319046,0.0,0.0,0.0,0.0,1.0,0.0062300148420035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.03397873416543,0.0773892626166343,-0.0434105284512043,0.0,6.465808837674558e-05,0.0,0.0,2.9397220611572266,0.0,0.0,0.0,0.2648541927337646,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042407703585922,-316.7470092773437,297.0927734375,0.5444333553314209,0.050000000745058,0.0527303852140903,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.5444333553314209,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084834611043334,-431.01263427734375,301.3270568847656,0.5444333553314209,0.050000000745058,0.0356630608439445,293.1936340332031,297.1499938964844,293.1499938964844,0.0639611184597015,-1713.7645263671875,304.1543273925781,0.7301297187805176,0.1150847449898719,0.1101132184267044,293.43798828125,297.1499938964844,293.1499938964844,0.0012398456456139,-468.0910339355469,293.1252136230469,0.5444333553314209,0.050000000745058,0.2290427684783935,291.385009765625,291.1499938964844,274.9076538085937,272.3294677734375,286.3154296875,295.0096435546875,291.1521301269531,1.0,0.15781831741333,0.9440386295318604,0.9440386295318604,1.0,1.0,-0.562767744064331,0.243578165769577,0.3191896080970764,0.0815415009856224,0.0,0.0,0.0,25.22058868408203,25.0,-1034.515380859375,-0.0,34.26993179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,299.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18104.78125,18000.0,0.0,0.0,0.0636352226138114,0.0,0.0,0.0,0.0,1.0,0.0109343314543366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002007341390708,0.0646690651774406,-0.0644683316349983,0.0,6.45816617179662e-05,0.0,0.0,2.413267135620117,0.0,0.0,0.0,0.2624785006046295,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043579298071563,-332.12603759765625,296.6159973144531,0.5444497466087341,0.050000000745058,0.0527302473783493,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5444497466087341,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087233940139412,-448.4017639160156,301.06988525390625,0.5444497466087341,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670847967267036,-1780.113525390625,304.1488952636719,0.7285752296447754,0.1143863350152969,0.1093460544943809,293.4329833984375,297.1499938964844,293.1499938964844,0.0012769396416842,-492.7717895507813,292.3718566894531,0.5444497466087341,0.050000000745058,0.2290421724319458,290.6167297363281,291.1499938964844,274.9056091308594,272.32379150390625,286.3126220703125,295.0057678222656,290.8283386230469,1.0,0.1577144116163253,0.9452510476112366,0.9452510476112366,1.0,1.0,-0.5618458986282349,0.2431697398424148,0.3186761438846588,0.0814711824059486,0.0,0.0,0.130666434764862,25.211400985717773,25.0,348.07159423828125,-3740.968505859375,34.17195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,304.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17859.69140625,18000.0,0.0,0.0,0.0575874000787735,0.0,0.0,0.0,0.0,1.0,0.0035549823660403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049916669726371,0.1266509443521499,-0.021659281104803,0.0,5.844389306730591e-05,0.0,0.0,4.881678581237793,0.0,0.0,0.0,0.2720345258712768,4.0,0.0,1.0
