time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043579298071563,-332.12603759765625,296.6159973144531,0.5444497466087341,0.050000000745058,0.0527302473783493,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5971069335937,0.5444497466087341,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087233940139412,-448.4017639160156,301.06988525390625,0.5444497466087341,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670847967267036,-1780.113525390625,304.1488952636719,0.7285752296447754,0.1143863350152969,0.1093460544943809,293.4329833984375,297.1499938964844,293.1499938964844,0.0012769396416842,-492.7717895507813,292.3718566894531,0.5444497466087341,0.050000000745058,0.2290421724319458,290.6167297363281,291.1499938964844,274.9056091308594,272.32379150390625,286.3126220703125,295.0057678222656,290.8283386230469,1.0,0.1577144116163253,0.9452510476112366,0.9452510476112366,1.0,1.0,-0.5618458986282349,0.2431697398424148,0.3186761438846588,0.0814711824059486,0.0,0.0,0.130666434764862,25.211400985717773,25.0,348.07159423828125,-3740.968505859375,34.17195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,304.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17859.69140625,18000.0,0.0,0.0,0.0575874000787735,0.0,0.0,0.0,0.0,1.0,0.0035549823660403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049916669726371,0.1266509443521499,-0.021659281104803,0.0,5.844389306730591e-05,0.0,0.0,4.881678581237793,0.0,0.0,0.0,0.2720345258712768,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041657569818198,-310.0699768066406,296.98114013671875,0.5445054769515991,0.050000000745058,0.0527297705411911,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.5445054769515991,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082228798419237,-420.48529052734375,301.15838623046875,0.5445054769515991,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620994605123996,-1677.5948486328125,304.1571960449219,0.7274558544158936,0.1137326285243034,0.1087744534015655,293.4332580566406,297.1499938964844,293.1499938964844,0.0011499832617118,-432.2145080566406,292.94097900390625,0.5445054769515991,0.050000000745058,0.2290401011705398,291.38189697265625,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057373046875,291.4537658691406,1.0,0.1576191782951355,0.946463406085968,0.946463406085968,1.0,1.0,-0.5611560344696045,0.2428600341081619,0.3182960450649261,0.0814444944262504,0.0,0.0,0.041082739830017,25.19620513916016,25.0,495.4870300292969,-3405.201171875,34.09081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.060878463089466,0.0,0.0,0.0,0.0,1.0,0.0030410138424485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857725292444229,0.1022883653640747,-0.016515839844942,0.0,6.178390322020277e-05,0.0,0.0,3.939074039459229,0.0,0.0,0.0,0.2695395648479461,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041657569818198,-310.0699768066406,296.98114013671875,0.5445054769515991,0.050000000745058,0.0527297705411911,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.5445054769515991,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082228798419237,-420.48529052734375,301.15838623046875,0.5445054769515991,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620994605123996,-1677.5948486328125,304.1571960449219,0.7274558544158936,0.1137326285243034,0.1087744534015655,293.4332580566406,297.1499938964844,293.1499938964844,0.0011499832617118,-432.2145080566406,292.94097900390625,0.5445054769515991,0.050000000745058,0.2290401011705398,291.38189697265625,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057373046875,291.4537658691406,1.0,0.1576191782951355,0.946463406085968,0.946463406085968,1.0,1.0,-0.5611560344696045,0.2428600341081619,0.3182960450649261,0.0814444944262504,0.0,0.0,0.041082739830017,25.19620513916016,25.0,495.4870300292969,-3405.201171875,34.09081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,303.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.060878463089466,0.0,0.0,0.0,0.0,1.0,0.0030410138424485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857725292444229,0.1022883653640747,-0.016515839844942,0.0,6.178390322020277e-05,0.0,0.0,3.939074039459229,0.0,0.0,0.0,0.2695395648479461,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.004085621330887,-303.3233947753906,296.9933776855469,0.5444892644882202,0.050000000745058,0.0527299121022224,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444892644882202,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080482782796025,-413.05224609375,301.0986022949219,0.5444892644882202,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607997477054595,-1652.678955078125,304.1568603515625,0.7258028388023376,0.1128595694899559,0.1079844608902931,293.4350280761719,297.1499938964844,293.1499938964844,0.0010544948745518,-394.8916320800781,292.9612731933594,0.5444892644882202,0.050000000745058,0.22904072701931,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.008544921875,291.5001220703125,1.0,0.1575253009796142,0.945930540561676,0.945930540561676,1.0,1.0,-0.5602092146873474,0.2424167096614837,0.3177925050258636,0.0813266560435295,0.0,0.0,0.0,25.19310569763184,25.0,-77.25480651855469,-1179.539306640625,33.996585845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.9453125,18000.0,0.0,0.0,0.0637054666876792,0.0,0.0,0.0,0.0,1.0,0.0082983747124671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111016705632209,0.0656573697924614,-0.0545556992292404,0.0,6.465295155066997e-05,0.0,0.0,2.47449254989624,0.0,0.0,0.0,0.2632560133934021,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.004085621330887,-303.3233947753906,296.9933776855469,0.5444892644882202,0.050000000745058,0.0527299121022224,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444892644882202,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080482782796025,-413.05224609375,301.0986022949219,0.5444892644882202,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607997477054595,-1652.678955078125,304.1568603515625,0.7258028388023376,0.1128595694899559,0.1079844608902931,293.4350280761719,297.1499938964844,293.1499938964844,0.0010544948745518,-394.8916320800781,292.9612731933594,0.5444892644882202,0.050000000745058,0.22904072701931,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.008544921875,291.5001220703125,1.0,0.1575253009796142,0.945930540561676,0.945930540561676,1.0,1.0,-0.5602092146873474,0.2424167096614837,0.3177925050258636,0.0813266560435295,0.0,0.0,0.0,25.19310569763184,25.0,-77.25480651855469,-1179.539306640625,33.996585845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.9453125,18000.0,0.0,0.0,0.0637054666876792,0.0,0.0,0.0,0.0,1.0,0.0082983747124671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111016705632209,0.0656573697924614,-0.0545556992292404,0.0,6.465295155066997e-05,0.0,0.0,2.47449254989624,0.0,0.0,0.0,0.2632560133934021,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042115654796361,-324.49285888671875,296.37469482421875,0.5444753766059875,0.050000000745058,0.0527300350368022,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011657714844,0.5444753766059875,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084451399743556,-443.14263916015625,300.7652282714844,0.5444753766059875,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666630119085311,-1776.001953125,304.1447448730469,0.724168598651886,0.1121207922697067,0.1072087287902832,293.4317626953125,297.1499938964844,293.1499938964844,0.0010098651982843,-393.1340637207031,291.9873962402344,0.5444753766059875,0.050000000745058,0.2290412485599517,290.5263671875,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4545288085937,1.0,0.1574323624372482,0.945397675037384,0.945397675037384,1.0,1.0,-0.559279203414917,0.2419836968183517,0.317295491695404,0.0812019482254982,0.0,0.0,0.1128626391291618,25.18955421447754,25.0,-299.9715270996094,-3428.1875,33.90372848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063781738281,301.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.71484375,18000.0,0.0,0.0,0.05775972828269,0.0,0.0,0.0,0.0,1.0,0.0057594133540987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833595842123031,0.1236649230122566,-0.0403053387999534,0.0,5.861878162249923e-05,0.0,0.0,4.7063822746276855,0.0,0.0,0.0,0.2704092860221863,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042115654796361,-324.49285888671875,296.37469482421875,0.5444753766059875,0.050000000745058,0.0527300350368022,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011657714844,0.5444753766059875,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084451399743556,-443.14263916015625,300.7652282714844,0.5444753766059875,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666630119085311,-1776.001953125,304.1447448730469,0.724168598651886,0.1121207922697067,0.1072087287902832,293.4317626953125,297.1499938964844,293.1499938964844,0.0010098651982843,-393.1340637207031,291.9873962402344,0.5444753766059875,0.050000000745058,0.2290412485599517,290.5263671875,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4545288085937,1.0,0.1574323624372482,0.945397675037384,0.945397675037384,1.0,1.0,-0.559279203414917,0.2419836968183517,0.317295491695404,0.0812019482254982,0.0,0.0,0.1128626391291618,25.18955421447754,25.0,-299.9715270996094,-3428.1875,33.90372848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063781738281,301.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.71484375,18000.0,0.0,0.0,0.05775972828269,0.0,0.0,0.0,0.0,1.0,0.0057594133540987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833595842123031,0.1236649230122566,-0.0403053387999534,0.0,5.861878162249923e-05,0.0,0.0,4.7063822746276855,0.0,0.0,0.0,0.2704092860221863,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041717216372489,-317.0726013183594,296.4783630371094,0.544508695602417,0.050000000745058,0.0527297519147396,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7072448730469,0.544508695602417,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082359202206134,-429.8482971191406,300.77984619140625,0.544508695602417,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640971586108207,-1722.496826171875,304.15045166015625,0.7237119078636169,0.1119175776839256,0.1069749370217323,293.4294738769531,297.1499938964844,293.1499938964844,0.0010289552155882,-394.9271545410156,292.1439819335937,0.544508695602417,0.050000000745058,0.2290400266647339,290.7510986328125,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038452148437,290.97589111328125,1.0,0.1573891192674636,0.945131242275238,0.945131242275238,1.0,1.0,-0.5589962601661682,0.2418446391820907,0.3171516060829162,0.0811743512749672,0.0,0.0,0.1216054111719131,25.18119239807129,25.0,488.13616943359375,-3770.8193359375,33.868595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,304.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17904.880859375,18000.0,0.0,0.0,0.0576723180711269,0.0,0.0,0.0,0.0,1.0,0.0030373705085366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082047894597053,0.1246791183948516,-0.0164743326604366,0.0,5.85300731472671e-05,0.0,0.0,4.820866584777832,0.0,0.0,0.0,0.2721305787563324,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040683741681277,-304.958984375,296.7035827636719,0.5445446968078613,0.050000000745058,0.0527294427156448,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5445446968078613,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079756481572985,-414.4236755371094,300.8486022949219,0.5445446968078613,0.050000000745058,0.0356624238193035,293.18524169921875,297.1499938964844,293.1499938964844,0.0613651201128959,-1666.4466552734375,304.1552734375,0.7233150601387024,0.1116745993494987,0.1067688688635826,293.429443359375,297.1499938964844,293.1499938964844,0.0009642274817451,-364.4947509765625,292.4943542480469,0.5445446968078613,0.050000000745058,0.2290386855602264,291.1957702636719,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.003173828125,291.3343811035156,1.0,0.1573481410741806,0.9453031420707704,0.9453031420707704,1.0,1.0,-0.5587464570999146,0.2417275160551071,0.3170189559459686,0.0811590328812599,0.0,0.0,0.0731084495782852,25.17254447937012,25.0,602.02294921875,-3591.301513671875,33.83638381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333374023437,304.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1953125,18000.0,0.0,0.0,0.0594008266925811,0.0,0.0,0.0,0.0,1.0,0.0026514255441725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977389812469482,0.1105957776308059,-0.0128567963838577,0.0,6.0284284700173885e-05,0.0,0.0,4.277271747589111,0.0,0.0,0.0,0.2707600891590118,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039584408514201,-294.3310852050781,296.820068359375,0.5445535778999329,0.050000000745058,0.0527293682098388,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5445535778999329,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077319433912634,-401.9669189453125,300.8367919921875,0.5445535778999329,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059265736490488,-1624.900146484375,304.1568298339844,0.7220528721809387,0.1109768003225326,0.106168545782566,293.43121337890625,297.1499938964844,293.1499938964844,0.0008562763687223,-320.6604309082031,292.6759948730469,0.5445535778999329,0.050000000745058,0.2290383577346801,291.507568359375,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.5221862792969,1.0,0.1572677493095398,0.9456469416618348,0.9456469416618348,1.0,1.0,-0.5580254793167114,0.2414056807756424,0.3166197836399078,0.0810746401548385,0.0,0.0,0.0,25.16588020324707,25.0,270.8020324707031,-3145.62841796875,33.76089859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,302.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.333984375,18000.0,0.0,0.0,0.062806449830532,0.0,0.0,0.0,0.0,1.0,0.0039074830710887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704687237739563,0.0957142263650894,-0.0252455007284879,0.0,6.37405610177666e-05,0.0,0.0,3.659797191619873,0.0,0.0,0.0,0.2681301236152649,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039584408514201,-294.3310852050781,296.820068359375,0.5445535778999329,0.050000000745058,0.0527293682098388,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5445535778999329,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077319433912634,-401.9669189453125,300.8367919921875,0.5445535778999329,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059265736490488,-1624.900146484375,304.1568298339844,0.7220528721809387,0.1109768003225326,0.106168545782566,293.43121337890625,297.1499938964844,293.1499938964844,0.0008562763687223,-320.6604309082031,292.6759948730469,0.5445535778999329,0.050000000745058,0.2290383577346801,291.507568359375,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.5221862792969,1.0,0.1572677493095398,0.9456469416618348,0.9456469416618348,1.0,1.0,-0.5580254793167114,0.2414056807756424,0.3166197836399078,0.0810746401548385,0.0,0.0,0.0,25.16588020324707,25.0,270.8020324707031,-3145.62841796875,33.76089859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,302.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.333984375,18000.0,0.0,0.0,0.062806449830532,0.0,0.0,0.0,0.0,1.0,0.0039074830710887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704687237739563,0.0957142263650894,-0.0252455007284879,0.0,6.37405610177666e-05,0.0,0.0,3.659797191619873,0.0,0.0,0.0,0.2681301236152649,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039782193489372,-303.05206298828125,296.4750061035156,0.5445261597633362,0.050000000745058,0.0527296066284179,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5445261597633362,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078888330608606,-417.60888671875,300.61285400390625,0.5445261597633362,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626796707510948,-1696.7965087890625,304.148193359375,0.7204902768135071,0.1102405562996864,0.1054512187838554,293.43084716796875,297.1499938964844,293.1499938964844,0.0007400892791338,-284.00830078125,292.1322021484375,0.5445261597633362,0.050000000745058,0.2290394008159637,291.01593017578125,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.00567626953125,290.6531982421875,1.0,0.157187134027481,0.9459907412528992,0.9459907412528992,1.0,1.0,-0.557166576385498,0.2410321086645126,0.3161344528198242,0.0809485018253326,0.0,0.0,0.0276697557419538,25.16512107849121,25.0,-1391.7803955078125,-1842.9058837890625,33.67792510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,298.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.765625,18000.0,0.0,0.0,0.0615038499236106,0.0,0.0,0.0,0.0,1.0,0.0108888801187276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198943745344877,0.0839326977729797,-0.0640383288264274,0.0,6.241859227884561e-05,0.0,0.0,3.1117217540740967,0.0,0.0,0.0,0.2657885253429413,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039782193489372,-303.05206298828125,296.4750061035156,0.5445261597633362,0.050000000745058,0.0527296066284179,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.5445261597633362,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078888330608606,-417.60888671875,300.61285400390625,0.5445261597633362,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626796707510948,-1696.7965087890625,304.148193359375,0.7204902768135071,0.1102405562996864,0.1054512187838554,293.43084716796875,297.1499938964844,293.1499938964844,0.0007400892791338,-284.00830078125,292.1322021484375,0.5445261597633362,0.050000000745058,0.2290394008159637,291.01593017578125,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.00567626953125,290.6531982421875,1.0,0.157187134027481,0.9459907412528992,0.9459907412528992,1.0,1.0,-0.557166576385498,0.2410321086645126,0.3161344528198242,0.0809485018253326,0.0,0.0,0.0276697557419538,25.16512107849121,25.0,-1391.7803955078125,-1842.9058837890625,33.67792510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,298.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.765625,18000.0,0.0,0.0,0.0615038499236106,0.0,0.0,0.0,0.0,1.0,0.0108888801187276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198943745344877,0.0839326977729797,-0.0640383288264274,0.0,6.241859227884561e-05,0.0,0.0,3.1117217540740967,0.0,0.0,0.0,0.2657885253429413,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039945971220731,-302.84100341796875,296.35174560546875,0.5445784330368042,0.050000000745058,0.0527291633188724,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.5445784330368042,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077863163314759,-411.99615478515625,300.4938659667969,0.5445784330368042,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616021789610385,-1674.8616943359375,304.151611328125,0.7196478247642517,0.1099003180861473,0.1050357818603515,293.4256591796875,297.1499938964844,293.1499938964844,0.0007817574078217,-298.6175842285156,291.92596435546875,0.5445784330368042,0.050000000745058,0.2290374636650085,290.8830871582031,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9994812011719,291.0949401855469,1.0,0.1571125984191894,0.9463345408439636,0.9463345408439636,1.0,1.0,-0.5566642880439758,0.2408097833395004,0.3158544600009918,0.0808913111686706,0.0,0.0,0.1102286055684089,25.15133285522461,25.0,568.120849609375,-3755.7177734375,33.616844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.537109375,18000.0,0.0,0.0,0.0580377243459224,0.0,0.0,0.0,0.0,1.0,0.0027241511270403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080183386802673,0.1215304434299469,-0.0135121056810021,0.0,5.89009141549468e-05,0.0,0.0,4.7064619064331055,0.0,0.0,0.0,0.2719594538211822,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039945971220731,-302.84100341796875,296.35174560546875,0.5445784330368042,0.050000000745058,0.0527291633188724,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.5445784330368042,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077863163314759,-411.99615478515625,300.4938659667969,0.5445784330368042,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616021789610385,-1674.8616943359375,304.151611328125,0.7196478247642517,0.1099003180861473,0.1050357818603515,293.4256591796875,297.1499938964844,293.1499938964844,0.0007817574078217,-298.6175842285156,291.92596435546875,0.5445784330368042,0.050000000745058,0.2290374636650085,290.8830871582031,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9994812011719,291.0949401855469,1.0,0.1571125984191894,0.9463345408439636,0.9463345408439636,1.0,1.0,-0.5566642880439758,0.2408097833395004,0.3158544600009918,0.0808913111686706,0.0,0.0,0.1102286055684089,25.15133285522461,25.0,568.120849609375,-3755.7177734375,33.616844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.537109375,18000.0,0.0,0.0,0.0580377243459224,0.0,0.0,0.0,0.0,1.0,0.0027241511270403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080183386802673,0.1215304434299469,-0.0135121056810021,0.0,5.89009141549468e-05,0.0,0.0,4.7064619064331055,0.0,0.0,0.0,0.2719594538211822,4.0,0.0,1.0
831780,293.3214111328125,297.1499938964844,293.1499938964844,0.0038439526688307,-286.5896301269531,296.6296691894531,0.5446233153343201,0.050000000745058,0.0527287796139717,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.5446233153343201,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449218809604,-392.0499877929688,300.562744140625,0.5446233153343201,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.058218777179718,-1606.599853515625,304.1564025878906,0.718865156173706,0.109424851834774,0.1046541854739189,293.4267883300781,297.1499938964844,293.1499938964844,0.0006624106317758,-248.42144775390625,292.3578796386719,0.5446233153343201,0.050000000745058,0.2290357947349548,291.456298828125,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.99969482421875,291.4954528808594,1.0,0.1570452451705932,0.946678340435028,0.946678340435028,1.0,1.0,-0.5562032461166382,0.2406034767627716,0.3155997693538666,0.0808453932404518,0.0,0.0,0.0219004154205322,25.139385223388672,25.0,395.5073547363281,-3280.07373046875,33.561500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,303.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.873046875,18000.0,0.0,0.0,0.0616910420358181,0.0,0.0,0.0,0.0,1.0,0.0033825025893747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786250159144401,0.0985364094376564,-0.0199113935232162,0.0,6.260856753215194e-05,0.0,0.0,3.782377004623413,0.0,0.0,0.0,0.2688504755496979,4.0,0.0,1.0
831840,293.3214111328125,297.1499938964844,293.1499938964844,0.0038439526688307,-286.5896301269531,296.6296691894531,0.5446233153343201,0.050000000745058,0.0527287796139717,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.5446233153343201,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449218809604,-392.0499877929688,300.562744140625,0.5446233153343201,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.058218777179718,-1606.599853515625,304.1564025878906,0.718865156173706,0.109424851834774,0.1046541854739189,293.4267883300781,297.1499938964844,293.1499938964844,0.0006624106317758,-248.42144775390625,292.3578796386719,0.5446233153343201,0.050000000745058,0.2290357947349548,291.456298828125,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.99969482421875,291.4954528808594,1.0,0.1570452451705932,0.946678340435028,0.946678340435028,1.0,1.0,-0.5562032461166382,0.2406034767627716,0.3155997693538666,0.0808453932404518,0.0,0.0,0.0219004154205322,25.139385223388672,25.0,395.5073547363281,-3280.07373046875,33.561500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,303.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.873046875,18000.0,0.0,0.0,0.0616910420358181,0.0,0.0,0.0,0.0,1.0,0.0033825025893747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786250159144401,0.0985364094376564,-0.0199113935232162,0.0,6.260856753215194e-05,0.0,0.0,3.782377004623413,0.0,0.0,0.0,0.2688504755496979,4.0,0.0,1.0
831900,293.32196044921875,297.1499938964844,293.1499938964844,0.0038092215545475,-283.64794921875,296.63348388671875,0.5446169376373291,0.050000000745058,0.0527288354933261,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5446169376373291,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073698433116078,-388.6143798828125,300.53253173828125,0.5446169376373291,0.050000000745058,0.0356620140373706,293.1792907714844,297.1499938964844,293.1499938964844,0.0577060505747795,-1596.858642578125,304.1561584472656,0.71824049949646,0.1091073751449585,0.1043716892600059,293.4276428222656,297.1499938964844,293.1499938964844,0.0006187596009112,-231.6817626953125,292.362548828125,0.5446169376373291,0.050000000745058,0.2290360480546951,291.5138854980469,291.1499938964844,274.8041687011719,272.28155517578125,286.2713623046875,295.0004272460937,291.5234680175781,1.0,0.1570117026567459,0.9468502402305604,0.9468502402305604,1.0,1.0,-0.555864691734314,0.2404553145170211,0.315409392118454,0.0807997211813926,0.0,0.0,0.0,25.13824844360352,25.0,221.8022003173828,-2831.44677734375,33.52811813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,302.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.583984375,18000.0,0.0,0.0,0.0632243603467941,0.0,0.0,0.0,0.0,1.0,0.004925503861159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525936409831047,0.0872488170862197,-0.0346551798284053,0.0,6.416469113901258e-05,0.0,0.0,3.329152107238769,0.0,0.0,0.0,0.2662823796272278,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037890318781137,-283.46728515625,296.5693054199219,0.5446041822433472,0.050000000745058,0.0527289472520351,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47076416015625,0.5446041822433472,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073552629910409,-389.8067626953125,300.4691772460937,0.5446041822433472,0.050000000745058,0.0356620885431766,293.1790466308594,297.1499938964844,293.1499938964844,0.0581627301871776,-1606.9041748046875,304.1541442871094,0.7175562381744385,0.1087845042347908,0.1040668934583664,293.4281005859375,297.1499938964844,293.1499938964844,0.0005604725447483,-210.792724609375,292.260009765625,0.5446041822433472,0.050000000745058,0.2290365248918533,291.45556640625,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,295.0007629394531,291.29412841796875,1.0,0.1569780111312866,0.947289228439331,0.947289228439331,1.0,1.0,-0.5554998517036438,0.2403005361557006,0.3151992857456207,0.0807527527213096,0.0,0.0,0.0,25.138181686401367,25.0,-808.0740356445312,-9.526983922114596e-05,33.493263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,298.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.5546875,18000.0,0.0,0.0,0.0637029707431793,0.0,0.0,0.0,0.0,1.0,0.0104174520820379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005491519696079,0.0634377896785736,-0.0628886371850967,0.0,6.465041224146262e-05,0.0,0.0,2.3708558082580566,0.0,0.0,0.0,0.2625297605991363,4.0,0.0,1.0
832020,293.3160095214844,297.1499938964844,293.1499938964844,0.0039173681288957,-301.52752685546875,295.971923828125,0.5446208119392395,0.050000000745058,0.0527288056910038,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379943847656,0.5446208119392395,0.050000000745058,0.0482834540307521,293.40643310546875,297.1499938964844,293.1499938964844,0.0076202652417123,-411.7506713867188,300.1124267578125,0.5446208119392395,0.050000000745058,0.0356619954109191,293.1772155761719,297.1499938964844,293.1499938964844,0.0626940205693245,-1700.5694580078125,304.1461181640625,0.7165632247924805,0.1084151715040206,0.1036114692687988,293.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250305175781,0.5446208119392395,0.050000000745058,0.2290359139442443,290.5312194824219,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.99542236328125,290.7024230957031,1.0,0.1569132804870605,0.9481671452522278,0.9481671452522278,1.0,1.0,-0.5549520254135132,0.2400674372911453,0.314884603023529,0.0806971937417984,0.0,0.0,0.1342515051364898,25.131134033203125,25.0,205.80372619628903,-3669.100341796875,33.434425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,303.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.767578125,18000.0,0.0,0.0,0.0573470965027809,0.0,0.0,0.0,0.0,1.0,0.0040715686045587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004882454872131,0.1273670345544815,-0.0268787983804941,0.0,5.820001024403609e-05,0.0,0.0,4.894382953643799,0.0,0.0,0.0,0.2718028724193573,4.0,0.0,1.0
832080,293.3160095214844,297.1499938964844,293.1499938964844,0.0039173681288957,-301.52752685546875,295.971923828125,0.5446208119392395,0.050000000745058,0.0527288056910038,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379943847656,0.5446208119392395,0.050000000745058,0.0482834540307521,293.40643310546875,297.1499938964844,293.1499938964844,0.0076202652417123,-411.7506713867188,300.1124267578125,0.5446208119392395,0.050000000745058,0.0356619954109191,293.1772155761719,297.1499938964844,293.1499938964844,0.0626940205693245,-1700.5694580078125,304.1461181640625,0.7165632247924805,0.1084151715040206,0.1036114692687988,293.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250305175781,0.5446208119392395,0.050000000745058,0.2290359139442443,290.5312194824219,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.99542236328125,290.7024230957031,1.0,0.1569132804870605,0.9481671452522278,0.9481671452522278,1.0,1.0,-0.5549520254135132,0.2400674372911453,0.314884603023529,0.0806971937417984,0.0,0.0,0.1342515051364898,25.131134033203125,25.0,205.80372619628903,-3669.100341796875,33.434425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,303.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.767578125,18000.0,0.0,0.0,0.0573470965027809,0.0,0.0,0.0,0.0,1.0,0.0040715686045587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004882454872131,0.1273670345544815,-0.0268787983804941,0.0,5.820001024403609e-05,0.0,0.0,4.894382953643799,0.0,0.0,0.0,0.2718028724193573,4.0,0.0,1.0
832140,293.3148803710937,297.1499938964844,293.1499938964844,0.0037485135253518,-280.8188781738281,296.3970031738281,0.5446927547454834,0.050000000745058,0.0527281910181045,294.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29034423828125,0.5446927547454834,0.050000000745058,0.0482828915119171,293.4060974121094,297.1499938964844,293.1499938964844,0.0071969171985983,-384.11627197265625,300.2626342773437,0.5446927547454834,0.050000000745058,0.0356615781784057,293.17510986328125,297.1499938964844,293.1499938964844,0.0577821061015129,-1600.2197265625,304.1552734375,0.7161744236946106,0.1081559285521507,0.1034033447504043,293.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.26275634765625,0.5446927547454834,0.050000000745058,0.2290332466363906,291.3275756835937,291.1499938964844,274.75,272.2604675292969,286.2433776855469,294.9924621582031,291.4187316894531,1.0,0.1568573564291,0.9490450620651244,0.9490450620651244,1.0,1.0,-0.5546972751617432,0.2399555295705795,0.3147417604923248,0.0807047933340072,0.0,0.0,0.0529906265437603,25.115503311157227,25.0,534.3911743164062,-3464.347900390625,33.39542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,304.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.63671875,18000.0,0.0,0.0,0.0605246163904666,0.0,0.0,0.0,0.0,1.0,0.0028337449766695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900735557079315,0.1046040505170822,-0.0145304994657635,0.0,6.142479105619714e-05,0.0,0.0,4.035202980041504,0.0,0.0,0.0,0.2699421346187591,4.0,0.0,1.0
832200,293.3148803710937,297.1499938964844,293.1499938964844,0.0037485135253518,-280.8188781738281,296.3970031738281,0.5446927547454834,0.050000000745058,0.0527281910181045,294.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29034423828125,0.5446927547454834,0.050000000745058,0.0482828915119171,293.4060974121094,297.1499938964844,293.1499938964844,0.0071969171985983,-384.11627197265625,300.2626342773437,0.5446927547454834,0.050000000745058,0.0356615781784057,293.17510986328125,297.1499938964844,293.1499938964844,0.0577821061015129,-1600.2197265625,304.1552734375,0.7161744236946106,0.1081559285521507,0.1034033447504043,293.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.26275634765625,0.5446927547454834,0.050000000745058,0.2290332466363906,291.3275756835937,291.1499938964844,274.75,272.2604675292969,286.2433776855469,294.9924621582031,291.4187316894531,1.0,0.1568573564291,0.9490450620651244,0.9490450620651244,1.0,1.0,-0.5546972751617432,0.2399555295705795,0.3147417604923248,0.0807047933340072,0.0,0.0,0.0529906265437603,25.115503311157227,25.0,534.3911743164062,-3464.347900390625,33.39542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,304.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.63671875,18000.0,0.0,0.0,0.0605246163904666,0.0,0.0,0.0,0.0,1.0,0.0028337449766695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900735557079315,0.1046040505170822,-0.0145304994657635,0.0,6.142479105619714e-05,0.0,0.0,4.035202980041504,0.0,0.0,0.0,0.2699421346187591,4.0,0.0,1.0
832260,293.3161315917969,297.1499938964844,293.1499938964844,0.0036683834623545,-273.5388488769531,296.4506530761719,0.5446887612342834,0.050000000745058,0.0527282282710075,294.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5094299316406,0.5446887612342834,0.050000000745058,0.0482829250395298,293.40850830078125,297.1499938964844,293.1499938964844,0.0070275883190333,-375.4520263671875,300.2262878417969,0.5446887612342834,0.050000000745058,0.0356616042554378,293.17449951171875,297.1499938964844,293.1499938964844,0.0565057173371315,-1575.4730224609375,304.155517578125,0.7151753902435303,0.1076441183686256,0.1029616370797157,293.4244079589844,297.1499938964844,293.1499938964844,0.0004611869226209,-135.96847534179688,292.0536804199219,0.5446887612342834,0.050000000745058,0.2290333956480026,291.5137939453125,291.1499938964844,274.7260131835937,272.2499389648437,286.2341003417969,294.9933776855469,291.5187072753906,1.0,0.1568027585744857,0.9488544464111328,0.9488544464111328,1.0,1.0,-0.5541675090789795,0.239711731672287,0.3144557774066925,0.0806362256407737,0.0,0.0,0.0,25.112707138061523,25.0,154.7010040283203,-2434.393798828125,33.3424186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,301.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.072265625,18000.0,0.0,0.0,0.0637544021010398,0.0,0.0,0.0,0.0,1.0,0.0061027547344565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0355247817933559,0.0781503990292549,-0.0426256172358989,0.0,6.470260996138677e-05,0.0,0.0,2.96970534324646,0.0,0.0,0.0,0.2649586200714111,4.0,0.0,1.0
832320,293.3161315917969,297.1499938964844,293.1499938964844,0.0036683834623545,-273.5388488769531,296.4506530761719,0.5446887612342834,0.050000000745058,0.0527282282710075,294.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5094299316406,0.5446887612342834,0.050000000745058,0.0482829250395298,293.40850830078125,297.1499938964844,293.1499938964844,0.0070275883190333,-375.4520263671875,300.2262878417969,0.5446887612342834,0.050000000745058,0.0356616042554378,293.17449951171875,297.1499938964844,293.1499938964844,0.0565057173371315,-1575.4730224609375,304.155517578125,0.7151753902435303,0.1076441183686256,0.1029616370797157,293.4244079589844,297.1499938964844,293.1499938964844,0.0004611869226209,-135.96847534179688,292.0536804199219,0.5446887612342834,0.050000000745058,0.2290333956480026,291.5137939453125,291.1499938964844,274.7260131835937,272.2499389648437,286.2341003417969,294.9933776855469,291.5187072753906,1.0,0.1568027585744857,0.9488544464111328,0.9488544464111328,1.0,1.0,-0.5541675090789795,0.239711731672287,0.3144557774066925,0.0806362256407737,0.0,0.0,0.0,25.112707138061523,25.0,154.7010040283203,-2434.393798828125,33.3424186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,301.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.072265625,18000.0,0.0,0.0,0.0637544021010398,0.0,0.0,0.0,0.0,1.0,0.0061027547344565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0355247817933559,0.0781503990292549,-0.0426256172358989,0.0,6.470260996138677e-05,0.0,0.0,2.96970534324646,0.0,0.0,0.0,0.2649586200714111,4.0,0.0,1.0
832380,293.3128356933594,297.1499938964844,293.1499938964844,0.003738283412531,-288.617919921875,295.9049377441406,0.5446826815605164,0.050000000745058,0.0527282804250717,294.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5446826815605164,0.050000000745058,0.0482829734683036,293.4082336425781,297.1499938964844,293.1499938964844,0.0072719408199191,-398.8079223632813,299.8811950683594,0.5446826815605164,0.050000000745058,0.0356616377830505,293.17340087890625,297.1499938964844,293.1499938964844,0.0618726313114166,-1686.301513671875,304.14422607421875,0.7141510844230652,0.1072399914264679,0.102514810860157,293.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5446826815605164,0.050000000745058,0.2290336340665817,290.70135498046875,291.1499938964844,274.7006530761719,272.2381896972656,286.22216796875,294.99090576171875,290.42254638671875,1.0,0.1567486226558685,0.9486638307571412,0.9486638307571412,1.0,1.0,-0.5536316633224487,0.2394656240940094,0.3141660690307617,0.0805640742182731,0.0,0.0,0.0781087577342987,25.110260009765625,25.0,-800.8727416992188,-3268.925537109375,33.28923034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,300.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.69921875,18000.0,0.0,0.0,0.0594681799411773,0.0,0.0,0.0,0.0,1.0,0.0067895017564296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736223384737968,0.1201110705733299,-0.046488732099533,0.0,6.035264232195914e-05,0.0,0.0,4.544448375701904,0.0,0.0,0.0,0.2692739069461822,4.0,0.0,1.0
832440,293.3128356933594,297.1499938964844,293.1499938964844,0.003738283412531,-288.617919921875,295.9049377441406,0.5446826815605164,0.050000000745058,0.0527282804250717,294.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5446826815605164,0.050000000745058,0.0482829734683036,293.4082336425781,297.1499938964844,293.1499938964844,0.0072719408199191,-398.8079223632813,299.8811950683594,0.5446826815605164,0.050000000745058,0.0356616377830505,293.17340087890625,297.1499938964844,293.1499938964844,0.0618726313114166,-1686.301513671875,304.14422607421875,0.7141510844230652,0.1072399914264679,0.102514810860157,293.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5446826815605164,0.050000000745058,0.2290336340665817,290.70135498046875,291.1499938964844,274.7006530761719,272.2381896972656,286.22216796875,294.99090576171875,290.42254638671875,1.0,0.1567486226558685,0.9486638307571412,0.9486638307571412,1.0,1.0,-0.5536316633224487,0.2394656240940094,0.3141660690307617,0.0805640742182731,0.0,0.0,0.0781087577342987,25.110260009765625,25.0,-800.8727416992188,-3268.925537109375,33.28923034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,300.18670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.69921875,18000.0,0.0,0.0,0.0594681799411773,0.0,0.0,0.0,0.0,1.0,0.0067895017564296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736223384737968,0.1201110705733299,-0.046488732099533,0.0,6.035264232195914e-05,0.0,0.0,4.544448375701904,0.0,0.0,0.0,0.2692739069461822,4.0,0.0,1.0
832500,293.3089904785156,297.1499938964844,293.1499938964844,0.0037695809733122,-289.7572326660156,295.8174133300781,0.5447196960449219,0.050000000745058,0.0527279637753963,294.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5756225585937,0.5447196960449219,0.050000000745058,0.0482826828956604,293.4060974121094,297.1499938964844,293.1499938964844,0.007231502328068,-395.5786437988281,299.8049621582031,0.5447196960449219,0.050000000745058,0.0356614254415035,293.1719970703125,297.1499938964844,293.1499938964844,0.0611743219196796,-1671.636962890625,304.146728515625,0.7140241861343384,0.1072196140885353,0.1024420857429504,293.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.25897216796875,0.5447196960449219,0.050000000745058,0.2290322631597519,290.58905029296875,291.1499938964844,274.6875,272.2318420410156,286.2142333984375,294.986328125,290.79278564453125,1.0,0.1567244529724121,0.9485685229301452,0.9485685229301452,1.0,1.0,-0.5535417795181274,0.2394168674945831,0.3141249120235443,0.0805650427937507,0.0,0.0,0.1334633827209472,25.102514266967773,25.0,313.3345031738281,-3725.161376953125,33.273406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4614562988281,304.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17853.572265625,18000.0,0.0,0.0,0.0578151680529117,0.0,0.0,0.0,0.0,1.0,0.0036206089425832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046710312366485,0.126998946070671,-0.0223279204219579,0.0,5.86750429647509e-05,0.0,0.0,4.893301486968994,0.0,0.0,0.0,0.2720372974872589,4.0,0.0,1.0
832560,293.3081970214844,297.1499938964844,293.1499938964844,0.0036811544559895,-278.3685607910156,296.0779113769531,0.5447610020637512,0.050000000745058,0.0527276135981082,294.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.5447610020637512,0.050000000745058,0.0482823587954044,293.4057312011719,297.1499938964844,293.1499938964844,0.0070087299682199,-380.0422058105469,299.91064453125,0.5447610020637512,0.050000000745058,0.0356611870229244,293.1708984375,297.1499938964844,293.1499938964844,0.0583424046635627,-1613.63720703125,304.1524353027344,0.7139760851860046,0.1071552857756614,0.1024017408490181,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796142578125,0.5447610020637512,0.050000000745058,0.2290307283401489,291.05438232421875,291.1499938964844,274.67401123046875,272.2252197265625,286.2074584960937,294.98394775390625,291.2276611328125,1.0,0.1567025184631347,0.9487414360046388,0.9487414360046388,1.0,1.0,-0.5534905195236206,0.2393882721662521,0.3141022324562073,0.0805788561701774,0.0,0.0,0.09321940690279,25.0942497253418,25.0,603.1607666015625,-3690.378173828125,33.26075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,304.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.0593156814575195,0.0,0.0,0.0,0.0,1.0,0.0025014162529259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104270152747631,0.1157991662621498,-0.011529010720551,0.0,6.019787542754784e-05,0.0,0.0,4.485682010650635,0.0,0.0,0.0,0.2714309990406036,4.0,0.0,1.0
832620,293.3090515136719,297.1499938964844,293.1499938964844,0.0035647468175739,-266.32537841796875,296.2818298339844,0.5447912216186523,0.050000000745058,0.0527273528277874,294.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5447912216186523,0.050000000745058,0.0482821241021156,293.40692138671875,297.1499938964844,293.1499938964844,0.0067660808563232,-365.3484802246094,299.9576110839844,0.5447912216186523,0.050000000745058,0.0356610119342803,293.1697692871094,297.1499938964844,293.1499938964844,0.0560036748647689,-1566.925048828125,304.1552734375,0.7134732604026794,0.1068605184555053,0.1021693125367164,293.4195251464844,297.1499938964844,293.1499938964844,0.0003752974444068,-62.35943222045898,291.76104736328125,0.5447912216186523,0.050000000745058,0.2290296107530594,291.4754638671875,291.1499938964844,274.64599609375,272.2110290527344,286.19549560546875,294.9833374023437,291.4996032714844,1.0,0.1566607356071472,0.9490873217582704,0.9490873217582704,1.0,1.0,-0.5532094836235046,0.2392580807209015,0.3139514029026031,0.0805679261684417,0.0,0.0,0.0137505996972322,25.08662414550781,25.0,323.593994140625,-3227.95849609375,33.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,303.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.83203125,18000.0,0.0,0.0,0.0629409402608871,0.0,0.0,0.0,0.0,1.0,0.0035416029859334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754409879446029,0.0969610288739204,-0.0215200465172529,0.0,6.387705070665106e-05,0.0,0.0,3.7154407501220703,0.0,0.0,0.0,0.2685220837593078,4.0,0.0,1.0
