time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3090515136719,297.1499938964844,293.1499938964844,0.0035647468175739,-266.32537841796875,296.2818298339844,0.5447912216186523,0.050000000745058,0.0527273528277874,294.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5447912216186523,0.050000000745058,0.0482821241021156,293.40692138671875,297.1499938964844,293.1499938964844,0.0067660808563232,-365.3484802246094,299.9576110839844,0.5447912216186523,0.050000000745058,0.0356610119342803,293.1697692871094,297.1499938964844,293.1499938964844,0.0560036748647689,-1566.925048828125,304.1552734375,0.7134732604026794,0.1068605184555053,0.1021693125367164,293.4195251464844,297.1499938964844,293.1499938964844,0.0003752974444068,-62.35943222045898,291.76104736328125,0.5447912216186523,0.050000000745058,0.2290296107530594,291.4754638671875,291.1499938964844,274.64599609375,272.2110290527344,286.19549560546875,294.9833374023437,291.4996032714844,1.0,0.1566607356071472,0.9490873217582704,0.9490873217582704,1.0,1.0,-0.5532094836235046,0.2392580807209015,0.3139514029026031,0.0805679261684417,0.0,0.0,0.0137505996972322,25.08662414550781,25.0,323.593994140625,-3227.95849609375,33.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,303.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.83203125,18000.0,0.0,0.0,0.0629409402608871,0.0,0.0,0.0,0.0,1.0,0.0035416029859334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754409879446029,0.0969610288739204,-0.0215200465172529,0.0,6.387705070665106e-05,0.0,0.0,3.7154407501220703,0.0,0.0,0.0,0.2685220837593078,4.0,0.0,1.0
832740,293.3082580566406,297.1499938964844,293.1499938964844,0.0035290857776999,-266.0335693359375,296.15338134765625,0.5447965860366821,0.050000000745058,0.0527273081243038,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.5447965860366821,0.050000000745058,0.0482820831239223,293.4071960449219,297.1499938964844,293.1499938964844,0.0067349430173635,-367.249267578125,299.82830810546875,0.5447965860366821,0.050000000745058,0.035660982131958,293.1688232421875,297.1499938964844,293.1499938964844,0.0571159534156322,-1590.3238525390625,304.1513061523437,0.7127729058265686,0.1065516844391822,0.1018650978803634,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54571533203125,0.5447965860366821,0.050000000745058,0.2290294170379638,291.3528137207031,291.1499938964844,274.6166687011719,272.19561767578125,286.18194580078125,294.9813842773437,291.0972595214844,1.0,0.1566201150417328,0.9494331479072572,0.9494331479072572,1.0,1.0,-0.5528440475463867,0.239094004034996,0.3137500584125519,0.0805363431572914,0.0,0.0,0.0,25.08320999145508,25.0,-1111.2305908203125,-0.0,33.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,298.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.947265625,18000.0,0.0,0.0,0.0641736164689064,0.0,0.0,0.0,0.0,1.0,0.0111005594953894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001437221653759,0.0650806650519371,-0.0649369433522224,0.0,6.512805703096092e-05,0.0,0.0,2.427387952804565,0.0,0.0,0.0,0.2624570727348327,4.0,0.0,1.0
832800,293.3082580566406,297.1499938964844,293.1499938964844,0.0035290857776999,-266.0335693359375,296.15338134765625,0.5447965860366821,0.050000000745058,0.0527273081243038,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.5447965860366821,0.050000000745058,0.0482820831239223,293.4071960449219,297.1499938964844,293.1499938964844,0.0067349430173635,-367.249267578125,299.82830810546875,0.5447965860366821,0.050000000745058,0.035660982131958,293.1688232421875,297.1499938964844,293.1499938964844,0.0571159534156322,-1590.3238525390625,304.1513061523437,0.7127729058265686,0.1065516844391822,0.1018650978803634,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54571533203125,0.5447965860366821,0.050000000745058,0.2290294170379638,291.3528137207031,291.1499938964844,274.6166687011719,272.19561767578125,286.18194580078125,294.9813842773437,291.0972595214844,1.0,0.1566201150417328,0.9494331479072572,0.9494331479072572,1.0,1.0,-0.5528440475463867,0.239094004034996,0.3137500584125519,0.0805363431572914,0.0,0.0,0.0,25.08320999145508,25.0,-1111.2305908203125,-0.0,33.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,298.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.947265625,18000.0,0.0,0.0,0.0641736164689064,0.0,0.0,0.0,0.0,1.0,0.0111005594953894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001437221653759,0.0650806650519371,-0.0649369433522224,0.0,6.512805703096092e-05,0.0,0.0,2.427387952804565,0.0,0.0,0.0,0.2624570727348327,4.0,0.0,1.0
832860,293.29998779296875,297.1499938964844,293.1499938964844,0.0036380277015268,-279.5516357421875,295.6640319824219,0.5448686480522156,0.050000000745058,0.0527266971766948,294.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009216308594,0.5448686480522156,0.050000000745058,0.0482815206050872,293.4017944335937,297.1499938964844,293.1499938964844,0.0068913763388991,-381.21917724609375,299.5042419433594,0.5448686480522156,0.050000000745058,0.0356605686247348,293.1659851074219,297.1499938964844,293.1499938964844,0.0603655651211738,-1656.367919921875,304.1466064453125,0.7127468585968018,0.1066448166966438,0.1018202900886535,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.5448686480522156,0.050000000745058,0.2290267497301101,290.6234130859375,291.1499938964844,274.58599853515625,272.17901611328125,286.1631164550781,294.9720153808594,290.8359069824219,1.0,0.1565854996442794,0.9506406188011168,0.9506406188011168,1.0,1.0,-0.5527851581573486,0.2390729486942291,0.3137122094631195,0.0805801600217819,0.0,0.0,0.13281911611557,25.06902503967285,25.0,358.07208251953125,-3755.719482421875,33.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,304.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4609375,18000.0,0.0,0.0,0.0584090612828731,0.0,0.0,0.0,0.0,1.0,0.0033763609826564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067026332020759,0.1265440136194229,-0.0198413785547018,0.0,5.927777237957344e-05,0.0,0.0,4.882297039031982,0.0,0.0,0.0,0.2721315026283264,4.0,0.0,1.0
832920,293.29998779296875,297.1499938964844,293.1499938964844,0.0036380277015268,-279.5516357421875,295.6640319824219,0.5448686480522156,0.050000000745058,0.0527266971766948,294.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009216308594,0.5448686480522156,0.050000000745058,0.0482815206050872,293.4017944335937,297.1499938964844,293.1499938964844,0.0068913763388991,-381.21917724609375,299.5042419433594,0.5448686480522156,0.050000000745058,0.0356605686247348,293.1659851074219,297.1499938964844,293.1499938964844,0.0603655651211738,-1656.367919921875,304.1466064453125,0.7127468585968018,0.1066448166966438,0.1018202900886535,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.5448686480522156,0.050000000745058,0.2290267497301101,290.6234130859375,291.1499938964844,274.58599853515625,272.17901611328125,286.1631164550781,294.9720153808594,290.8359069824219,1.0,0.1565854996442794,0.9506406188011168,0.9506406188011168,1.0,1.0,-0.5527851581573486,0.2390729486942291,0.3137122094631195,0.0805801600217819,0.0,0.0,0.13281911611557,25.06902503967285,25.0,358.07208251953125,-3755.719482421875,33.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,304.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4609375,18000.0,0.0,0.0,0.0584090612828731,0.0,0.0,0.0,0.0,1.0,0.0033763609826564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067026332020759,0.1265440136194229,-0.0198413785547018,0.0,5.927777237957344e-05,0.0,0.0,4.882297039031982,0.0,0.0,0.0,0.2721315026283264,4.0,0.0,1.0
832980,293.2976379394531,297.1499938964844,293.1499938964844,0.0034884691704064,-261.6514892578125,296.0834655761719,0.5449911952018738,0.050000000745058,0.052725650370121,294.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.5449911952018738,0.050000000745058,0.0482805632054805,293.3991394042969,297.1499938964844,293.1499938964844,0.0065562329255044,-357.8441162109375,299.6801147460937,0.5449911952018738,0.050000000745058,0.0356598608195781,293.16314697265625,297.1499938964844,293.1499938964844,0.0564299151301384,-1575.8125,304.1539611816406,0.7133760452270508,0.1068188771605491,0.1020337119698524,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.5449911952018738,0.050000000745058,0.229022204875946,291.3625183105469,291.1499938964844,274.5539855957031,272.1611633300781,286.1463928222656,294.9664611816406,291.43292236328125,1.0,0.1565629541873932,0.951848030090332,0.951848030090332,1.0,1.0,-0.5530327558517456,0.2391802966594696,0.313852459192276,0.0806876644492149,0.0,0.0,0.047630239278078,25.04732322692871,25.0,482.1097717285156,-3429.9560546875,33.17319107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,304.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.873046875,18000.0,0.0,0.0,0.0618818625807762,0.0,0.0,0.0,0.0,1.0,0.0028639114461839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875688418745994,0.1023761555552482,-0.0148073080927133,0.0,6.280222442001104e-05,0.0,0.0,3.944878339767456,0.0,0.0,0.0,0.2696307301521301,4.0,0.0,1.0
833040,293.2976379394531,297.1499938964844,293.1499938964844,0.0034884691704064,-261.6514892578125,296.0834655761719,0.5449911952018738,0.050000000745058,0.052725650370121,294.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.5449911952018738,0.050000000745058,0.0482805632054805,293.3991394042969,297.1499938964844,293.1499938964844,0.0065562329255044,-357.8441162109375,299.6801147460937,0.5449911952018738,0.050000000745058,0.0356598608195781,293.16314697265625,297.1499938964844,293.1499938964844,0.0564299151301384,-1575.8125,304.1539611816406,0.7133760452270508,0.1068188771605491,0.1020337119698524,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.5449911952018738,0.050000000745058,0.229022204875946,291.3625183105469,291.1499938964844,274.5539855957031,272.1611633300781,286.1463928222656,294.9664611816406,291.43292236328125,1.0,0.1565629541873932,0.951848030090332,0.951848030090332,1.0,1.0,-0.5530327558517456,0.2391802966594696,0.313852459192276,0.0806876644492149,0.0,0.0,0.047630239278078,25.04732322692871,25.0,482.1097717285156,-3429.9560546875,33.17319107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,304.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.873046875,18000.0,0.0,0.0,0.0618818625807762,0.0,0.0,0.0,0.0,1.0,0.0028639114461839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875688418745994,0.1023761555552482,-0.0148073080927133,0.0,6.280222442001104e-05,0.0,0.0,3.944878339767456,0.0,0.0,0.0,0.2696307301521301,4.0,0.0,1.0
833100,293.2976379394531,297.1499938964844,293.1499938964844,0.0034500211477279,-258.030517578125,296.1265869140625,0.5450156331062317,0.050000000745058,0.0527254417538642,294.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5450156331062317,0.050000000745058,0.0482803732156753,293.3993225097656,297.1499938964844,293.1499938964844,0.0064783385023474,-353.4364318847656,299.6753234863281,0.5450156331062317,0.050000000745058,0.0356597192585468,293.1624755859375,297.1499938964844,293.1499938964844,0.0559157021343708,-1565.539794921875,304.1541442871094,0.7134037017822266,0.1067811027169227,0.1020342037081718,293.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45928955078125,0.5450156331062317,0.050000000745058,0.2290212959051132,291.470458984375,291.1499938964844,274.5375061035156,272.1517944335937,286.1386108398437,294.96533203125,291.4915771484375,1.0,0.15655317902565,0.952451765537262,0.952451765537262,1.0,1.0,-0.5530316829681396,0.239182561635971,0.3138491213321686,0.080713614821434,0.0,0.0,0.0148007171228528,25.042724609375,25.0,305.3914489746094,-3234.226806640625,33.168758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.84375,18000.0,0.0,0.0,0.0635827034711837,0.0,0.0,0.0,0.0,1.0,0.0035147632006555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755130425095558,0.0967549756169319,-0.0212419349700212,0.0,6.452835805248469e-05,0.0,0.0,3.7071149349212646,0.0,0.0,0.0,0.2684961557388305,4.0,0.0,1.0
833160,293.2976379394531,297.1499938964844,293.1499938964844,0.0034254207275807,-256.0455627441406,296.1200561523437,0.5450223088264465,0.050000000745058,0.0527253858745098,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966735839844,0.5450223088264465,0.050000000745058,0.0482803210616111,293.3997497558594,297.1499938964844,293.1499938964844,0.0064255725592374,-350.9300842285156,299.6423645019531,0.5450223088264465,0.050000000745058,0.0356596782803535,293.1620788574219,297.1499938964844,293.1499938964844,0.0557406693696975,-1562.2095947265625,304.1537170410156,0.7132793068885803,0.1067020744085311,0.1019774228334426,293.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966735839844,0.5450223088264465,0.050000000745058,0.2290210574865341,291.49951171875,291.1499938964844,274.5206604003906,272.1421203613281,286.1309814453125,294.9642028808594,291.500244140625,1.0,0.1565434038639068,0.9521905183792114,0.9521905183792114,1.0,1.0,-0.5529630780220032,0.2391438782215118,0.3138192296028137,0.0807106718420982,0.0,0.0,0.0,25.041078567504883,25.0,104.25497436523438,-2327.344482421875,33.16071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,301.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18201.580078125,18000.0,0.0,0.0,0.0649759992957115,0.0,0.0,0.0,0.0,1.0,0.006371063645929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0318397469818592,0.0760960504412651,-0.0442563034594059,0.0,6.594238220714033e-05,0.0,0.0,2.8878173828125,0.0,0.0,0.0,0.2646759152412414,4.0,0.0,1.0
833220,293.2938537597656,297.1499938964844,293.1499938964844,0.0034956878516823,-270.769287109375,295.5410461425781,0.5450290441513062,0.050000000745058,0.052725326269865,294.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.5450290441513062,0.050000000745058,0.048280268907547,293.39849853515625,297.1499938964844,293.1499938964844,0.0066381767392158,-373.1202697753906,299.25421142578125,0.5450290441513062,0.050000000745058,0.0356596410274505,293.1610107421875,297.1499938964844,293.1499938964844,0.0614668391644954,-1679.4801025390625,304.1424560546875,0.7129794955253601,0.1066103652119636,0.1018452569842338,293.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.5450290441513062,0.050000000745058,0.2290208041667938,290.6547546386719,291.1499938964844,274.4859924316406,272.121826171875,286.1137390136719,294.959228515625,290.4119567871094,1.0,0.1565242409706115,0.9516679644584656,0.9516679644584656,1.0,1.0,-0.5528039932250977,0.2390573024749755,0.313746690750122,0.0806943550705909,0.0,0.0,0.0878652408719062,25.038848876953125,25.0,-684.184814453125,-3312.13720703125,33.14356231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,300.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.515625,18000.0,0.0,0.0,0.0603719390928745,0.0,0.0,0.0,0.0,1.0,0.0064653679728507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757144168019294,0.1203309297561645,-0.044616512954235,0.0,6.126984226284549e-05,0.0,0.0,4.558957576751709,0.0,0.0,0.0,0.2695348858833313,4.0,0.0,1.0
833280,293.2938537597656,297.1499938964844,293.1499938964844,0.0034956878516823,-270.769287109375,295.5410461425781,0.5450290441513062,0.050000000745058,0.052725326269865,294.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.5450290441513062,0.050000000745058,0.048280268907547,293.39849853515625,297.1499938964844,293.1499938964844,0.0066381767392158,-373.1202697753906,299.25421142578125,0.5450290441513062,0.050000000745058,0.0356596410274505,293.1610107421875,297.1499938964844,293.1499938964844,0.0614668391644954,-1679.4801025390625,304.1424560546875,0.7129794955253601,0.1066103652119636,0.1018452569842338,293.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.5450290441513062,0.050000000745058,0.2290208041667938,290.6547546386719,291.1499938964844,274.4859924316406,272.121826171875,286.1137390136719,294.959228515625,290.4119567871094,1.0,0.1565242409706115,0.9516679644584656,0.9516679644584656,1.0,1.0,-0.5528039932250977,0.2390573024749755,0.313746690750122,0.0806943550705909,0.0,0.0,0.0878652408719062,25.038848876953125,25.0,-684.184814453125,-3312.13720703125,33.14356231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,300.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.515625,18000.0,0.0,0.0,0.0603719390928745,0.0,0.0,0.0,0.0,1.0,0.0064653679728507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757144168019294,0.1203309297561645,-0.044616512954235,0.0,6.126984226284549e-05,0.0,0.0,4.558957576751709,0.0,0.0,0.0,0.2695348858833313,4.0,0.0,1.0
833340,293.2884826660156,297.1499938964844,293.1499938964844,0.003443305613473,-260.79132080078125,295.7686767578125,0.5451211929321289,0.050000000745058,0.0527245439589023,294.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.5451211929321289,0.050000000745058,0.0482795499265193,293.3943786621094,297.1499938964844,293.1499938964844,0.0064065568149089,-354.7944030761719,299.3287658691406,0.5451211929321289,0.050000000745058,0.0356591120362281,293.1582946777344,297.1499938964844,293.1499938964844,0.0579735934734344,-1607.027587890625,304.15106201171875,0.7135449051856995,0.1068843454122543,0.1020458787679672,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.5451211929321289,0.050000000745058,0.2290173918008804,291.06610107421875,291.1499938964844,274.45001220703125,272.1003112792969,286.0940246582031,294.9501953125,291.22900390625,1.0,0.1565126776695251,0.9511454701423644,0.9511454701423644,1.0,1.0,-0.5530382990837097,0.2391364723443985,0.31390181183815,0.0807564482092857,0.0,0.0,0.0942326337099075,25.022869110107425,25.0,586.4093017578125,-3705.083251953125,33.15071105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.537109375,18000.0,0.0,0.0,0.0606752373278141,0.0,0.0,0.0,0.0,1.0,0.0023656610865145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045453399419784,0.1149211600422859,-0.0103758247569203,0.0,6.157765164971352e-05,0.0,0.0,4.452610015869141,0.0,0.0,0.0,0.2713856995105743,4.0,0.0,1.0
833400,293.2884826660156,297.1499938964844,293.1499938964844,0.003443305613473,-260.79132080078125,295.7686767578125,0.5451211929321289,0.050000000745058,0.0527245439589023,294.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.5451211929321289,0.050000000745058,0.0482795499265193,293.3943786621094,297.1499938964844,293.1499938964844,0.0064065568149089,-354.7944030761719,299.3287658691406,0.5451211929321289,0.050000000745058,0.0356591120362281,293.1582946777344,297.1499938964844,293.1499938964844,0.0579735934734344,-1607.027587890625,304.15106201171875,0.7135449051856995,0.1068843454122543,0.1020458787679672,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.5451211929321289,0.050000000745058,0.2290173918008804,291.06610107421875,291.1499938964844,274.45001220703125,272.1003112792969,286.0940246582031,294.9501953125,291.22900390625,1.0,0.1565126776695251,0.9511454701423644,0.9511454701423644,1.0,1.0,-0.5530382990837097,0.2391364723443985,0.31390181183815,0.0807564482092857,0.0,0.0,0.0942326337099075,25.022869110107425,25.0,586.4093017578125,-3705.083251953125,33.15071105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.537109375,18000.0,0.0,0.0,0.0606752373278141,0.0,0.0,0.0,0.0,1.0,0.0023656610865145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045453399419784,0.1149211600422859,-0.0103758247569203,0.0,6.157765164971352e-05,0.0,0.0,4.452610015869141,0.0,0.0,0.0,0.2713856995105743,4.0,0.0,1.0
833460,293.288818359375,297.1499938964844,293.1499938964844,0.003341196803376,-250.1921539306641,295.97100830078125,0.5451720356941223,0.050000000745058,0.0527241080999374,294.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5451720356941223,0.050000000745058,0.0482791513204574,293.3948974609375,297.1499938964844,293.1499938964844,0.006202335935086,-341.6707763671875,299.3887634277344,0.5451720356941223,0.050000000745058,0.0356588177382946,293.1570739746094,297.1499938964844,293.1499938964844,0.0561040826141834,-1569.11962890625,304.15362548828125,0.713860034942627,0.1069246679544448,0.1021585837006568,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5451720356941223,0.050000000745058,0.22901551425457,291.4563293457031,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9476013183594,291.4779052734375,1.0,0.1565064191818237,0.9514874219894408,0.9514874219894408,1.0,1.0,-0.5531700849533081,0.2391888946294784,0.3139811754226684,0.0808064714074134,0.0,0.0,0.0197958219796419,25.0141544342041,25.0,304.7159423828125,-3262.979736328125,33.15497970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,303.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.73828125,18000.0,0.0,0.0,0.0642434060573577,0.0,0.0,0.0,0.0,1.0,0.0033995611593127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768781304359436,0.0969448089599609,-0.0200666766613721,0.0,6.519888847833499e-05,0.0,0.0,3.716229915618897,0.0,0.0,0.0,0.2685758173465729,4.0,0.0,1.0
833520,293.288818359375,297.1499938964844,293.1499938964844,0.003341196803376,-250.1921539306641,295.97100830078125,0.5451720356941223,0.050000000745058,0.0527241080999374,294.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5451720356941223,0.050000000745058,0.0482791513204574,293.3948974609375,297.1499938964844,293.1499938964844,0.006202335935086,-341.6707763671875,299.3887634277344,0.5451720356941223,0.050000000745058,0.0356588177382946,293.1570739746094,297.1499938964844,293.1499938964844,0.0561040826141834,-1569.11962890625,304.15362548828125,0.713860034942627,0.1069246679544448,0.1021585837006568,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5451720356941223,0.050000000745058,0.22901551425457,291.4563293457031,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9476013183594,291.4779052734375,1.0,0.1565064191818237,0.9514874219894408,0.9514874219894408,1.0,1.0,-0.5531700849533081,0.2391888946294784,0.3139811754226684,0.0808064714074134,0.0,0.0,0.0197958219796419,25.0141544342041,25.0,304.7159423828125,-3262.979736328125,33.15497970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,303.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.73828125,18000.0,0.0,0.0,0.0642434060573577,0.0,0.0,0.0,0.0,1.0,0.0033995611593127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768781304359436,0.0969448089599609,-0.0200666766613721,0.0,6.519888847833499e-05,0.0,0.0,3.716229915618897,0.0,0.0,0.0,0.2685758173465729,4.0,0.0,1.0
833580,293.2889709472656,297.1499938964844,293.1499938964844,0.0033004907891154,-248.22415161132807,295.897216796875,0.5451619625091553,0.050000000745058,0.0527241937816143,294.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4323425292969,0.5451619625091553,0.050000000745058,0.048279233276844,293.396240234375,297.1499938964844,293.1499938964844,0.006137094926089,-340.1860656738281,299.2865600585937,0.5451619625091553,0.050000000745058,0.0356588773429393,293.15673828125,297.1499938964844,293.1499938964844,0.0566711314022541,-1580.979736328125,304.1512451171875,0.7136391401290894,0.1068106070160865,0.1020675972104072,293.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4323425292969,0.5451619625091553,0.050000000745058,0.2290158867835998,291.4157409667969,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9451904296875,291.248779296875,1.0,0.1564990282058715,0.9518293738365172,0.9518293738365172,1.0,1.0,-0.5530616044998169,0.2391448616981506,0.3139167428016662,0.080799400806427,0.0,0.0,0.0,25.01542282104492,25.0,-864.5206909179688,-0.0014600629219785,33.145904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,298.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.087890625,18000.0,0.0,0.0,0.0660608932375907,0.0,0.0,0.0,0.0,1.0,0.0104021467268466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005671207327395,0.0633971393108367,-0.0628300160169601,0.0,6.70434019411914e-05,0.0,0.0,2.368758201599121,0.0,0.0,0.0,0.2624990344047546,4.0,0.0,1.0
833640,293.2889709472656,297.1499938964844,293.1499938964844,0.0033004907891154,-248.22415161132807,295.897216796875,0.5451619625091553,0.050000000745058,0.0527241937816143,294.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4323425292969,0.5451619625091553,0.050000000745058,0.048279233276844,293.396240234375,297.1499938964844,293.1499938964844,0.006137094926089,-340.1860656738281,299.2865600585937,0.5451619625091553,0.050000000745058,0.0356588773429393,293.15673828125,297.1499938964844,293.1499938964844,0.0566711314022541,-1580.979736328125,304.1512451171875,0.7136391401290894,0.1068106070160865,0.1020675972104072,293.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4323425292969,0.5451619625091553,0.050000000745058,0.2290158867835998,291.4157409667969,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9451904296875,291.248779296875,1.0,0.1564990282058715,0.9518293738365172,0.9518293738365172,1.0,1.0,-0.5530616044998169,0.2391448616981506,0.3139167428016662,0.080799400806427,0.0,0.0,0.0,25.01542282104492,25.0,-864.5206909179688,-0.0014600629219785,33.145904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,298.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.087890625,18000.0,0.0,0.0,0.0660608932375907,0.0,0.0,0.0,0.0,1.0,0.0104021467268466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005671207327395,0.0633971393108367,-0.0628300160169601,0.0,6.70434019411914e-05,0.0,0.0,2.368758201599121,0.0,0.0,0.0,0.2624990344047546,4.0,0.0,1.0
833700,293.2864074707031,297.1499938964844,293.1499938964844,0.0033596090506762,-259.5256652832031,295.46685791015625,0.5451603531837463,0.050000000745058,0.0527242086827755,294.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8689270019531,0.5451603531837463,0.050000000745058,0.0482792444527149,293.39532470703125,297.1499938964844,293.1499938964844,0.0063024661503732,-357.0363464355469,299.001708984375,0.5451603531837463,0.050000000745058,0.0356588847935199,293.15631103515625,297.1499938964844,293.1499938964844,0.0610395558178424,-1670.3505859375,304.14306640625,0.7135555148124695,0.1068123131990432,0.1020321473479271,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8689270019531,0.5451603531837463,0.050000000745058,0.2290159463882446,290.7793884277344,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.94219970703125,290.4535522460937,1.0,0.1564952135086059,0.952000379562378,0.952000379562378,1.0,1.0,-0.5530191659927368,0.2391290068626403,0.3138901591300964,0.0807955786585807,0.0,0.0,0.0672304630279541,25.01542854309082,25.0,-968.0635375976562,-3250.64306640625,33.14189147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,299.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17755.62109375,18000.0,0.0,0.0,0.0622117780148983,0.0,0.0,0.0,0.0,1.0,0.006851193960756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717305243015289,0.1185653805732727,-0.0468348525464534,0.0,6.313704216154292e-05,0.0,0.0,4.482992649078369,0.0,0.0,0.0,0.2687838077545166,4.0,0.0,1.0
833760,293.2823181152344,297.1499938964844,293.1499938964844,0.003416156861931,-263.8684997558594,295.3034362792969,0.5451878905296326,0.050000000745058,0.0527239739894866,294.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477905273437,0.5451878905296326,0.050000000745058,0.0482790283858776,293.3927307128906,297.1499938964844,293.1499938964844,0.0063204946927726,-357.935546875,298.8754272460937,0.5451878905296326,0.050000000745058,0.0356587283313274,293.1551513671875,297.1499938964844,293.1499938964844,0.0611839555203914,-1672.7733154296875,304.1442565917969,0.7137479782104492,0.106959618628025,0.102102592587471,293.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477905273437,0.5451878905296326,0.050000000745058,0.2290149331092834,290.5482482910156,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9367370605469,290.7259521484375,1.0,0.156493067741394,0.95217102766037,0.95217102766037,1.0,1.0,-0.5531017184257507,0.2391660213470459,0.3139356970787048,0.0808162242174148,0.0,0.0,0.1372763812541961,25.01067352294922,25.0,218.0271148681641,-3726.44384765625,33.14523696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,303.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.853515625,18000.0,0.0,0.0,0.0599608458578586,0.0,0.0,0.0,0.0,1.0,0.003718911902979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032262295484542,0.1265454292297363,-0.023319199681282,0.0,6.08526352152694e-05,0.0,0.0,4.869685649871826,0.0,0.0,0.0,0.2718934118747711,4.0,0.0,1.0
833820,293.2804260253906,297.1499938964844,293.1499938964844,0.0032803190406411,-246.8700408935547,295.7530822753906,0.5452789664268494,0.050000000745058,0.0527231991291046,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.5452789664268494,0.050000000745058,0.0482783205807209,293.3908386230469,297.1499938964844,293.1499938964844,0.0060186833143234,-335.047607421875,299.0898742675781,0.5452789664268494,0.050000000745058,0.0356582030653953,293.1530456542969,297.1499938964844,293.1499938964844,0.0570924803614616,-1588.4893798828125,304.1526794433594,0.7145609259605408,0.1072604581713676,0.1024138629436492,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.5452789664268494,0.050000000745058,0.2290115654468536,291.3006591796875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9305419921875,291.3836669921875,1.0,0.1564954966306686,0.9525123238563538,0.9525123238563538,1.0,1.0,-0.5534689426422119,0.2393259108066558,0.314143031835556,0.0808962807059288,0.0,0.0,0.0618736483156681,24.99565315246582,25.0,497.38330078125,-3521.7880859375,33.165863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,304.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.063105322420597,0.0,0.0,0.0,0.0,1.0,0.0025613866746425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092397816479206,0.1044383272528648,-0.012040507979691,0.0,6.404388113878667e-05,0.0,0.0,4.031557083129883,0.0,0.0,0.0,0.2700284123420715,4.0,0.0,1.0
833880,293.2804260253906,297.1499938964844,293.1499938964844,0.0032803190406411,-246.8700408935547,295.7530822753906,0.5452789664268494,0.050000000745058,0.0527231991291046,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.5452789664268494,0.050000000745058,0.0482783205807209,293.3908386230469,297.1499938964844,293.1499938964844,0.0060186833143234,-335.047607421875,299.0898742675781,0.5452789664268494,0.050000000745058,0.0356582030653953,293.1530456542969,297.1499938964844,293.1499938964844,0.0570924803614616,-1588.4893798828125,304.1526794433594,0.7145609259605408,0.1072604581713676,0.1024138629436492,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.5452789664268494,0.050000000745058,0.2290115654468536,291.3006591796875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9305419921875,291.3836669921875,1.0,0.1564954966306686,0.9525123238563538,0.9525123238563538,1.0,1.0,-0.5534689426422119,0.2393259108066558,0.314143031835556,0.0808962807059288,0.0,0.0,0.0618736483156681,24.99565315246582,25.0,497.38330078125,-3521.7880859375,33.165863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,304.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.063105322420597,0.0,0.0,0.0,0.0,1.0,0.0025613866746425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092397816479206,0.1044383272528648,-0.012040507979691,0.0,6.404388113878667e-05,0.0,0.0,4.031557083129883,0.0,0.0,0.0,0.2700284123420715,4.0,0.0,1.0
833940,293.28106689453125,297.1499938964844,293.1499938964844,0.0032169104088097,-241.01248168945312,295.8168334960937,0.5452955365180969,0.050000000745058,0.0527230575680732,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644470214844,0.5452955365180969,0.050000000745058,0.0482781901955604,293.3919677734375,297.1499938964844,293.1499938964844,0.0058912336826324,-327.64471435546875,299.0714111328125,0.5452955365180969,0.050000000745058,0.0356581062078475,293.1524963378906,297.1499938964844,293.1499938964844,0.0563676618039608,-1573.830322265625,304.15289306640625,0.7147753238677979,0.1072961315512657,0.1024999469518661,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644470214844,0.5452955365180969,0.050000000745058,0.2290109544992447,291.46826171875,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.927978515625,291.473876953125,1.0,0.1564993113279342,0.9528536796569824,0.9528536796569824,1.0,1.0,-0.5535711646080017,0.2393789589405059,0.3141922056674957,0.0809127017855644,0.0,0.0,0.0041333963163197,24.99305725097656,25.0,183.52496337890625,-3180.634033203125,33.173091888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,302.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.080078125,18000.0,0.0,0.0,0.0662621781229972,0.0,0.0,0.0,0.0,1.0,0.0037830274086445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713928043842315,0.0953550338745117,-0.0239622257649898,0.0,6.724768172716722e-05,0.0,0.0,3.644208192825317,0.0,0.0,0.0,0.2680917978286743,4.0,0.0,1.0
834000,293.28106689453125,297.1499938964844,293.1499938964844,0.0032169104088097,-241.01248168945312,295.8168334960937,0.5452955365180969,0.050000000745058,0.0527230575680732,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644470214844,0.5452955365180969,0.050000000745058,0.0482781901955604,293.3919677734375,297.1499938964844,293.1499938964844,0.0058912336826324,-327.64471435546875,299.0714111328125,0.5452955365180969,0.050000000745058,0.0356581062078475,293.1524963378906,297.1499938964844,293.1499938964844,0.0563676618039608,-1573.830322265625,304.15289306640625,0.7147753238677979,0.1072961315512657,0.1024999469518661,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644470214844,0.5452955365180969,0.050000000745058,0.2290109544992447,291.46826171875,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.927978515625,291.473876953125,1.0,0.1564993113279342,0.9528536796569824,0.9528536796569824,1.0,1.0,-0.5535711646080017,0.2393789589405059,0.3141922056674957,0.0809127017855644,0.0,0.0,0.0041333963163197,24.99305725097656,25.0,183.52496337890625,-3180.634033203125,33.173091888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,302.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.080078125,18000.0,0.0,0.0,0.0662621781229972,0.0,0.0,0.0,0.0,1.0,0.0037830274086445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713928043842315,0.0953550338745117,-0.0239622257649898,0.0,6.724768172716722e-05,0.0,0.0,3.644208192825317,0.0,0.0,0.0,0.2680917978286743,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.0032139944378286,-245.79795837402344,295.51275634765625,0.5452850461006165,0.050000000745058,0.0527231469750404,294.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5452850461006165,0.050000000745058,0.048278272151947,293.3922119140625,297.1499938964844,293.1499938964844,0.0059370705857872,-336.5860290527344,298.8262939453125,0.5452850461006165,0.050000000745058,0.0356581658124923,293.1521301269531,297.1499938964844,293.1499938964844,0.0596744492650032,-1641.3853759765625,304.1458435058594,0.7147416472434998,0.1073027029633522,0.1024901121854782,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5452850461006165,0.050000000745058,0.2290113419294357,291.0695495605469,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.9238586425781,290.7112731933594,1.0,0.1565018147230148,0.953191876411438,0.953191876411438,1.0,1.0,-0.5535600781440735,0.2393887788057327,0.3141712844371795,0.0808962658047676,0.0,0.0,0.0240532401949167,24.99473762512207,25.0,-1413.408203125,-1617.36376953125,33.173622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,298.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.37890625,18000.0,0.0,0.0,0.0655258074402809,0.0,0.0,0.0,0.0,1.0,0.0107814064249396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161413270980119,0.079898789525032,-0.0637574568390846,0.0,6.650036812061444e-05,0.0,0.0,2.96462631225586,0.0,0.0,0.0,0.2651571929454803,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.0032139944378286,-245.79795837402344,295.51275634765625,0.5452850461006165,0.050000000745058,0.0527231469750404,294.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5452850461006165,0.050000000745058,0.048278272151947,293.3922119140625,297.1499938964844,293.1499938964844,0.0059370705857872,-336.5860290527344,298.8262939453125,0.5452850461006165,0.050000000745058,0.0356581658124923,293.1521301269531,297.1499938964844,293.1499938964844,0.0596744492650032,-1641.3853759765625,304.1458435058594,0.7147416472434998,0.1073027029633522,0.1024901121854782,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5452850461006165,0.050000000745058,0.2290113419294357,291.0695495605469,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.9238586425781,290.7112731933594,1.0,0.1565018147230148,0.953191876411438,0.953191876411438,1.0,1.0,-0.5535600781440735,0.2393887788057327,0.3141712844371795,0.0808962658047676,0.0,0.0,0.0240532401949167,24.99473762512207,25.0,-1413.408203125,-1617.36376953125,33.173622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,298.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.37890625,18000.0,0.0,0.0,0.0655258074402809,0.0,0.0,0.0,0.0,1.0,0.0107814064249396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161413270980119,0.079898789525032,-0.0637574568390846,0.0,6.650036812061444e-05,0.0,0.0,2.96462631225586,0.0,0.0,0.0,0.2651571929454803,4.0,0.0,1.0
834180,293.2726135253906,297.1499938964844,293.1499938964844,0.0032685832120478,-249.9368133544922,295.3226013183594,0.5453502535820007,0.050000000745058,0.0527225919067859,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.77313232421875,0.5453502535820007,0.050000000745058,0.0482777655124664,293.3872985839844,297.1499938964844,293.1499938964844,0.0059295208193361,-336.2791442871094,298.6529846191406,0.5453502535820007,0.050000000745058,0.0356577932834625,293.14990234375,297.1499938964844,293.1499938964844,0.0599824450910091,-1646.6319580078125,304.1477355957031,0.7154180407524109,0.1076950877904892,0.1027570068836212,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77313232421875,0.5453502535820007,0.050000000745058,0.2290089279413223,290.82098388671875,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,294.91326904296875,291.0216979980469,1.0,0.1565088033676147,0.9535300731658936,0.9535300731658936,1.0,1.0,-0.553875744342804,0.239538699388504,0.3143370449542999,0.08093973249197,0.0,0.0,0.1218119114637374,24.984031677246094,25.0,490.7309265136719,-3829.49658203125,33.19344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33697509765625,304.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.93359375,18000.0,0.0,0.0,0.0617143549025058,0.0,0.0,0.0,0.0,1.0,0.0024848424363881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107285693287849,0.1221001967787742,-0.0113716283813118,0.0,6.263222167035565e-05,0.0,0.0,4.730239868164063,0.0,0.0,0.0,0.2721142470836639,4.0,0.0,1.0
834240,293.2726135253906,297.1499938964844,293.1499938964844,0.0032685832120478,-249.9368133544922,295.3226013183594,0.5453502535820007,0.050000000745058,0.0527225919067859,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.77313232421875,0.5453502535820007,0.050000000745058,0.0482777655124664,293.3872985839844,297.1499938964844,293.1499938964844,0.0059295208193361,-336.2791442871094,298.6529846191406,0.5453502535820007,0.050000000745058,0.0356577932834625,293.14990234375,297.1499938964844,293.1499938964844,0.0599824450910091,-1646.6319580078125,304.1477355957031,0.7154180407524109,0.1076950877904892,0.1027570068836212,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77313232421875,0.5453502535820007,0.050000000745058,0.2290089279413223,290.82098388671875,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,294.91326904296875,291.0216979980469,1.0,0.1565088033676147,0.9535300731658936,0.9535300731658936,1.0,1.0,-0.553875744342804,0.239538699388504,0.3143370449542999,0.08093973249197,0.0,0.0,0.1218119114637374,24.984031677246094,25.0,490.7309265136719,-3829.49658203125,33.19344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33697509765625,304.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.93359375,18000.0,0.0,0.0,0.0617143549025058,0.0,0.0,0.0,0.0,1.0,0.0024848424363881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107285693287849,0.1221001967787742,-0.0113716283813118,0.0,6.263222167035565e-05,0.0,0.0,4.730239868164063,0.0,0.0,0.0,0.2721142470836639,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0031984420493245,-241.6064453125,295.5531616210937,0.5453999638557434,0.050000000745058,0.0527221709489822,294.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5453999638557434,0.050000000745058,0.0482773780822753,293.3863220214844,297.1499938964844,293.1499938964844,0.0057892212644219,-325.5787658691406,298.77032470703125,0.5453999638557434,0.050000000745058,0.0356575064361095,293.1488952636719,297.1499938964844,293.1499938964844,0.0581165142357349,-1608.126708984375,304.1514892578125,0.7159581184387207,0.1078974157571792,0.1029727086424827,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5453999638557434,0.050000000745058,0.2290070950984954,291.1980895996094,291.1499938964844,274.13751220703125,271.89959716796875,285.9352722167969,294.9100952148437,291.31011962890625,1.0,0.1565156579017639,0.953699231147766,0.953699231147766,1.0,1.0,-0.5541311502456665,0.2396554499864578,0.3144757151603699,0.080979473888874,0.0,0.0,0.0798215791583061,24.976072311401367,25.0,533.38232421875,-3638.142822265625,33.21015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,304.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.501953125,18000.0,0.0,0.0,0.0634516924619674,0.0,0.0,0.0,0.0,1.0,0.0022807728964835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990166440606117,0.1086932718753814,-0.0096766259521245,0.0,6.439540447900072e-05,0.0,0.0,4.205527305603027,0.0,0.0,0.0,0.2706764936447143,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031525767408311,-236.87632751464844,295.6535339355469,0.5454282164573669,0.050000000745058,0.0527219325304031,294.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5454282164573669,0.050000000745058,0.0482771582901477,293.3863220214844,297.1499938964844,293.1499938964844,0.0057019726373255,-319.7023620605469,298.80615234375,0.5454282164573669,0.050000000745058,0.0356573462486267,293.1483459472656,297.1499938964844,293.1499938964844,0.0573362335562706,-1592.07421875,304.1526184082031,0.7163324356079102,0.1080203056335449,0.1031258702278137,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.5454282164573669,0.050000000745058,0.2290060520172119,291.38092041015625,291.1499938964844,274.114013671875,271.8837280273437,285.9237976074219,294.9081420898437,291.421875,1.0,0.1565231829881668,0.9538679718971252,0.9538679718971252,1.0,1.0,-0.554313063621521,0.2397425770759582,0.3145704865455627,0.0810014829039573,0.0,0.0,0.045202612876892,24.971698760986328,25.0,379.6330261230469,-3419.681396484375,33.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,303.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.037109375,18000.0,0.0,0.0,0.0651900619268417,0.0,0.0,0.0,0.0,1.0,0.0028211139142513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852804332971572,0.0996678099036216,-0.0143873766064643,0.0,6.615962774958462e-05,0.0,0.0,3.834840297698975,0.0,0.0,0.0,0.2692528665065765,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031082066707313,-233.1313934326172,295.6605529785156,0.5454360842704773,0.050000000745058,0.0527218617498874,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454360842704773,0.050000000745058,0.0482770949602127,293.386962890625,297.1499938964844,293.1499938964844,0.0056076440960168,-314.6309814453125,298.7550354003906,0.5454360842704773,0.050000000745058,0.0356572978198528,293.14794921875,297.1499938964844,293.1499938964844,0.0571300648152828,-1587.747802734375,304.15203857421875,0.7166710495948792,0.1081441864371299,0.1032733097672462,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454360842704773,0.050000000745058,0.229005753993988,291.4540710449219,291.1499938964844,274.0660095214844,271.8510437011719,285.9001159667969,294.90435791015625,291.45379638671875,1.0,0.1565376222133636,0.9542054533958436,0.9542054533958436,1.0,1.0,-0.5544894933700562,0.2398422062397003,0.3146472573280334,0.0809984356164932,0.0,0.0,0.0,24.97089195251465,25.0,103.58424377441406,-2931.510498046875,33.239234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,301.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5703125,18000.0,0.0,0.0,0.0679555535316467,0.0,0.0,0.0,0.0,1.0,0.0046737538650631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561917163431644,0.0887342914938926,-0.0325425714254379,0.0,6.896624836372212e-05,0.0,0.0,3.3838794231414795,0.0,0.0,0.0,0.2665223777294159,4.0,0.0,1.0
