time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031082066707313,-233.1313934326172,295.6605529785156,0.5454360842704773,0.050000000745058,0.0527218617498874,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454360842704773,0.050000000745058,0.0482770949602127,293.386962890625,297.1499938964844,293.1499938964844,0.0056076440960168,-314.6309814453125,298.7550354003906,0.5454360842704773,0.050000000745058,0.0356572978198528,293.14794921875,297.1499938964844,293.1499938964844,0.0571300648152828,-1587.747802734375,304.15203857421875,0.7166710495948792,0.1081441864371299,0.1032733097672462,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5454360842704773,0.050000000745058,0.229005753993988,291.4540710449219,291.1499938964844,274.0660095214844,271.8510437011719,285.9001159667969,294.90435791015625,291.45379638671875,1.0,0.1565376222133636,0.9542054533958436,0.9542054533958436,1.0,1.0,-0.5544894933700562,0.2398422062397003,0.3146472573280334,0.0809984356164932,0.0,0.0,0.0,24.97089195251465,25.0,103.58424377441406,-2931.510498046875,33.239234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,301.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5703125,18000.0,0.0,0.0,0.0679555535316467,0.0,0.0,0.0,0.0,1.0,0.0046737538650631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561917163431644,0.0887342914938926,-0.0325425714254379,0.0,6.896624836372212e-05,0.0,0.0,3.3838794231414795,0.0,0.0,0.0,0.2665223777294159,4.0,0.0,1.0
834540,293.2688903808594,297.1499938964844,293.1499938964844,0.0031431021634489,-243.0776824951172,295.1733703613281,0.5454387664794922,0.050000000745058,0.0527218393981456,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.5454387664794922,0.050000000745058,0.0482770763337612,293.38543701171875,297.1499938964844,293.1499938964844,0.0057231774553656,-330.07147216796875,298.3866577148437,0.5454387664794922,0.050000000745058,0.0356572829186916,293.1473083496094,297.1499938964844,293.1499938964844,0.062262088060379,-1692.7884521484375,304.1421813964844,0.7169613838195801,0.1083240285515785,0.1034020707011222,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.5454387664794922,0.050000000745058,0.2290056645870208,290.7773742675781,291.1499938964844,274.01666259765625,271.817138671875,285.8741455078125,294.8980712890625,290.4556884765625,1.0,0.1565516591072082,0.9545429348945618,0.9545429348945618,1.0,1.0,-0.5546437501907349,0.2399371564388275,0.3147066235542297,0.0809806659817695,0.0,0.0,0.06956397742033,24.970781326293945,25.0,-932.5231323242188,-3280.727294921875,33.25376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,299.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17764.326171875,18000.0,0.0,0.0,0.0645336657762527,0.0,0.0,0.0,0.0,1.0,0.0066080996766686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722727999091148,0.1177132949233055,-0.0454404912889003,0.0,6.549346289830282e-05,0.0,0.0,4.452907562255859,0.0,0.0,0.0,0.2688429355621338,4.0,0.0,1.0
834600,293.2688903808594,297.1499938964844,293.1499938964844,0.0031431021634489,-243.0776824951172,295.1733703613281,0.5454387664794922,0.050000000745058,0.0527218393981456,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.5454387664794922,0.050000000745058,0.0482770763337612,293.38543701171875,297.1499938964844,293.1499938964844,0.0057231774553656,-330.07147216796875,298.3866577148437,0.5454387664794922,0.050000000745058,0.0356572829186916,293.1473083496094,297.1499938964844,293.1499938964844,0.062262088060379,-1692.7884521484375,304.1421813964844,0.7169613838195801,0.1083240285515785,0.1034020707011222,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.5454387664794922,0.050000000745058,0.2290056645870208,290.7773742675781,291.1499938964844,274.01666259765625,271.817138671875,285.8741455078125,294.8980712890625,290.4556884765625,1.0,0.1565516591072082,0.9545429348945618,0.9545429348945618,1.0,1.0,-0.5546437501907349,0.2399371564388275,0.3147066235542297,0.0809806659817695,0.0,0.0,0.06956397742033,24.970781326293945,25.0,-932.5231323242188,-3280.727294921875,33.25376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,299.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17764.326171875,18000.0,0.0,0.0,0.0645336657762527,0.0,0.0,0.0,0.0,1.0,0.0066080996766686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722727999091148,0.1177132949233055,-0.0454404912889003,0.0,6.549346289830282e-05,0.0,0.0,4.452907562255859,0.0,0.0,0.0,0.2688429355621338,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031430518720299,-239.26837158203125,295.2804260253906,0.545529305934906,0.050000000745058,0.0527210719883441,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.921142578125,0.545529305934906,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.0056064282543957,-319.32177734375,298.4032287597656,0.545529305934906,0.050000000745058,0.0356567651033401,293.1448059082031,297.1499938964844,293.1499938964844,0.0601187087595462,-1647.1832275390625,304.1488647460937,0.7180782556533813,0.1088943928480148,0.10386274009943,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.921142578125,0.545529305934906,0.050000000745058,0.2290023267269134,290.9718017578125,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865966796875,291.1379699707031,1.0,0.1565723270177841,0.9548792839050292,0.9548792839050292,1.0,1.0,-0.5551902651786804,0.2401997298002243,0.3149905204772949,0.0810359790921211,0.0,0.0,0.1088023036718368,24.956443786621094,25.0,529.211669921875,-3806.075439453125,33.29210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,304.8970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.0635622590780258,0.0,0.0,0.0,0.0,1.0,0.002150050131604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085824817419052,0.1172301024198532,-0.0086476197466254,0.0,6.450761429732665e-05,0.0,0.0,4.5453290939331055,0.0,0.0,0.0,0.2717166244983673,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031430518720299,-239.26837158203125,295.2804260253906,0.545529305934906,0.050000000745058,0.0527210719883441,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.921142578125,0.545529305934906,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.0056064282543957,-319.32177734375,298.4032287597656,0.545529305934906,0.050000000745058,0.0356567651033401,293.1448059082031,297.1499938964844,293.1499938964844,0.0601187087595462,-1647.1832275390625,304.1488647460937,0.7180782556533813,0.1088943928480148,0.10386274009943,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.921142578125,0.545529305934906,0.050000000745058,0.2290023267269134,290.9718017578125,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865966796875,291.1379699707031,1.0,0.1565723270177841,0.9548792839050292,0.9548792839050292,1.0,1.0,-0.5551902651786804,0.2401997298002243,0.3149905204772949,0.0810359790921211,0.0,0.0,0.1088023036718368,24.956443786621094,25.0,529.211669921875,-3806.075439453125,33.29210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,304.8970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.0635622590780258,0.0,0.0,0.0,0.0,1.0,0.002150050131604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085824817419052,0.1172301024198532,-0.0086476197466254,0.0,6.450761429732665e-05,0.0,0.0,4.5453290939331055,0.0,0.0,0.0,0.2717166244983673,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030502905137836,-229.284423828125,295.5248413085937,0.5456008315086365,0.050000000745058,0.0527204647660255,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763732910156,0.5456008315086365,0.050000000745058,0.0482758171856403,293.37890625,297.1499938964844,293.1499938964844,0.0054302588105201,-306.7276916503906,298.5103454589844,0.5456008315086365,0.050000000745058,0.035656351596117,293.1434326171875,297.1499938964844,293.1499938964844,0.0583516582846641,-1610.3519287109375,304.1519775390625,0.7191499471664429,0.1093066036701202,0.104316659271717,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763732910156,0.5456008315086365,0.050000000745058,0.2289996892213821,291.3892517089844,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8810119628906,291.41424560546875,1.0,0.1565994322299957,0.9552156329154968,0.9552156329154968,1.0,1.0,-0.5557301044464111,0.2404633909463882,0.3152666985988617,0.0810813829302787,0.0,0.0,0.0414920821785926,24.94566535949707,25.0,308.4336853027344,-3399.55126953125,33.33319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.53515625,18000.0,0.0,0.0,0.0669157356023788,0.0,0.0,0.0,0.0,1.0,0.0028898001182824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831384658813476,0.0981633067131042,-0.0150248454883694,0.0,6.79109652992338e-05,0.0,0.0,3.771849393844605,0.0,0.0,0.0,0.2689809501171112,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030502905137836,-229.284423828125,295.5248413085937,0.5456008315086365,0.050000000745058,0.0527204647660255,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763732910156,0.5456008315086365,0.050000000745058,0.0482758171856403,293.37890625,297.1499938964844,293.1499938964844,0.0054302588105201,-306.7276916503906,298.5103454589844,0.5456008315086365,0.050000000745058,0.035656351596117,293.1434326171875,297.1499938964844,293.1499938964844,0.0583516582846641,-1610.3519287109375,304.1519775390625,0.7191499471664429,0.1093066036701202,0.104316659271717,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763732910156,0.5456008315086365,0.050000000745058,0.2289996892213821,291.3892517089844,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8810119628906,291.41424560546875,1.0,0.1565994322299957,0.9552156329154968,0.9552156329154968,1.0,1.0,-0.5557301044464111,0.2404633909463882,0.3152666985988617,0.0810813829302787,0.0,0.0,0.0414920821785926,24.94566535949707,25.0,308.4336853027344,-3399.55126953125,33.33319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.53515625,18000.0,0.0,0.0,0.0669157356023788,0.0,0.0,0.0,0.0,1.0,0.0028898001182824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831384658813476,0.0981633067131042,-0.0150248454883694,0.0,6.79109652992338e-05,0.0,0.0,3.771849393844605,0.0,0.0,0.0,0.2689809501171112,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.00303011899814,-227.56890869140625,295.5303649902344,0.5456101298332214,0.050000000745058,0.0527203865349292,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5456101298332214,0.050000000745058,0.0482757426798343,293.3787536621094,297.1499938964844,293.1499938964844,0.0053871441632509,-304.3428955078125,298.4876403808594,0.5456101298332214,0.050000000745058,0.0356562994420528,293.1431884765625,297.1499938964844,293.1499938964844,0.0583116486668586,-1609.322998046875,304.15167236328125,0.7194740176200867,0.1094431355595588,0.1044607013463974,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5456101298332214,0.050000000745058,0.2289993464946746,291.4248962402344,291.1499938964844,273.88751220703125,271.7268371582031,285.8047180175781,294.87847900390625,291.4300231933594,1.0,0.1566130816936493,0.955383837223053,0.955383837223053,1.0,1.0,-0.555902361869812,0.2405562996864318,0.3153460323810577,0.0810795575380325,0.0,0.0,0.0193360168486833,24.944629669189453,25.0,173.8334503173828,-3271.10009765625,33.34859085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,302.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.41015625,18000.0,0.0,0.0,0.0682988688349723,0.0,0.0,0.0,0.0,1.0,0.0034478793386369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752799063920974,0.0958145037293434,-0.020534599199891,0.0,6.931467214599252e-05,0.0,0.0,3.6665947437286377,0.0,0.0,0.0,0.2683054506778717,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030156783759593,-226.49058532714844,295.5153503417969,0.5456138253211975,0.050000000745058,0.0527203567326068,294.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.5456138253211975,0.050000000745058,0.0482757166028022,293.3783874511719,297.1499938964844,293.1499938964844,0.0053527550771832,-302.6583557128906,298.4516906738281,0.5456138253211975,0.050000000745058,0.035656277090311,293.1429443359375,297.1499938964844,293.1499938964844,0.0584094859659671,-1611.1177978515625,304.15118408203125,0.7197518348693848,0.1095751002430915,0.1045865267515182,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.5456138253211975,0.050000000745058,0.2289992123842239,291.4292297363281,291.1499938964844,273.86065673828125,271.70782470703125,285.79071044921875,294.8755187988281,291.4268798828125,1.0,0.1566266566514969,0.9555495381355286,0.9555495381355286,1.0,1.0,-0.556053102016449,0.2406413704156875,0.3154116868972778,0.081070564687252,0.0,0.0,0.0001942234957823,24.94447898864746,25.0,72.08901977539062,-3032.60205078125,33.3627815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,301.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.14453125,18000.0,0.0,0.0,0.0694338679313659,0.0,0.0,0.0,0.0,1.0,0.0044084964320063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610041581094265,0.09114720672369,-0.0301430523395538,0.0,7.046654354780912e-05,0.0,0.0,3.4768877029418945,0.0,0.0,0.0,0.2669732868671417,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030443998984992,-235.33914184570312,295.05938720703125,0.5456312894821167,0.050000000745058,0.0527202077209949,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.5456312894821167,0.050000000745058,0.0482755787670612,293.37554931640625,297.1499938964844,293.1499938964844,0.0054480615071952,-316.3164978027344,298.09637451171875,0.5456312894821167,0.050000000745058,0.0356561802327632,293.1420593261719,297.1499938964844,293.1499938964844,0.0634275898337364,-1713.935791015625,304.14178466796875,0.7203995585441589,0.1099285557866096,0.1048767492175102,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.5456312894821167,0.050000000745058,0.2289985716342926,290.800537109375,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,294.8672790527344,290.4744567871094,1.0,0.156654492020607,0.9558809995651244,0.9558809995651244,1.0,1.0,-0.5564001202583313,0.2408339232206344,0.3155661821365356,0.0810546204447746,0.0,0.0,0.0667310655117034,24.94245147705078,25.0,-948.071533203125,-3289.598876953125,33.393882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,299.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17771.142578125,18000.0,0.0,0.0,0.0662588998675346,0.0,0.0,0.0,0.0,1.0,0.006519975606352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719766095280647,0.1169022843241691,-0.0449256747961044,0.0,6.724435661453754e-05,0.0,0.0,4.422658920288086,0.0,0.0,0.0,0.2687466144561767,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030443998984992,-235.33914184570312,295.05938720703125,0.5456312894821167,0.050000000745058,0.0527202077209949,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.5456312894821167,0.050000000745058,0.0482755787670612,293.37554931640625,297.1499938964844,293.1499938964844,0.0054480615071952,-316.3164978027344,298.09637451171875,0.5456312894821167,0.050000000745058,0.0356561802327632,293.1420593261719,297.1499938964844,293.1499938964844,0.0634275898337364,-1713.935791015625,304.14178466796875,0.7203995585441589,0.1099285557866096,0.1048767492175102,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.5456312894821167,0.050000000745058,0.2289985716342926,290.800537109375,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,294.8672790527344,290.4744567871094,1.0,0.156654492020607,0.9558809995651244,0.9558809995651244,1.0,1.0,-0.5564001202583313,0.2408339232206344,0.3155661821365356,0.0810546204447746,0.0,0.0,0.0667310655117034,24.94245147705078,25.0,-948.071533203125,-3289.598876953125,33.393882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,299.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17771.142578125,18000.0,0.0,0.0,0.0662588998675346,0.0,0.0,0.0,0.0,1.0,0.006519975606352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719766095280647,0.1169022843241691,-0.0449256747961044,0.0,6.724435661453754e-05,0.0,0.0,4.422658920288086,0.0,0.0,0.0,0.2687466144561767,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.003056754823774,-232.9916381835937,295.1438293457031,0.5457351803779602,0.050000000745058,0.0527193285524845,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5457351803779602,0.050000000745058,0.0482747741043567,293.3688049316406,297.1499938964844,293.1499938964844,0.0053594866767525,-307.5413818359375,298.1041259765625,0.5457351803779602,0.050000000745058,0.0356555841863155,293.1393737792969,297.1499938964844,293.1499938964844,0.0616885982453823,-1676.164794921875,304.1479797363281,0.7218467593193054,0.1106723248958587,0.1054991111159324,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5457351803779602,0.050000000745058,0.2289947420358657,290.9503479003906,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.8539123535156,291.1103210449219,1.0,0.1566897630691528,0.9562124609947203,0.9562124609947203,1.0,1.0,-0.5571397542953491,0.2411943525075912,0.3159453868865967,0.0811118632555008,0.0,0.0,0.1118544116616249,24.926517486572266,25.0,496.971923828125,-3835.0029296875,33.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2890625,18000.0,0.0,0.0,0.0650834217667579,0.0,0.0,0.0,0.0,1.0,0.0020957004744559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109101690351963,0.1173346489667892,-0.0082329548895359,0.0,6.605140515603125e-05,0.0,0.0,4.549224376678467,0.0,0.0,0.0,0.2717388272285461,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.003056754823774,-232.9916381835937,295.1438293457031,0.5457351803779602,0.050000000745058,0.0527193285524845,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5457351803779602,0.050000000745058,0.0482747741043567,293.3688049316406,297.1499938964844,293.1499938964844,0.0053594866767525,-307.5413818359375,298.1041259765625,0.5457351803779602,0.050000000745058,0.0356555841863155,293.1393737792969,297.1499938964844,293.1499938964844,0.0616885982453823,-1676.164794921875,304.1479797363281,0.7218467593193054,0.1106723248958587,0.1054991111159324,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.5457351803779602,0.050000000745058,0.2289947420358657,290.9503479003906,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.8539123535156,291.1103210449219,1.0,0.1566897630691528,0.9562124609947203,0.9562124609947203,1.0,1.0,-0.5571397542953491,0.2411943525075912,0.3159453868865967,0.0811118632555008,0.0,0.0,0.1118544116616249,24.926517486572266,25.0,496.971923828125,-3835.0029296875,33.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2890625,18000.0,0.0,0.0,0.0650834217667579,0.0,0.0,0.0,0.0,1.0,0.0020957004744559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109101690351963,0.1173346489667892,-0.0082329548895359,0.0,6.605140515603125e-05,0.0,0.0,4.549224376678467,0.0,0.0,0.0,0.2717388272285461,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.00297168828547,-223.7107696533203,295.3907470703125,0.5458239912986755,0.050000000745058,0.0527185760438442,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458239912986755,0.050000000745058,0.0482740849256515,293.3663635253906,297.1499938964844,293.1499938964844,0.0051998714916408,-295.77294921875,298.2225341796875,0.5458239912986755,0.050000000745058,0.0356550738215446,293.1377258300781,297.1499938964844,293.1499938964844,0.0601034015417099,-1642.48974609375,304.15106201171875,0.7232894897460938,0.1112797707319259,0.1061330363154411,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458239912986755,0.050000000745058,0.2289914786815643,291.3567199707031,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,294.8462829589844,291.38140869140625,1.0,0.1567324548959732,0.9565422534942628,0.9565422534942628,1.0,1.0,-0.5578944087028503,0.2415620982646942,0.3163323104381561,0.0811699032783508,0.0,0.0,0.0499194152653217,24.913646697998047,25.0,298.3346862792969,-3456.485595703125,33.50895309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,303.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.400390625,18000.0,0.0,0.0,0.0682925805449485,0.0,0.0,0.0,0.0,1.0,0.0026946412399411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855031758546829,0.0987094864249229,-0.0132063087075948,0.0,6.930829113116488e-05,0.0,0.0,3.795897006988525,0.0,0.0,0.0,0.2691349983215332,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.00297168828547,-223.7107696533203,295.3907470703125,0.5458239912986755,0.050000000745058,0.0527185760438442,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458239912986755,0.050000000745058,0.0482740849256515,293.3663635253906,297.1499938964844,293.1499938964844,0.0051998714916408,-295.77294921875,298.2225341796875,0.5458239912986755,0.050000000745058,0.0356550738215446,293.1377258300781,297.1499938964844,293.1499938964844,0.0601034015417099,-1642.48974609375,304.15106201171875,0.7232894897460938,0.1112797707319259,0.1061330363154411,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458239912986755,0.050000000745058,0.2289914786815643,291.3567199707031,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,294.8462829589844,291.38140869140625,1.0,0.1567324548959732,0.9565422534942628,0.9565422534942628,1.0,1.0,-0.5578944087028503,0.2415620982646942,0.3163323104381561,0.0811699032783508,0.0,0.0,0.0499194152653217,24.913646697998047,25.0,298.3346862792969,-3456.485595703125,33.50895309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,303.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.400390625,18000.0,0.0,0.0,0.0682925805449485,0.0,0.0,0.0,0.0,1.0,0.0026946412399411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855031758546829,0.0987094864249229,-0.0132063087075948,0.0,6.930829113116488e-05,0.0,0.0,3.795897006988525,0.0,0.0,0.0,0.2691349983215332,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029416345059871,-221.24368286132807,295.3883361816406,0.5458542704582214,0.050000000745058,0.0527183189988136,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971252441406,0.5458542704582214,0.050000000745058,0.0482738502323627,293.3648986816406,297.1499938964844,293.1499938964844,0.0051296520978212,-291.9651794433594,298.1718139648437,0.5458542704582214,0.050000000745058,0.0356549024581909,293.1369934082031,297.1499938964844,293.1499938964844,0.0603089183568954,-1645.91796875,304.1503295898437,0.7242844104766846,0.1117422729730606,0.1065885871648788,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971252441406,0.5458542704582214,0.050000000745058,0.2289903610944748,291.3974914550781,291.1499938964844,273.6366577148437,271.5468444824219,285.66717529296875,294.8392944335937,291.3958740234375,1.0,0.1567762643098831,0.9568720459938048,0.9568720459938048,1.0,1.0,-0.5584390163421631,0.241841584444046,0.316597431898117,0.0811853110790252,0.0,0.0,0.0128310089930891,24.91056251525879,25.0,77.92157745361328,-3247.26220703125,33.55800247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,302.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.0707500651478767,0.0,0.0,0.0,0.0,1.0,0.0036883889697492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726581811904907,0.0956379324197769,-0.0229797512292861,0.0,7.180232205428183e-05,0.0,0.0,3.6536054611206055,0.0,0.0,0.0,0.2680969834327698,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029416345059871,-221.24368286132807,295.3883361816406,0.5458542704582214,0.050000000745058,0.0527183189988136,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971252441406,0.5458542704582214,0.050000000745058,0.0482738502323627,293.3648986816406,297.1499938964844,293.1499938964844,0.0051296520978212,-291.9651794433594,298.1718139648437,0.5458542704582214,0.050000000745058,0.0356549024581909,293.1369934082031,297.1499938964844,293.1499938964844,0.0603089183568954,-1645.91796875,304.1503295898437,0.7242844104766846,0.1117422729730606,0.1065885871648788,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971252441406,0.5458542704582214,0.050000000745058,0.2289903610944748,291.3974914550781,291.1499938964844,273.6366577148437,271.5468444824219,285.66717529296875,294.8392944335937,291.3958740234375,1.0,0.1567762643098831,0.9568720459938048,0.9568720459938048,1.0,1.0,-0.5584390163421631,0.241841584444046,0.316597431898117,0.0811853110790252,0.0,0.0,0.0128310089930891,24.91056251525879,25.0,77.92157745361328,-3247.26220703125,33.55800247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,302.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.0707500651478767,0.0,0.0,0.0,0.0,1.0,0.0036883889697492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726581811904907,0.0956379324197769,-0.0229797512292861,0.0,7.180232205428183e-05,0.0,0.0,3.6536054611206055,0.0,0.0,0.0,0.2680969834327698,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029317829757928,-220.60646057128903,295.3682861328125,0.5458658933639526,0.050000000745058,0.0527182184159755,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458658933639526,0.050000000745058,0.0482737608253955,293.36395263671875,297.1499938964844,293.1499938964844,0.0051027261652052,-290.7416381835937,298.1336975097656,0.5458658933639526,0.050000000745058,0.0356548354029655,293.1366271972656,297.1499938964844,293.1499938964844,0.0605629161000251,-1650.7359619140625,304.1498107910156,0.7247554659843445,0.1119773983955383,0.1068065389990806,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458658933639526,0.050000000745058,0.2289899289608001,291.3888854980469,291.1499938964844,273.6083374023437,271.5263671875,285.6518859863281,294.8354187011719,291.3785400390625,1.0,0.1567984074354171,0.9570369720458984,0.9570369720458984,1.0,1.0,-0.5586997866630554,0.2419762164354324,0.3167235553264618,0.0811912417411804,0.0,0.0,0.0,24.90962791442871,25.0,-46.97605514526367,-2561.013427734375,33.5820198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,300.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.986328125,18000.0,0.0,0.0,0.0716200619935989,0.0,0.0,0.0,0.0,1.0,0.0060070636682212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380529165267944,0.0800461024045944,-0.0419931858777999,0.0,7.268525951076299e-05,0.0,0.0,3.038103580474853,0.0,0.0,0.0,0.2651118636131286,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029244078323245,-221.88494873046875,295.2574768066406,0.5458806157112122,0.050000000745058,0.0527180954813957,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.5458806157112122,0.050000000745058,0.0482736453413963,293.3625793457031,297.1499938964844,293.1499938964844,0.0051068728789687,-293.3677673339844,298.0331726074219,0.5458806157112122,0.050000000745058,0.0356547497212886,293.1361694335937,297.1499938964844,293.1499938964844,0.0621284544467926,-1682.6229248046875,304.1469116210937,0.7252547144889832,0.1122336536645889,0.1070369407534599,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.5458806157112122,0.050000000745058,0.2289893925189972,291.24615478515625,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,294.8311462402344,291.02227783203125,1.0,0.1568209528923034,0.9572582244873048,0.9572582244873048,1.0,1.0,-0.5589752793312073,0.2421176135540008,0.316857635974884,0.0812015905976295,0.0,0.0,0.0034224470146,24.908218383789062,25.0,-1134.677734375,-0.0,33.60700607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,298.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.837890625,18000.0,0.0,0.0,0.0713078528642654,0.0,0.0,0.0,0.0,1.0,0.0108350226655602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004876189923379,0.064654067158699,-0.0641664490103721,0.0,7.236840610858053e-05,0.0,0.0,2.412534713745117,0.0,0.0,0.0,0.2624798715114593,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.003015544032678,-232.10476684570312,294.8630065917969,0.5459626317024231,0.050000000745058,0.0527174025774002,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.5459626317024231,0.050000000745058,0.0482730120420455,293.3553771972656,297.1499938964844,293.1499938964844,0.0051936539821326,-302.1358947753906,297.71295166015625,0.5459626317024231,0.050000000745058,0.035654280334711,293.1339416503906,297.1499938964844,293.1499938964844,0.0652027949690818,-1744.7220458984375,304.1439208984375,0.7267168760299683,0.1130357682704925,0.10769584774971,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.5459626317024231,0.050000000745058,0.228986382484436,290.6886901855469,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,294.8175354003906,290.8633117675781,1.0,0.1568704694509506,0.9577007293701172,0.9577007293701172,1.0,1.0,-0.5597602128982544,0.2424976825714111,0.3172625601291656,0.0812726914882659,0.0,0.0,0.1304209679365158,24.897022247314453,25.0,292.8271484375,-3856.240478515625,33.67144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,304.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.615234375,18000.0,0.0,0.0,0.0664092972874641,0.0,0.0,0.0,0.0,1.0,0.0028502235654741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078965961933136,0.1225516945123672,-0.0146550945937633,0.0,6.739699165336788e-05,0.0,0.0,4.733539581298828,0.0,0.0,0.0,0.27190101146698,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.003015544032678,-232.10476684570312,294.8630065917969,0.5459626317024231,0.050000000745058,0.0527174025774002,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.5459626317024231,0.050000000745058,0.0482730120420455,293.3553771972656,297.1499938964844,293.1499938964844,0.0051936539821326,-302.1358947753906,297.71295166015625,0.5459626317024231,0.050000000745058,0.035654280334711,293.1339416503906,297.1499938964844,293.1499938964844,0.0652027949690818,-1744.7220458984375,304.1439208984375,0.7267168760299683,0.1130357682704925,0.10769584774971,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.5459626317024231,0.050000000745058,0.228986382484436,290.6886901855469,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,294.8175354003906,290.8633117675781,1.0,0.1568704694509506,0.9577007293701172,0.9577007293701172,1.0,1.0,-0.5597602128982544,0.2424976825714111,0.3172625601291656,0.0812726914882659,0.0,0.0,0.1304209679365158,24.897022247314453,25.0,292.8271484375,-3856.240478515625,33.67144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,304.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.615234375,18000.0,0.0,0.0,0.0664092972874641,0.0,0.0,0.0,0.0,1.0,0.0028502235654741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078965961933136,0.1225516945123672,-0.0146550945937633,0.0,6.739699165336788e-05,0.0,0.0,4.733539581298828,0.0,0.0,0.0,0.27190101146698,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029217193368822,-220.7274780273437,295.2313537597656,0.5460813641548157,0.050000000745058,0.0527163967490196,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.0482720918953418,293.3511657714844,297.1499938964844,293.1499938964844,0.0050121806561946,-287.30133056640625,297.9245300292969,0.5460813641548157,0.050000000745058,0.0356536023318767,293.1317443847656,297.1499938964844,293.1499938964844,0.062721200287342,-1691.516845703125,304.1497802734375,0.7285939455032349,0.1138891577720642,0.1085411310195922,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.2289820164442062,291.2538146972656,291.1499938964844,273.4666748046875,271.42364501953125,285.5521545410156,294.77655029296875,291.3031921386719,1.0,0.1569291800260543,0.9581432342529296,0.9581432342529296,1.0,1.0,-0.5607665181159973,0.242968663573265,0.317797839641571,0.0813934653997421,0.0,0.0,0.0722077116370201,24.880517959594727,25.0,363.690673828125,-3613.486328125,33.752105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1875,18000.0,0.0,0.0,0.0691882818937301,0.0,0.0,0.0,0.0,1.0,0.002254600636661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935480892658233,0.1029988229274749,-0.0094507336616516,0.0,7.021731289569288e-05,0.0,0.0,3.974640369415283,0.0,0.0,0.0,0.2699179351329803,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029217193368822,-220.7274780273437,295.2313537597656,0.5460813641548157,0.050000000745058,0.0527163967490196,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.0482720918953418,293.3511657714844,297.1499938964844,293.1499938964844,0.0050121806561946,-287.30133056640625,297.9245300292969,0.5460813641548157,0.050000000745058,0.0356536023318767,293.1317443847656,297.1499938964844,293.1499938964844,0.062721200287342,-1691.516845703125,304.1497802734375,0.7285939455032349,0.1138891577720642,0.1085411310195922,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.2289820164442062,291.2538146972656,291.1499938964844,273.4666748046875,271.42364501953125,285.5521545410156,294.77655029296875,291.3031921386719,1.0,0.1569291800260543,0.9581432342529296,0.9581432342529296,1.0,1.0,-0.5607665181159973,0.242968663573265,0.317797839641571,0.0813934653997421,0.0,0.0,0.0722077116370201,24.880517959594727,25.0,363.690673828125,-3613.486328125,33.752105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1875,18000.0,0.0,0.0,0.0691882818937301,0.0,0.0,0.0,0.0,1.0,0.002254600636661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935480892658233,0.1029988229274749,-0.0094507336616516,0.0,7.021731289569288e-05,0.0,0.0,3.974640369415283,0.0,0.0,0.0,0.2699179351329803,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028869267553091,-217.56265258789065,295.2706298828125,0.5461297631263733,0.050000000745058,0.052715990692377,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461297631263733,0.050000000745058,0.0482717156410217,293.34930419921875,297.1499938964844,293.1499938964844,0.0049361335113644,-282.68585205078125,297.9059143066406,0.5461297631263733,0.050000000745058,0.0356533266603946,293.13092041015625,297.1499938964844,293.1499938964844,0.0628169476985931,-1692.364013671875,304.149658203125,0.7299650311470032,0.1145216152071952,0.1091812252998352,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461297631263733,0.050000000745058,0.2289802432060241,291.346923828125,291.1499938964844,273.4100036621094,271.3824157714844,285.4876403808594,294.7081298828125,291.3481750488281,1.0,0.1569901257753372,0.958348035812378,0.958348035812378,1.0,1.0,-0.5615313649177551,0.24333456158638,0.3181968033313751,0.0814613848924636,0.0,0.0,0.0371604710817337,24.87582397460937,25.0,120.16522979736328,-3389.978759765625,33.821014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.8587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.310546875,18000.0,0.0,0.0,0.0717588663101196,0.0,0.0,0.0,0.0,1.0,0.0031130467541515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079569935798645,0.0967325791716575,-0.0171626415103673,0.0,7.28261293261312e-05,0.0,0.0,3.7059755325317374,0.0,0.0,0.0,0.2685502767562866,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028869267553091,-217.56265258789065,295.2706298828125,0.5461297631263733,0.050000000745058,0.052715990692377,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461297631263733,0.050000000745058,0.0482717156410217,293.34930419921875,297.1499938964844,293.1499938964844,0.0049361335113644,-282.68585205078125,297.9059143066406,0.5461297631263733,0.050000000745058,0.0356533266603946,293.13092041015625,297.1499938964844,293.1499938964844,0.0628169476985931,-1692.364013671875,304.149658203125,0.7299650311470032,0.1145216152071952,0.1091812252998352,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461297631263733,0.050000000745058,0.2289802432060241,291.346923828125,291.1499938964844,273.4100036621094,271.3824157714844,285.4876403808594,294.7081298828125,291.3481750488281,1.0,0.1569901257753372,0.958348035812378,0.958348035812378,1.0,1.0,-0.5615313649177551,0.24333456158638,0.3181968033313751,0.0814613848924636,0.0,0.0,0.0371604710817337,24.87582397460937,25.0,120.16522979736328,-3389.978759765625,33.821014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.8587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.310546875,18000.0,0.0,0.0,0.0717588663101196,0.0,0.0,0.0,0.0,1.0,0.0031130467541515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079569935798645,0.0967325791716575,-0.0171626415103673,0.0,7.28261293261312e-05,0.0,0.0,3.7059755325317374,0.0,0.0,0.0,0.2685502767562866,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028706076554954,-216.50030517578125,295.23663330078125,0.5461511015892029,0.050000000745058,0.0527158081531524,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461511015892029,0.050000000745058,0.0482715517282485,293.34747314453125,297.1499938964844,293.1499938964844,0.0048866039142012,-280.3470458984375,297.8354187011719,0.5461511015892029,0.050000000745058,0.0356532037258148,293.13043212890625,297.1499938964844,293.1499938964844,0.0633994340896606,-1703.4005126953125,304.1488037109375,0.7311215400695801,0.1151022613048553,0.109732985496521,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461511015892029,0.050000000745058,0.2289794534444809,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4275207519531,294.6474304199219,291.3236694335937,1.0,0.1570508331060409,0.9585527777671814,0.9585527777671814,1.0,1.0,-0.5621920228004456,0.2436563372611999,0.3185356855392456,0.0815084800124168,0.0,0.0,0.0134489042684435,24.87558937072754,25.0,-11.88109016418457,-3270.57275390625,33.8842658996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,302.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.60546875,18000.0,0.0,0.0,0.0735890939831733,0.0,0.0,0.0,0.0,1.0,0.0038469773717224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718968287110328,0.0964888259768486,-0.0245919972658157,0.0,7.468357216566801e-05,0.0,0.0,3.6834309101104736,0.0,0.0,0.0,0.2680952250957489,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028706076554954,-216.50030517578125,295.23663330078125,0.5461511015892029,0.050000000745058,0.0527158081531524,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461511015892029,0.050000000745058,0.0482715517282485,293.34747314453125,297.1499938964844,293.1499938964844,0.0048866039142012,-280.3470458984375,297.8354187011719,0.5461511015892029,0.050000000745058,0.0356532037258148,293.13043212890625,297.1499938964844,293.1499938964844,0.0633994340896606,-1703.4005126953125,304.1488037109375,0.7311215400695801,0.1151022613048553,0.109732985496521,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461511015892029,0.050000000745058,0.2289794534444809,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4275207519531,294.6474304199219,291.3236694335937,1.0,0.1570508331060409,0.9585527777671814,0.9585527777671814,1.0,1.0,-0.5621920228004456,0.2436563372611999,0.3185356855392456,0.0815084800124168,0.0,0.0,0.0134489042684435,24.87558937072754,25.0,-11.88109016418457,-3270.57275390625,33.8842658996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,302.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.60546875,18000.0,0.0,0.0,0.0735890939831733,0.0,0.0,0.0,0.0,1.0,0.0038469773717224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718968287110328,0.0964888259768486,-0.0245919972658157,0.0,7.468357216566801e-05,0.0,0.0,3.6834309101104736,0.0,0.0,0.0,0.2680952250957489,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.002864841138944,-216.2660217285156,295.2101745605469,0.5461629629135132,0.050000000745058,0.0527157075703144,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5461629629135132,0.050000000745058,0.0482714585959911,293.3463439941406,297.1499938964844,293.1499938964844,0.0048657334409654,-279.5259094238281,297.79351806640625,0.5461629629135132,0.050000000745058,0.0356531366705894,293.1301574707031,297.1499938964844,293.1499938964844,0.0637887194752693,-1710.9403076171875,304.1483154296875,0.731707751750946,0.1154034212231636,0.1100128069519996,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5461629629135132,0.050000000745058,0.2289790213108062,291.3094787597656,291.1499938964844,273.32501220703125,271.32049560546875,285.3984680175781,294.6188659667969,291.2960205078125,1.0,0.1570812761783599,0.9586551785469056,0.9586551785469056,1.0,1.0,-0.5625270009040833,0.2438189387321472,0.3187080919742584,0.0815335363149643,0.0,0.0,0.0050071040168404,24.87529182434082,25.0,-74.02750396728516,-3035.39892578125,33.91619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,301.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.75390625,18000.0,0.0,0.0,0.0742271766066551,0.0,0.0,0.0,0.0,1.0,0.0047927722334861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580488070845603,0.0915574878454208,-0.0335086770355701,0.0,7.533114694524556e-05,0.0,0.0,3.484935760498047,0.0,0.0,0.0,0.2670072913169861,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028607433196157,-216.68215942382807,295.1534423828125,0.5461778044700623,0.050000000745058,0.0527155809104442,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.5461778044700623,0.050000000745058,0.0482713431119918,293.3450012207031,297.1499938964844,293.1499938964844,0.0048544332385063,-279.87579345703125,297.7300720214844,0.5461778044700623,0.050000000745058,0.0356530509889125,293.1298217773437,297.1499938964844,293.1499938964844,0.0646010115742683,-1727.283203125,304.1470947265625,0.7323196530342102,0.1157200038433075,0.1103040650486946,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.5461778044700623,0.050000000745058,0.2289784699678421,291.2423400878906,291.1499938964844,273.2966613769531,271.2998352050781,285.3700256347656,294.5914001464844,291.1686096191406,1.0,0.1571119725704193,0.9588152766227722,0.9588152766227722,1.0,1.0,-0.562875509262085,0.2439882010221481,0.318887323141098,0.0815619751811027,0.0,0.0,0.0049511031247675,24.87450218200684,25.0,-405.3193054199219,-2128.689697265625,33.94898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,297.71710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.736328125,18000.0,0.0,0.0,0.0743532702326774,0.0,0.0,0.0,0.0,1.0,0.0079299733042716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247114039957523,0.0773868784308433,-0.0526754707098007,0.0,7.545911648776382e-05,0.0,0.0,2.9120876789093018,0.0,0.0,0.0,0.2646247148513794,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028939731419086,-221.05178833007807,294.9456787109375,0.5462311506271362,0.050000000745058,0.0527151301503181,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.5462311506271362,0.050000000745058,0.048270933330059,293.34039306640625,297.1499938964844,293.1499938964844,0.0048717600293457,-283.1728515625,297.53570556640625,0.5462311506271362,0.050000000745058,0.0356527455151081,293.12860107421875,297.1499938964844,293.1499938964844,0.0666481256484985,-1768.55224609375,304.14501953125,0.7337508201599121,0.1164793372154235,0.1109774261713028,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.5462311506271362,0.050000000745058,0.2289765179157257,290.9637451171875,291.1499938964844,273.239990234375,271.2584228515625,285.3193054199219,294.547119140625,291.013671875,1.0,0.157175526022911,0.9591355323791504,0.9591355323791504,1.0,1.0,-0.5636798739433289,0.2443745583295822,0.3193053305149078,0.0816351026296615,0.0,0.0,0.0562226511538028,24.869112014770508,25.0,13.560785293579102,-3465.2626953125,34.02132034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,302.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.525390625,18000.0,0.0,0.0,0.0727300196886062,0.0,0.0,0.0,0.0,1.0,0.0042682569473981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080979399383068,0.1097799390554428,-0.028800543397665,0.0,7.381172326859087e-05,0.0,0.0,4.199988842010498,0.0,0.0,0.0,0.2695615887641907,4.0,0.0,1.0
