time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028939731419086,-221.05178833007807,294.9456787109375,0.5462311506271362,0.050000000745058,0.0527151301503181,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.5462311506271362,0.050000000745058,0.048270933330059,293.34039306640625,297.1499938964844,293.1499938964844,0.0048717600293457,-283.1728515625,297.53570556640625,0.5462311506271362,0.050000000745058,0.0356527455151081,293.12860107421875,297.1499938964844,293.1499938964844,0.0666481256484985,-1768.55224609375,304.14501953125,0.7337508201599121,0.1164793372154235,0.1109774261713028,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.5462311506271362,0.050000000745058,0.2289765179157257,290.9637451171875,291.1499938964844,273.239990234375,271.2584228515625,285.3193054199219,294.547119140625,291.013671875,1.0,0.157175526022911,0.9591355323791504,0.9591355323791504,1.0,1.0,-0.5636798739433289,0.2443745583295822,0.3193053305149078,0.0816351026296615,0.0,0.0,0.0562226511538028,24.869112014770508,25.0,13.560785293579102,-3465.2626953125,34.02132034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,302.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.525390625,18000.0,0.0,0.0,0.0727300196886062,0.0,0.0,0.0,0.0,1.0,0.0042682569473981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080979399383068,0.1097799390554428,-0.028800543397665,0.0,7.381172326859087e-05,0.0,0.0,4.199988842010498,0.0,0.0,0.0,0.2695615887641907,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028590080328285,-217.0851287841797,295.0528564453125,0.5463082790374756,0.050000000745058,0.0527144819498062,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463082790374756,0.050000000745058,0.0482703372836113,293.33642578125,297.1499938964844,293.1499938964844,0.00478789024055,-277.0922546386719,297.5691833496094,0.5463082790374756,0.050000000745058,0.0356523059308528,293.1271667480469,297.1499938964844,293.1499938964844,0.0662765279412269,-1759.197021484375,304.147216796875,0.735434889793396,0.1173097118735313,0.1117645278573036,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463082790374756,0.050000000745058,0.2289736866950988,291.1400146484375,291.1499938964844,273.1833190917969,271.2169494628906,285.2638854980469,294.4958801269531,291.1546325683594,1.0,0.1572438776493072,0.9594557285308838,0.9594557285308838,1.0,1.0,-0.5646191835403442,0.2448221445083618,0.3197970390319824,0.0817257910966873,0.0,0.0,0.043832030147314,24.86002922058105,25.0,90.06896209716797,-3451.22412109375,34.10324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,302.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7890625,18000.0,0.0,0.0,0.0737783759832382,0.0,0.0,0.0,0.0,1.0,0.0036741821095347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801392421126365,0.1030120775103569,-0.0228728335350751,0.0,7.487567199859768e-05,0.0,0.0,3.9483284950256334,0.0,0.0,0.0,0.2691460847854614,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028590080328285,-217.0851287841797,295.0528564453125,0.5463082790374756,0.050000000745058,0.0527144819498062,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463082790374756,0.050000000745058,0.0482703372836113,293.33642578125,297.1499938964844,293.1499938964844,0.00478789024055,-277.0922546386719,297.5691833496094,0.5463082790374756,0.050000000745058,0.0356523059308528,293.1271667480469,297.1499938964844,293.1499938964844,0.0662765279412269,-1759.197021484375,304.147216796875,0.735434889793396,0.1173097118735313,0.1117645278573036,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463082790374756,0.050000000745058,0.2289736866950988,291.1400146484375,291.1499938964844,273.1833190917969,271.2169494628906,285.2638854980469,294.4958801269531,291.1546325683594,1.0,0.1572438776493072,0.9594557285308838,0.9594557285308838,1.0,1.0,-0.5646191835403442,0.2448221445083618,0.3197970390319824,0.0817257910966873,0.0,0.0,0.043832030147314,24.86002922058105,25.0,90.06896209716797,-3451.22412109375,34.10324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,302.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7890625,18000.0,0.0,0.0,0.0737783759832382,0.0,0.0,0.0,0.0,1.0,0.0036741821095347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801392421126365,0.1030120775103569,-0.0228728335350751,0.0,7.487567199859768e-05,0.0,0.0,3.9483284950256334,0.0,0.0,0.0,0.2691460847854614,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028422274626791,-215.6822052001953,295.0536499023437,0.5463646054267883,0.050000000745058,0.052714005112648,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5463646054267883,0.050000000745058,0.0482699014246463,293.3333740234375,297.1499938964844,293.1499938964844,0.0047356584109365,-274.1752014160156,297.52569580078125,0.5463646054267883,0.050000000745058,0.0356519855558872,293.1261901855469,297.1499938964844,293.1499938964844,0.0667925328016281,-1768.5633544921875,304.1472473144531,0.7370074391365051,0.1180860176682472,0.1125091090798378,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5463646054267883,0.050000000745058,0.2289716303348541,291.1648864746094,291.1499938964844,273.1266784667969,271.1754150390625,285.2069702148437,294.4415283203125,291.1646728515625,1.0,0.1573150008916854,0.9597719311714172,0.9597719311714172,1.0,1.0,-0.5655088424682617,0.2452530115842819,0.320255845785141,0.0817970559000969,0.0,0.0,0.0393801666796207,24.854475021362305,25.0,31.026142120361328,-3421.284912109375,34.18390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,302.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.0749245509505271,0.0,0.0,0.0,0.0,1.0,0.0036346155684441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078075423836708,0.1005221307277679,-0.022446708753705,0.0,7.603889389429241e-05,0.0,0.0,3.847608804702759,0.0,0.0,0.0,0.268785297870636,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028422274626791,-215.6822052001953,295.0536499023437,0.5463646054267883,0.050000000745058,0.052714005112648,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5463646054267883,0.050000000745058,0.0482699014246463,293.3333740234375,297.1499938964844,293.1499938964844,0.0047356584109365,-274.1752014160156,297.52569580078125,0.5463646054267883,0.050000000745058,0.0356519855558872,293.1261901855469,297.1499938964844,293.1499938964844,0.0667925328016281,-1768.5633544921875,304.1472473144531,0.7370074391365051,0.1180860176682472,0.1125091090798378,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5463646054267883,0.050000000745058,0.2289716303348541,291.1648864746094,291.1499938964844,273.1266784667969,271.1754150390625,285.2069702148437,294.4415283203125,291.1646728515625,1.0,0.1573150008916854,0.9597719311714172,0.9597719311714172,1.0,1.0,-0.5655088424682617,0.2452530115842819,0.320255845785141,0.0817970559000969,0.0,0.0,0.0393801666796207,24.854475021362305,25.0,31.026142120361328,-3421.284912109375,34.18390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,302.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.0749245509505271,0.0,0.0,0.0,0.0,1.0,0.0036346155684441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078075423836708,0.1005221307277679,-0.022446708753705,0.0,7.603889389429241e-05,0.0,0.0,3.847608804702759,0.0,0.0,0.0,0.268785297870636,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028313868679106,-214.9137420654297,295.03448486328125,0.5464102625846863,0.050000000745058,0.0527136214077472,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5464102625846863,0.050000000745058,0.048269547522068,293.33056640625,297.1499938964844,293.1499938964844,0.0046913572587072,-271.902099609375,297.4673156738281,0.5464102625846863,0.050000000745058,0.0356517247855663,293.1253967285156,297.1499938964844,293.1499938964844,0.0674405544996261,-1780.752197265625,304.1470947265625,0.7385245561599731,0.1188520714640617,0.1132330149412155,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5464102625846863,0.050000000745058,0.2289699614048004,291.1596984863281,291.1499938964844,273.07000732421875,271.1338195800781,285.152587890625,294.3917541503906,291.1576538085937,1.0,0.157387837767601,0.9600881338119508,0.9600881338119508,1.0,1.0,-0.5663744807243347,0.245675042271614,0.3206994235515594,0.0818606317043304,0.0,0.0,0.0383437722921371,24.850772857666016,25.0,-0.703415036201477,-3419.352783203125,34.264156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,302.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0759168937802314,0.0,0.0,0.0,0.0,1.0,0.0036375329364091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775822475552558,0.1000507995486259,-0.0224685557186603,0.0,7.704599556745961e-05,0.0,0.0,3.827612161636353,0.0,0.0,0.0,0.2686887383460998,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028313868679106,-214.9137420654297,295.03448486328125,0.5464102625846863,0.050000000745058,0.0527136214077472,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5464102625846863,0.050000000745058,0.048269547522068,293.33056640625,297.1499938964844,293.1499938964844,0.0046913572587072,-271.902099609375,297.4673156738281,0.5464102625846863,0.050000000745058,0.0356517247855663,293.1253967285156,297.1499938964844,293.1499938964844,0.0674405544996261,-1780.752197265625,304.1470947265625,0.7385245561599731,0.1188520714640617,0.1132330149412155,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5464102625846863,0.050000000745058,0.2289699614048004,291.1596984863281,291.1499938964844,273.07000732421875,271.1338195800781,285.152587890625,294.3917541503906,291.1576538085937,1.0,0.157387837767601,0.9600881338119508,0.9600881338119508,1.0,1.0,-0.5663744807243347,0.245675042271614,0.3206994235515594,0.0818606317043304,0.0,0.0,0.0383437722921371,24.850772857666016,25.0,-0.703415036201477,-3419.352783203125,34.264156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,302.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0759168937802314,0.0,0.0,0.0,0.0,1.0,0.0036375329364091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775822475552558,0.1000507995486259,-0.0224685557186603,0.0,7.704599556745961e-05,0.0,0.0,3.827612161636353,0.0,0.0,0.0,0.2686887383460998,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028266119770705,-214.5999450683593,295.0233764648437,0.546432614326477,0.050000000745058,0.052713431417942,294.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.546432614326477,0.050000000745058,0.0482693761587142,293.3291931152344,297.1499938964844,293.1499938964844,0.0046699037775397,-270.8262023925781,297.4368896484375,0.546432614326477,0.050000000745058,0.0356515981256961,293.125,297.1499938964844,293.1499938964844,0.0677844062447547,-1787.2686767578125,304.1470031738281,0.7392871379852295,0.1192395016551017,0.1135975047945976,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.546432614326477,0.050000000745058,0.2289691418409347,291.1542358398437,291.1499938964844,273.0416564941406,271.1130065917969,285.1262512207031,294.3683776855469,291.15142822265625,1.0,0.1574248522520065,0.9602462649345398,0.9602462649345398,1.0,1.0,-0.5668103098869324,0.2458865940570831,0.3209237456321716,0.0818947404623031,0.0,0.0,0.0385983884334564,24.849063873291016,25.0,-10.574984550476074,-3422.872802734375,34.30476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,302.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0763633996248245,0.0,0.0,0.0,0.0,1.0,0.0036366351414471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775695145130157,0.1000274717807769,-0.0224579591304063,0.0,7.749914220767096e-05,0.0,0.0,3.826437473297119,0.0,0.0,0.0,0.2686797678470611,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028222873806953,-214.33184814453125,295.0114440917969,0.5464553833007812,0.050000000745058,0.0527132414281368,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5464553833007812,0.050000000745058,0.0482692010700702,293.3278503417969,297.1499938964844,293.1499938964844,0.0046489853411912,-269.7909851074219,297.4057922363281,0.5464553833007812,0.050000000745058,0.0356514677405357,293.1246337890625,297.1499938964844,293.1499938964844,0.0681411921977996,-1794.057373046875,304.1468811035156,0.7400575876235962,0.1196314916014671,0.1139658167958259,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5464553833007812,0.050000000745058,0.2289683073759079,291.147216796875,291.1499938964844,273.0133361816406,271.0921630859375,285.1004943847656,294.3459167480469,291.1438293457031,1.0,0.1574622988700866,0.9604025483131408,0.9604025483131408,1.0,1.0,-0.5672507882118225,0.2460988610982895,0.3211519122123718,0.0819323807954788,0.0,0.0,0.0394866317510604,24.84734535217285,25.0,-17.375749588012695,-3429.659912109375,34.34584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,302.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0767781883478164,0.0,0.0,0.0,0.0,1.0,0.0036258052568882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777377784252166,0.1000842377543449,-0.0223464556038379,0.0,7.792010001139715e-05,0.0,0.0,3.8286774158477774,0.0,0.0,0.0,0.2686890661716461,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028146978002041,-213.887924194336,294.98712158203125,0.5465033054351807,0.050000000745058,0.0527128353714942,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465033054351807,0.050000000745058,0.0482688285410404,293.3251953125,297.1499938964844,293.1499938964844,0.0046082115732133,-267.78515625,297.3430480957031,0.5465033054351807,0.050000000745058,0.0356511920690536,293.1238708496094,297.1499938964844,293.1499938964844,0.0688770115375518,-1808.1007080078125,304.1466979980469,0.7416281700134277,0.1204306408762931,0.1147162914276123,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465033054351807,0.050000000745058,0.228966549038887,291.13104248046875,291.1499938964844,272.9566650390625,271.0504455566406,285.05059814453125,294.303466796875,291.1275939941406,1.0,0.157538503408432,0.9607150554656982,0.9607150554656982,1.0,1.0,-0.5681480765342712,0.2465249896049499,0.3216231167316437,0.0820229724049568,0.0,0.0,0.0430897399783134,24.84377670288086,25.0,-22.607959747314453,-3453.098876953125,34.42957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,302.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0775283351540565,0.0,0.0,0.0,0.0,1.0,0.0035610308405011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786484107375145,0.1003317758440971,-0.0216833613812923,0.0,7.868140528444201e-05,0.0,0.0,3.8392393589019775,0.0,0.0,0.0,0.2687501013278961,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028146978002041,-213.887924194336,294.98712158203125,0.5465033054351807,0.050000000745058,0.0527128353714942,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465033054351807,0.050000000745058,0.0482688285410404,293.3251953125,297.1499938964844,293.1499938964844,0.0046082115732133,-267.78515625,297.3430480957031,0.5465033054351807,0.050000000745058,0.0356511920690536,293.1238708496094,297.1499938964844,293.1499938964844,0.0688770115375518,-1808.1007080078125,304.1466979980469,0.7416281700134277,0.1204306408762931,0.1147162914276123,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465033054351807,0.050000000745058,0.228966549038887,291.13104248046875,291.1499938964844,272.9566650390625,271.0504455566406,285.05059814453125,294.303466796875,291.1275939941406,1.0,0.157538503408432,0.9607150554656982,0.9607150554656982,1.0,1.0,-0.5681480765342712,0.2465249896049499,0.3216231167316437,0.0820229724049568,0.0,0.0,0.0430897399783134,24.84377670288086,25.0,-22.607959747314453,-3453.098876953125,34.42957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,302.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0775283351540565,0.0,0.0,0.0,0.0,1.0,0.0035610308405011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786484107375145,0.1003317758440971,-0.0216833613812923,0.0,7.868140528444201e-05,0.0,0.0,3.8392393589019775,0.0,0.0,0.0,0.2687501013278961,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028079003095626,-213.4861755371093,294.9652099609375,0.5465547442436218,0.050000000745058,0.0527124032378196,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465547442436218,0.050000000745058,0.0482684336602687,293.3225402832031,297.1499938964844,293.1499938964844,0.0045678773894906,-265.7713623046875,297.2819519042969,0.5465547442436218,0.050000000745058,0.0356509014964103,293.1230773925781,297.1499938964844,293.1499938964844,0.0696150586009025,-1822.1884765625,304.1465759277344,0.7432410717010498,0.1212501600384712,0.1154861077666282,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465547442436218,0.050000000745058,0.2289646714925766,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0022888183594,294.2633056640625,291.11395263671875,1.0,0.1576165407896042,0.9610275626182556,0.9610275626182556,1.0,1.0,-0.5690683722496033,0.2469514608383178,0.3221169412136078,0.0821390822529792,0.0,0.0,0.0485522374510765,24.84002685546875,25.0,-19.423418045043945,-3487.216552734375,34.515506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,302.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0782115831971168,0.0,0.0,0.0,0.0,1.0,0.0034362634178251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802118405699729,0.1006214544177055,-0.0204096194356679,0.0,7.93748113210313e-05,0.0,0.0,3.852445602416992,0.0,0.0,0.0,0.2688478231430053,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028079003095626,-213.4861755371093,294.9652099609375,0.5465547442436218,0.050000000745058,0.0527124032378196,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465547442436218,0.050000000745058,0.0482684336602687,293.3225402832031,297.1499938964844,293.1499938964844,0.0045678773894906,-265.7713623046875,297.2819519042969,0.5465547442436218,0.050000000745058,0.0356509014964103,293.1230773925781,297.1499938964844,293.1499938964844,0.0696150586009025,-1822.1884765625,304.1465759277344,0.7432410717010498,0.1212501600384712,0.1154861077666282,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465547442436218,0.050000000745058,0.2289646714925766,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0022888183594,294.2633056640625,291.11395263671875,1.0,0.1576165407896042,0.9610275626182556,0.9610275626182556,1.0,1.0,-0.5690683722496033,0.2469514608383178,0.3221169412136078,0.0821390822529792,0.0,0.0,0.0485522374510765,24.84002685546875,25.0,-19.423418045043945,-3487.216552734375,34.515506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,302.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0782115831971168,0.0,0.0,0.0,0.0,1.0,0.0034362634178251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802118405699729,0.1006214544177055,-0.0204096194356679,0.0,7.93748113210313e-05,0.0,0.0,3.852445602416992,0.0,0.0,0.0,0.2688478231430053,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0028014148119837,-213.0675811767578,294.9478454589844,0.5466091632843018,0.050000000745058,0.0527119450271129,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466091632843018,0.050000000745058,0.048268012702465,293.31988525390625,297.1499938964844,293.1499938964844,0.0045275096781551,-263.6965637207031,297.2243347167969,0.5466091632843018,0.050000000745058,0.0356505885720253,293.122314453125,297.1499938964844,293.1499938964844,0.0703341588377952,-1835.878173828125,304.1465148925781,0.7448925375938416,0.1220873072743415,0.1162734776735305,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466091632843018,0.050000000745058,0.2289626747369766,291.10699462890625,291.1499938964844,272.84332275390625,270.966796875,284.9549560546875,294.22418212890625,291.1055908203125,1.0,0.1576964557170868,0.9613373279571532,0.9613373279571532,1.0,1.0,-0.5700095891952515,0.2473764568567276,0.3226331174373626,0.0822822898626327,0.0,0.0,0.0549918375909328,24.83621025085449,25.0,-12.001776695251465,-3527.63134765625,34.60356521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,302.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.0788773819804191,0.0,0.0,0.0,0.0,1.0,0.0032635675743222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821943208575248,0.1008556857705116,-0.0186613649129867,0.0,8.00505222287029e-05,0.0,0.0,3.86417818069458,0.0,0.0,0.0,0.2689611613750458,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0028014148119837,-213.0675811767578,294.9478454589844,0.5466091632843018,0.050000000745058,0.0527119450271129,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466091632843018,0.050000000745058,0.048268012702465,293.31988525390625,297.1499938964844,293.1499938964844,0.0045275096781551,-263.6965637207031,297.2243347167969,0.5466091632843018,0.050000000745058,0.0356505885720253,293.122314453125,297.1499938964844,293.1499938964844,0.0703341588377952,-1835.878173828125,304.1465148925781,0.7448925375938416,0.1220873072743415,0.1162734776735305,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5466091632843018,0.050000000745058,0.2289626747369766,291.10699462890625,291.1499938964844,272.84332275390625,270.966796875,284.9549560546875,294.22418212890625,291.1055908203125,1.0,0.1576964557170868,0.9613373279571532,0.9613373279571532,1.0,1.0,-0.5700095891952515,0.2473764568567276,0.3226331174373626,0.0822822898626327,0.0,0.0,0.0549918375909328,24.83621025085449,25.0,-12.001776695251465,-3527.63134765625,34.60356521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,302.682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.0788773819804191,0.0,0.0,0.0,0.0,1.0,0.0032635675743222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821943208575248,0.1008556857705116,-0.0186613649129867,0.0,8.00505222287029e-05,0.0,0.0,3.86417818069458,0.0,0.0,0.0,0.2689611613750458,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027950119692832,-212.6110076904297,294.9353942871094,0.5466651320457458,0.050000000745058,0.052711471915245,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466651320457458,0.050000000745058,0.0482675805687904,293.3172912597656,297.1499938964844,293.1499938964844,0.0044867224059998,-261.53619384765625,297.1703186035156,0.5466651320457458,0.050000000745058,0.0356502719223499,293.12158203125,297.1499938964844,293.1499938964844,0.0710263699293136,-1849.00927734375,304.1465148925781,0.7465721368789673,0.1229368224740028,0.1170738860964775,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466651320457458,0.050000000745058,0.228960633277893,291.1029968261719,291.1499938964844,272.7866516113281,270.92486572265625,284.90875244140625,294.1864013671875,291.1027526855469,1.0,0.1577781736850738,0.9616471529006958,0.9616471529006958,1.0,1.0,-0.5709663033485413,0.2477991729974746,0.3231671154499054,0.0824484452605247,0.0,0.0,0.0615844242274761,24.83252716064453,25.0,-3.915623188018799,-3569.8935546875,34.69343185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0795641914010047,0.0,0.0,0.0,0.0,1.0,0.0030619541648775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843409895896911,0.1010000556707382,-0.0166590679436922,0.0,8.074753714026883e-05,0.0,0.0,3.872727394104004,0.0,0.0,0.0,0.2690744996070862,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027950119692832,-212.6110076904297,294.9353942871094,0.5466651320457458,0.050000000745058,0.052711471915245,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466651320457458,0.050000000745058,0.0482675805687904,293.3172912597656,297.1499938964844,293.1499938964844,0.0044867224059998,-261.53619384765625,297.1703186035156,0.5466651320457458,0.050000000745058,0.0356502719223499,293.12158203125,297.1499938964844,293.1499938964844,0.0710263699293136,-1849.00927734375,304.1465148925781,0.7465721368789673,0.1229368224740028,0.1170738860964775,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5466651320457458,0.050000000745058,0.228960633277893,291.1029968261719,291.1499938964844,272.7866516113281,270.92486572265625,284.90875244140625,294.1864013671875,291.1027526855469,1.0,0.1577781736850738,0.9616471529006958,0.9616471529006958,1.0,1.0,-0.5709663033485413,0.2477991729974746,0.3231671154499054,0.0824484452605247,0.0,0.0,0.0615844242274761,24.83252716064453,25.0,-3.915623188018799,-3569.8935546875,34.69343185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0795641914010047,0.0,0.0,0.0,0.0,1.0,0.0030619541648775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843409895896911,0.1010000556707382,-0.0166590679436922,0.0,8.074753714026883e-05,0.0,0.0,3.872727394104004,0.0,0.0,0.0,0.2690744996070862,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027918354608118,-212.36993408203125,294.9308776855469,0.5466930866241455,0.050000000745058,0.0527112372219562,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466930866241455,0.050000000745058,0.0482673682272434,293.3160705566406,297.1499938964844,293.1499938964844,0.0044661769643425,-260.4268493652344,297.1444702148437,0.5466930866241455,0.050000000745058,0.035650111734867,293.1212463378906,297.1499938964844,293.1499938964844,0.0713622868061065,-1855.3658447265625,304.14654541015625,0.7474185228347778,0.1233643740415573,0.1174772977828979,293.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5466930866241455,0.050000000745058,0.2289596050977707,291.1029052734375,291.1499938964844,272.7583312988281,270.9039001464844,284.8861694335937,294.16827392578125,291.1031188964844,1.0,0.1578196734189987,0.9618020057678224,0.9618020057678224,1.0,1.0,-0.5714485049247742,0.2480098009109497,0.3234387040138244,0.0825376138091087,0.0,0.0,0.0647394061088562,24.830808639526367,25.0,-0.4022708833217621,-3590.584228515625,34.73891830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0799226090312004,0.0,0.0,0.0,0.0,1.0,0.0029560765251517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854063183069229,0.1010371148586273,-0.0156308002769947,0.0,8.111129136523232e-05,0.0,0.0,3.875648736953736,0.0,0.0,0.0,0.2691276669502258,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027886796742677,-212.12310791015625,294.92724609375,0.5467206835746765,0.050000000745058,0.0527110062539577,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5467206835746765,0.050000000745058,0.0482671521604061,293.3148803710937,297.1499938964844,293.1499938964844,0.0044455169700086,-259.3004150390625,297.1192932128906,0.5467206835746765,0.050000000745058,0.0356499552726745,293.12091064453125,297.1499938964844,293.1499938964844,0.0716925412416458,-1861.6083984375,304.1465759277344,0.7482671141624451,0.1237929239869117,0.1178818941116333,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5467206835746765,0.050000000745058,0.2289585918188095,291.1037902832031,291.1499938964844,272.7300109863281,270.8829040527344,284.8638610839844,294.1505126953125,291.1043701171875,1.0,0.1578615456819534,0.9619553685188292,0.9619553685188292,1.0,1.0,-0.5719321370124817,0.2482200860977172,0.3237120807170868,0.0826291739940643,0.0,0.0,0.0677323564887046,24.82919883728028,25.0,2.4836626052856445,-3610.57421875,34.784698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,302.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802920386195182,0.0,0.0,0.0,0.0,1.0,0.0028495981823652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864377543330192,0.1010541692376136,-0.0146164167672395,0.0,8.148620690917596e-05,0.0,0.0,3.8777551651000977,0.0,0.0,0.0,0.2691774666309356,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027825562283396,-211.63006591796875,294.921875,0.5467744469642639,0.050000000745058,0.0527105517685413,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467744469642639,0.050000000745058,0.0482667386531829,293.3125915527344,297.1499938964844,293.1499938964844,0.0044042184017598,-257.0267333984375,297.0703125,0.5467744469642639,0.050000000745058,0.03564964979887,293.1203308105469,297.1499938964844,293.1499938964844,0.0723416581749916,-1873.8721923828125,304.1466369628906,0.749967098236084,0.1246515810489654,0.1186930313706398,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467744469642639,0.050000000745058,0.2289566248655319,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.81964111328125,294.11572265625,291.1084289550781,1.0,0.1579462885856628,0.9622620940208436,0.9622620940208436,1.0,1.0,-0.5729019045829773,0.2486408352851867,0.3242610394954681,0.0828147307038307,0.0,0.0,0.073178619146347,24.826318740844727,25.0,6.119869709014893,-3648.017578125,34.876956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,303.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810597836971283,0.0,0.0,0.0,0.0,1.0,0.0026398131158202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883600041270256,0.1010453104972839,-0.0126853035762906,0.0,8.226537465816364e-05,0.0,0.0,3.880115985870361,0.0,0.0,0.0,0.2692665755748749,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027825562283396,-211.63006591796875,294.921875,0.5467744469642639,0.050000000745058,0.0527105517685413,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467744469642639,0.050000000745058,0.0482667386531829,293.3125915527344,297.1499938964844,293.1499938964844,0.0044042184017598,-257.0267333984375,297.0703125,0.5467744469642639,0.050000000745058,0.03564964979887,293.1203308105469,297.1499938964844,293.1499938964844,0.0723416581749916,-1873.8721923828125,304.1466369628906,0.749967098236084,0.1246515810489654,0.1186930313706398,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467744469642639,0.050000000745058,0.2289566248655319,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.81964111328125,294.11572265625,291.1084289550781,1.0,0.1579462885856628,0.9622620940208436,0.9622620940208436,1.0,1.0,-0.5729019045829773,0.2486408352851867,0.3242610394954681,0.0828147307038307,0.0,0.0,0.073178619146347,24.826318740844727,25.0,6.119869709014893,-3648.017578125,34.876956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,303.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810597836971283,0.0,0.0,0.0,0.0,1.0,0.0026398131158202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883600041270256,0.1010453104972839,-0.0126853035762906,0.0,8.226537465816364e-05,0.0,0.0,3.880115985870361,0.0,0.0,0.0,0.2692665755748749,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.002776893787086,-211.1654510498047,294.9180908203125,0.5468258261680603,0.050000000745058,0.0527101196348667,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468258261680603,0.050000000745058,0.0482663437724113,293.3104248046875,297.1499938964844,293.1499938964844,0.0043632304295897,-254.755126953125,297.0223083496094,0.5468258261680603,0.050000000745058,0.0356493555009365,293.1197814941406,297.1499938964844,293.1499938964844,0.0729846209287643,-1886.0338134765625,304.1466979980469,0.7516685724258423,0.1255120187997818,0.1195058971643447,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468258261680603,0.050000000745058,0.2289547473192215,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7760314941406,294.0821228027344,291.1131286621094,1.0,0.1580322235822677,0.9625688195228576,0.9625688195228576,1.0,1.0,-0.5738738775253296,0.2490644752979278,0.3248094022274017,0.082996629178524,0.0,0.0,0.0779128298163414,24.823875427246094,25.0,6.996007919311523,-3681.90185546875,34.97003555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818556994199752,0.0,0.0,0.0,0.0,1.0,0.0024391596671193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900680348277092,0.1010028198361396,-0.0109347840771079,0.0,8.307312964461744e-05,0.0,0.0,3.880871057510376,0.0,0.0,0.0,0.2693424820899963,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.002776893787086,-211.1654510498047,294.9180908203125,0.5468258261680603,0.050000000745058,0.0527101196348667,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468258261680603,0.050000000745058,0.0482663437724113,293.3104248046875,297.1499938964844,293.1499938964844,0.0043632304295897,-254.755126953125,297.0223083496094,0.5468258261680603,0.050000000745058,0.0356493555009365,293.1197814941406,297.1499938964844,293.1499938964844,0.0729846209287643,-1886.0338134765625,304.1466979980469,0.7516685724258423,0.1255120187997818,0.1195058971643447,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468258261680603,0.050000000745058,0.2289547473192215,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7760314941406,294.0821228027344,291.1131286621094,1.0,0.1580322235822677,0.9625688195228576,0.9625688195228576,1.0,1.0,-0.5738738775253296,0.2490644752979278,0.3248094022274017,0.082996629178524,0.0,0.0,0.0779128298163414,24.823875427246094,25.0,6.996007919311523,-3681.90185546875,34.97003555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818556994199752,0.0,0.0,0.0,0.0,1.0,0.0024391596671193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900680348277092,0.1010028198361396,-0.0109347840771079,0.0,8.307312964461744e-05,0.0,0.0,3.880871057510376,0.0,0.0,0.0,0.2693424820899963,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027718730270862,-210.7535400390625,294.914794921875,0.5468748211860657,0.050000000745058,0.0527097098529338,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748211860657,0.050000000745058,0.0482659675180912,293.30841064453125,297.1499938964844,293.1499938964844,0.0043227453716099,-252.50933837890625,296.9744873046875,0.5468748211860657,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0736307650804519,-1898.290283203125,304.1466979980469,0.753372073173523,0.1263746470212936,0.1203207075595855,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748211860657,0.050000000745058,0.2289529591798782,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.73309326171875,294.0499267578125,291.1171569824219,1.0,0.158119186758995,0.9628727436065674,0.9628727436065674,1.0,1.0,-0.5748483538627625,0.2494935542345047,0.3253548145294189,0.0831692144274711,0.0,0.0,0.0821039974689483,24.82176971435547,25.0,6.002388954162598,-3713.038330078125,35.06386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,303.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826612040400505,0.0,0.0,0.0,0.0,1.0,0.0022474692668765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915971919894218,0.1009594798088073,-0.0093622831627726,0.0,8.38906125864014e-05,0.0,0.0,3.881330728530884,0.0,0.0,0.0,0.2694098651409149,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027718730270862,-210.7535400390625,294.914794921875,0.5468748211860657,0.050000000745058,0.0527097098529338,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748211860657,0.050000000745058,0.0482659675180912,293.30841064453125,297.1499938964844,293.1499938964844,0.0043227453716099,-252.50933837890625,296.9744873046875,0.5468748211860657,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0736307650804519,-1898.290283203125,304.1466979980469,0.753372073173523,0.1263746470212936,0.1203207075595855,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468748211860657,0.050000000745058,0.2289529591798782,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.73309326171875,294.0499267578125,291.1171569824219,1.0,0.158119186758995,0.9628727436065674,0.9628727436065674,1.0,1.0,-0.5748483538627625,0.2494935542345047,0.3253548145294189,0.0831692144274711,0.0,0.0,0.0821039974689483,24.82176971435547,25.0,6.002388954162598,-3713.038330078125,35.06386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,303.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826612040400505,0.0,0.0,0.0,0.0,1.0,0.0022474692668765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915971919894218,0.1009594798088073,-0.0093622831627726,0.0,8.38906125864014e-05,0.0,0.0,3.881330728530884,0.0,0.0,0.0,0.2694098651409149,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027676296886056,-210.4098358154297,294.9115905761719,0.5469218492507935,0.050000000745058,0.0527093112468719,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469218492507935,0.050000000745058,0.0482656024396419,293.3064880371094,297.1499938964844,293.1499938964844,0.0042830063030123,-250.30914306640625,296.926513671875,0.5469218492507935,0.050000000745058,0.0356488116085529,293.1188659667969,297.1499938964844,293.1499938964844,0.0742854997515678,-1910.7545166015625,304.146728515625,0.7550795674324036,0.127240389585495,0.1211382374167442,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469218492507935,0.050000000745058,0.2289512455463409,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6907043457031,294.0190734863281,291.1199645996094,1.0,0.1582070440053939,0.9631766676902772,0.9631766676902772,1.0,1.0,-0.5758262276649475,0.2499291598796844,0.325897067785263,0.083331286907196,0.0,0.0,0.0859530791640281,24.819913864135746,25.0,4.126132488250732,-3742.56103515625,35.15846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,303.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834584683179855,0.0,0.0,0.0,0.0,1.0,0.0020603754092007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930078625679016,0.1009380668401718,-0.0079302079975605,0.0,8.469973545288667e-05,0.0,0.0,3.88246488571167,0.0,0.0,0.0,0.2694737911224365,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027676296886056,-210.4098358154297,294.9115905761719,0.5469218492507935,0.050000000745058,0.0527093112468719,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469218492507935,0.050000000745058,0.0482656024396419,293.3064880371094,297.1499938964844,293.1499938964844,0.0042830063030123,-250.30914306640625,296.926513671875,0.5469218492507935,0.050000000745058,0.0356488116085529,293.1188659667969,297.1499938964844,293.1499938964844,0.0742854997515678,-1910.7545166015625,304.146728515625,0.7550795674324036,0.127240389585495,0.1211382374167442,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469218492507935,0.050000000745058,0.2289512455463409,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6907043457031,294.0190734863281,291.1199645996094,1.0,0.1582070440053939,0.9631766676902772,0.9631766676902772,1.0,1.0,-0.5758262276649475,0.2499291598796844,0.325897067785263,0.083331286907196,0.0,0.0,0.0859530791640281,24.819913864135746,25.0,4.126132488250732,-3742.56103515625,35.15846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,303.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834584683179855,0.0,0.0,0.0,0.0,1.0,0.0020603754092007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930078625679016,0.1009380668401718,-0.0079302079975605,0.0,8.469973545288667e-05,0.0,0.0,3.88246488571167,0.0,0.0,0.0,0.2694737911224365,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027658119797706,-210.2649383544922,294.90997314453125,0.5469448566436768,0.050000000745058,0.0527091212570667,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469448566436768,0.050000000745058,0.0482654273509979,293.3055114746094,297.1499938964844,293.1499938964844,0.0042634243145585,-249.22715759277344,296.9024963378906,0.5469448566436768,0.050000000745058,0.0356486812233924,293.11865234375,297.1499938964844,293.1499938964844,0.0746167972683906,-1917.0789794921875,304.1466979980469,0.755935549736023,0.1276747286319732,0.1215483173727989,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469448566436768,0.050000000745058,0.2289504110813141,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6696472167969,294.0039367675781,291.120849609375,1.0,0.1582513004541397,0.9633286595344543,0.9633286595344543,1.0,1.0,-0.576316773891449,0.2501490414142608,0.3261677324771881,0.0834095701575279,0.0,0.0,0.0878105163574218,24.81905174255371,25.0,3.1258230209350586,-3757.083251953125,35.206050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,303.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838494673371315,0.0,0.0,0.0,0.0,1.0,0.0019662717822939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936899706721305,0.1009404063224792,-0.0072504389099776,0.0,8.5096551629249e-05,0.0,0.0,3.883504629135132,0.0,0.0,0.0,0.2695059776306152,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.002764195902273,-210.13755798339844,294.90838623046875,0.5469677448272705,0.050000000745058,0.0527089275419712,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469677448272705,0.050000000745058,0.0482652522623539,293.3045654296875,297.1499938964844,293.1499938964844,0.0042440840043127,-248.15963745117188,296.8784484863281,0.5469677448272705,0.050000000745058,0.035648550838232,293.11846923828125,297.1499938964844,293.1499938964844,0.0749505162239074,-1923.46044921875,304.1466979980469,0.7567934393882751,0.1281101405620575,0.1219593435525894,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469677448272705,0.050000000745058,0.2289495766162872,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.64862060546875,293.9889831542969,291.1214599609375,1.0,0.1582957506179809,0.9634787440299988,0.9634787440299988,1.0,1.0,-0.576808512210846,0.2503696084022522,0.3264389038085937,0.0834876522421836,0.0,0.0,0.0896521732211113,24.81822395324707,25.0,2.19510269165039,-3771.61767578125,35.25382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,303.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842340886592865,0.0,0.0,0.0,0.0,1.0,0.0018702544039115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943678766489029,0.1009536758065223,-0.0065858028829097,0.0,8.548689220333472e-05,0.0,0.0,3.884962558746338,0.0,0.0,0.0,0.2695390582084656,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027615667786449,-209.9342193603516,294.9053039550781,0.5470133423805237,0.050000000745058,0.0527085438370704,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470133423805237,0.050000000745058,0.0482648983597755,293.30230712890625,297.1499938964844,293.1499938964844,0.0042071770876646,-246.1245574951172,296.8314208984375,0.5470133423805237,0.050000000745058,0.0356482900679111,293.1181030273437,297.1499938964844,293.1499938964844,0.0756247490644455,-1936.3834228515625,304.14666748046875,0.7585159540176392,0.1289844810962677,0.1227846443653106,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470133423805237,0.050000000745058,0.2289479076862335,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.60528564453125,293.9569396972656,291.1219482421875,1.0,0.15838523209095,0.9637789130210876,0.9637789130210876,1.0,1.0,-0.5777958035469055,0.2508121132850647,0.3269836902618408,0.0836452096700668,0.0,0.0,0.0933384597301483,24.81663703918457,25.0,0.5430437922477722,-3801.2958984375,35.34998321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849818810820579,0.0,0.0,0.0,0.0,1.0,0.0016677686944603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957317426800727,0.1010146290063858,-0.0052828881889581,0.0,8.624580368632451e-05,0.0,0.0,3.8892338275909424,0.0,0.0,0.0,0.2696092128753662,4.0,0.0,1.0
