time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027615667786449,-209.9342193603516,294.9053039550781,0.5470133423805237,0.050000000745058,0.0527085438370704,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470133423805237,0.050000000745058,0.0482648983597755,293.30230712890625,297.1499938964844,293.1499938964844,0.0042071770876646,-246.1245574951172,296.8314208984375,0.5470133423805237,0.050000000745058,0.0356482900679111,293.1181030273437,297.1499938964844,293.1499938964844,0.0756247490644455,-1936.3834228515625,304.14666748046875,0.7585159540176392,0.1289844810962677,0.1227846443653106,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470133423805237,0.050000000745058,0.2289479076862335,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.60528564453125,293.9569396972656,291.1219482421875,1.0,0.15838523209095,0.9637789130210876,0.9637789130210876,1.0,1.0,-0.5777958035469055,0.2508121132850647,0.3269836902618408,0.0836452096700668,0.0,0.0,0.0933384597301483,24.81663703918457,25.0,0.5430437922477722,-3801.2958984375,35.34998321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849818810820579,0.0,0.0,0.0,0.0,1.0,0.0016677686944603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957317426800727,0.1010146290063858,-0.0052828881889581,0.0,8.624580368632451e-05,0.0,0.0,3.8892338275909424,0.0,0.0,0.0,0.2696092128753662,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027597765438258,-209.80596923828125,294.90216064453125,0.5470590591430664,0.050000000745058,0.0527081601321697,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470590591430664,0.050000000745058,0.0482645481824874,293.2987365722656,297.1499938964844,293.1499938964844,0.004173981025815,-244.30242919921875,296.7879943847656,0.5470590591430664,0.050000000745058,0.0356480292975902,293.11773681640625,297.1499938964844,293.1499938964844,0.0763120278716087,-1949.6044921875,304.1466369628906,0.760248601436615,0.129864290356636,0.1236148178577423,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470590591430664,0.050000000745058,0.2289462387561798,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5546569824219,293.9122314453125,291.1208190917969,1.0,0.1584754288196563,0.9640790820121764,0.9640790820121764,1.0,1.0,-0.5787889361381531,0.2512567937374115,0.3275321722030639,0.0838047862052917,0.0,0.0,0.0972086489200592,24.81510162353516,25.0,-1.924702286720276,-3833.132080078125,35.446956634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857042223215103,0.0,0.0,0.0,0.0,1.0,0.0014403373934328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097158558666706,0.1011425480246543,-0.003983992151916,0.0,8.697889279574156e-05,0.0,0.0,3.89619779586792,0.0,0.0,0.0,0.2696892321109772,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027597765438258,-209.80596923828125,294.90216064453125,0.5470590591430664,0.050000000745058,0.0527081601321697,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470590591430664,0.050000000745058,0.0482645481824874,293.2987365722656,297.1499938964844,293.1499938964844,0.004173981025815,-244.30242919921875,296.7879943847656,0.5470590591430664,0.050000000745058,0.0356480292975902,293.11773681640625,297.1499938964844,293.1499938964844,0.0763120278716087,-1949.6044921875,304.1466369628906,0.760248601436615,0.129864290356636,0.1236148178577423,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470590591430664,0.050000000745058,0.2289462387561798,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5546569824219,293.9122314453125,291.1208190917969,1.0,0.1584754288196563,0.9640790820121764,0.9640790820121764,1.0,1.0,-0.5787889361381531,0.2512567937374115,0.3275321722030639,0.0838047862052917,0.0,0.0,0.0972086489200592,24.81510162353516,25.0,-1.924702286720276,-3833.132080078125,35.446956634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857042223215103,0.0,0.0,0.0,0.0,1.0,0.0014403373934328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097158558666706,0.1011425480246543,-0.003983992151916,0.0,8.697889279574156e-05,0.0,0.0,3.89619779586792,0.0,0.0,0.0,0.2696892321109772,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027589285746216,-209.7607269287109,294.8988952636719,0.5471052527427673,0.050000000745058,0.0527077727019786,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471052527427673,0.050000000745058,0.0482641942799091,293.2948303222656,297.1499938964844,293.1499938964844,0.0041427123360335,-242.59605407714844,296.7458190917969,0.5471052527427673,0.050000000745058,0.0356477685272693,293.1174011230469,297.1499938964844,293.1499938964844,0.0770138353109359,-1963.152587890625,304.1465759277344,0.7619943618774414,0.1307509839534759,0.1244511604309082,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471052527427673,0.050000000745058,0.2289445549249649,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5023193359375,293.8639831542969,291.1182861328125,1.0,0.1585663855075836,0.96437668800354,0.96437668800354,1.0,1.0,-0.5797894597053528,0.2517041862010956,0.3280852735042572,0.083966739475727,0.0,0.0,0.1015109047293663,24.813554763793945,25.0,-3.4828665256500244,-3867.823486328125,35.54483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.086412064731121,0.0,0.0,0.0,0.0,1.0,0.0011627668282017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987550839781761,0.1013965681195259,-0.002641485305503,0.0,8.769726264290512e-05,0.0,0.0,3.9083099365234375,0.0,0.0,0.0,0.2697899043560028,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027589285746216,-209.7607269287109,294.8988952636719,0.5471052527427673,0.050000000745058,0.0527077727019786,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471052527427673,0.050000000745058,0.0482641942799091,293.2948303222656,297.1499938964844,293.1499938964844,0.0041427123360335,-242.59605407714844,296.7458190917969,0.5471052527427673,0.050000000745058,0.0356477685272693,293.1174011230469,297.1499938964844,293.1499938964844,0.0770138353109359,-1963.152587890625,304.1465759277344,0.7619943618774414,0.1307509839534759,0.1244511604309082,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471052527427673,0.050000000745058,0.2289445549249649,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5023193359375,293.8639831542969,291.1182861328125,1.0,0.1585663855075836,0.96437668800354,0.96437668800354,1.0,1.0,-0.5797894597053528,0.2517041862010956,0.3280852735042572,0.083966739475727,0.0,0.0,0.1015109047293663,24.813554763793945,25.0,-3.4828665256500244,-3867.823486328125,35.54483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.086412064731121,0.0,0.0,0.0,0.0,1.0,0.0011627668282017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987550839781761,0.1013965681195259,-0.002641485305503,0.0,8.769726264290512e-05,0.0,0.0,3.9083099365234375,0.0,0.0,0.0,0.2697899043560028,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027588703669607,-209.7746124267578,294.8965759277344,0.5471521019935608,0.050000000745058,0.052707377821207,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521019935608,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.0041125956922769,-240.94873046875,296.7051086425781,0.5471521019935608,0.050000000745058,0.0356475040316581,293.1170654296875,297.1499938964844,293.1499938964844,0.0777199268341064,-1976.8056640625,304.14654541015625,0.7637546062469482,0.131644994020462,0.1252944320440292,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521019935608,0.050000000745058,0.2289428412914276,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45037841796875,293.8163757324219,291.11602783203125,1.0,0.1586581170558929,0.9646743535995485,0.9646743535995485,1.0,1.0,-0.5807982683181763,0.2521547079086303,0.3286435604095459,0.0841313675045967,0.0,0.0,0.1061569824814796,24.81196594238281,25.0,-3.1762661933898926,-3905.063720703125,35.64369583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871220454573631,0.0,0.0,0.0,0.0,1.0,0.0007998532382771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005287915468216,0.1018261015415191,-0.0012973168632015,0.0,8.84178007254377e-05,0.0,0.0,3.9275598526000977,0.0,0.0,0.0,0.2699175477027893,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027588703669607,-209.7746124267578,294.8965759277344,0.5471521019935608,0.050000000745058,0.052707377821207,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521019935608,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.0041125956922769,-240.94873046875,296.7051086425781,0.5471521019935608,0.050000000745058,0.0356475040316581,293.1170654296875,297.1499938964844,293.1499938964844,0.0777199268341064,-1976.8056640625,304.14654541015625,0.7637546062469482,0.131644994020462,0.1252944320440292,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471521019935608,0.050000000745058,0.2289428412914276,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45037841796875,293.8163757324219,291.11602783203125,1.0,0.1586581170558929,0.9646743535995485,0.9646743535995485,1.0,1.0,-0.5807982683181763,0.2521547079086303,0.3286435604095459,0.0841313675045967,0.0,0.0,0.1061569824814796,24.81196594238281,25.0,-3.1762661933898926,-3905.063720703125,35.64369583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871220454573631,0.0,0.0,0.0,0.0,1.0,0.0007998532382771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005287915468216,0.1018261015415191,-0.0012973168632015,0.0,8.84178007254377e-05,0.0,0.0,3.9275598526000977,0.0,0.0,0.0,0.2699175477027893,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027590806130319,-209.79693603515625,294.8960266113281,0.5471757650375366,0.050000000745058,0.0527071803808212,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471757650375366,0.050000000745058,0.0482636503875255,293.2889099121094,297.1499938964844,293.1499938964844,0.0040978845208883,-240.1397857666016,296.6854248046875,0.5471757650375366,0.050000000745058,0.0356473699212074,293.1169128417969,297.1499938964844,293.1499938964844,0.0780722051858902,-1983.6204833984373,304.14654541015625,0.764639675617218,0.1320944875478744,0.1257185041904449,293.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471757650375366,0.050000000745058,0.2289419770240783,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4247131347656,293.7930908203125,291.1152648925781,1.0,0.1587042808532714,0.9648231267929076,0.9648231267929076,1.0,1.0,-0.5813055634498596,0.2523810565471649,0.3289245069026947,0.0842146649956703,0.0,0.0,0.1085435450077056,24.81116485595703,25.0,-2.547979593276977,-3924.241943359375,35.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,303.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874830558896064,0.0,0.0,0.0,0.0,1.0,0.0005692612612619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014601588249206,0.1021482944488525,-0.0006881342851556,0.0,8.878417429514229e-05,0.0,0.0,3.941457271575928,0.0,0.0,0.0,0.2699947655200958,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027594389393925,-209.82814025878903,294.8959350585937,0.5471994876861572,0.050000000745058,0.0527069829404354,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471994876861572,0.050000000745058,0.0482634678483009,293.2869873046875,297.1499938964844,293.1499938964844,0.0040833731181919,-239.33839416503903,296.66619873046875,0.5471994876861572,0.050000000745058,0.0356472358107566,293.1167297363281,297.1499938964844,293.1499938964844,0.0784233435988426,-1990.4141845703125,304.1465148925781,0.7655277252197266,0.1325455009937286,0.12614406645298,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471994876861572,0.050000000745058,0.2289411127567291,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.3992919921875,293.7702331542969,291.11480712890625,1.0,0.1587506383657455,0.9649701118469238,0.9649701118469238,1.0,1.0,-0.5818146467208862,0.2526080012321472,0.329206645488739,0.0842985734343528,0.0,0.0,0.1109400615096092,24.81036758422852,25.0,-1.762519598007202,-3943.574462890625,35.74349594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,303.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.0878504589200019,0.0,0.0,0.0,0.0,1.0,0.0002851954195648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024082601070404,0.1026090160012245,-0.0002007574075832,0.0,8.915704529499635e-05,0.0,0.0,3.9607858657836914,0.0,0.0,0.0,0.27008718252182,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027605602517724,-209.9144897460937,294.89703369140625,0.547247052192688,0.050000000745058,0.0527065843343734,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.547247052192688,0.050000000745058,0.0482631064951419,293.2831420898437,297.1499938964844,293.1499938964844,0.0040548620745539,-237.7540740966797,296.6290588378906,0.547247052192688,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.079121820628643,-2003.930908203125,304.1465148925781,0.7673105001449585,0.1334509849548339,0.1269987970590591,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.547247052192688,0.050000000745058,0.2289393842220306,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34918212890625,293.7257995605469,291.1147155761719,1.0,0.1588439047336578,0.9652639627456664,0.9652639627456664,1.0,1.0,-0.5828371644020081,0.253063440322876,0.3297737240791321,0.0844681188464164,0.0,0.0,0.1156852468848228,24.80881690979004,25.0,-0.1262119263410568,-3982.19189453125,35.84415817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886075645685195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043203920125961,0.1043246090412139,-4.215598437440349e-06,0.0,8.992541552288458e-05,0.0,0.0,4.030573844909668,0.0,0.0,0.0,0.2703530788421631,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027605602517724,-209.9144897460937,294.89703369140625,0.547247052192688,0.050000000745058,0.0527065843343734,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.547247052192688,0.050000000745058,0.0482631064951419,293.2831420898437,297.1499938964844,293.1499938964844,0.0040548620745539,-237.7540740966797,296.6290588378906,0.547247052192688,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.079121820628643,-2003.930908203125,304.1465148925781,0.7673105001449585,0.1334509849548339,0.1269987970590591,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.547247052192688,0.050000000745058,0.2289393842220306,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34918212890625,293.7257995605469,291.1147155761719,1.0,0.1588439047336578,0.9652639627456664,0.9652639627456664,1.0,1.0,-0.5828371644020081,0.253063440322876,0.3297737240791321,0.0844681188464164,0.0,0.0,0.1156852468848228,24.80881690979004,25.0,-0.1262119263410568,-3982.19189453125,35.84415817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886075645685195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043203920125961,0.1043246090412139,-4.215598437440349e-06,0.0,8.992541552288458e-05,0.0,0.0,4.030573844909668,0.0,0.0,0.0,0.2703530788421631,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027622242923825,-210.03445434570312,294.89971923828125,0.5472943186759949,0.050000000745058,0.0527061857283115,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472943186759949,0.050000000745058,0.0482627414166927,293.2794189453125,297.1499938964844,293.1499938964844,0.0040270537137985,-236.197509765625,296.5935363769531,0.5472943186759949,0.050000000745058,0.0356466956436634,293.1161499023437,297.1499938964844,293.1499938964844,0.0798153281211853,-2017.357177734375,304.1465148925781,0.7690988779067993,0.1343597471714019,0.12785704433918,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472943186759949,0.050000000745058,0.2289376705884933,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.300048828125,293.6830444335937,291.1155700683594,1.0,0.1589378714561462,0.965557873249054,0.965557873249054,1.0,1.0,-0.5838639140129089,0.2535201907157898,0.3303437232971191,0.0846397057175636,0.0,0.0,0.1202722117304802,24.807373046875,25.0,1.2237266302108765,-4020.280517578125,35.94554901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893968492746353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106219358742237,0.1062235757708549,-4.218512003717478e-06,0.0,9.072643297258765e-05,0.0,0.0,4.108157634735107,0.0,0.0,0.0,0.2706464827060699,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027622242923825,-210.03445434570312,294.89971923828125,0.5472943186759949,0.050000000745058,0.0527061857283115,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472943186759949,0.050000000745058,0.0482627414166927,293.2794189453125,297.1499938964844,293.1499938964844,0.0040270537137985,-236.197509765625,296.5935363769531,0.5472943186759949,0.050000000745058,0.0356466956436634,293.1161499023437,297.1499938964844,293.1499938964844,0.0798153281211853,-2017.357177734375,304.1465148925781,0.7690988779067993,0.1343597471714019,0.12785704433918,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472943186759949,0.050000000745058,0.2289376705884933,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.300048828125,293.6830444335937,291.1155700683594,1.0,0.1589378714561462,0.965557873249054,0.965557873249054,1.0,1.0,-0.5838639140129089,0.2535201907157898,0.3303437232971191,0.0846397057175636,0.0,0.0,0.1202722117304802,24.807373046875,25.0,1.2237266302108765,-4020.280517578125,35.94554901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893968492746353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106219358742237,0.1062235757708549,-4.218512003717478e-06,0.0,9.072643297258765e-05,0.0,0.0,4.108157634735107,0.0,0.0,0.0,0.2706464827060699,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027657255996018,-210.2888641357422,294.9050598144531,0.5473560690879822,0.050000000745058,0.0527056716382503,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473560690879822,0.050000000745058,0.0482622683048248,293.2752990722656,297.1499938964844,293.1499938964844,0.0040013412944972,-234.7503204345703,296.5607604980469,0.5473560690879822,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805465131998062,-2031.535400390625,304.1464538574219,0.7710119485855103,0.1353606730699539,0.1287694275379181,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473560690879822,0.050000000745058,0.2289354354143142,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2518310546875,293.64178466796875,291.1169128417969,1.0,0.1590334624052047,0.9658488631248474,0.9658488631248474,1.0,1.0,-0.5849546194076538,0.2540034353733063,0.3309511542320251,0.0848254486918449,0.0,0.0,0.1246399655938148,24.80369758605957,25.0,1.917590618133545,-4057.489501953125,36.05135345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,303.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902158990502357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080655083060264,0.1080697327852249,-4.221469225740293e-06,0.0,9.155766747426242e-05,0.0,0.0,4.183878421783447,0.0,0.0,0.0,0.2709355354309082,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027657255996018,-210.2888641357422,294.9050598144531,0.5473560690879822,0.050000000745058,0.0527056716382503,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473560690879822,0.050000000745058,0.0482622683048248,293.2752990722656,297.1499938964844,293.1499938964844,0.0040013412944972,-234.7503204345703,296.5607604980469,0.5473560690879822,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805465131998062,-2031.535400390625,304.1464538574219,0.7710119485855103,0.1353606730699539,0.1287694275379181,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473560690879822,0.050000000745058,0.2289354354143142,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2518310546875,293.64178466796875,291.1169128417969,1.0,0.1590334624052047,0.9658488631248474,0.9658488631248474,1.0,1.0,-0.5849546194076538,0.2540034353733063,0.3309511542320251,0.0848254486918449,0.0,0.0,0.1246399655938148,24.80369758605957,25.0,1.917590618133545,-4057.489501953125,36.05135345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,303.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902158990502357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080655083060264,0.1080697327852249,-4.221469225740293e-06,0.0,9.155766747426242e-05,0.0,0.0,4.183878421783447,0.0,0.0,0.0,0.2709355354309082,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027714790776371,-210.7135009765625,294.91363525390625,0.547450602054596,0.050000000745058,0.0527048856019973,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450602054596,0.050000000745058,0.0482615493237972,293.2704467773437,297.1499938964844,293.1499938964844,0.0039782971143722,-233.45022583007807,296.5315246582031,0.547450602054596,0.050000000745058,0.0356458164751529,293.1141662597656,297.1499938964844,293.1499938964844,0.0813806131482124,-2047.7523193359373,304.146240234375,0.7732251286506653,0.1364938020706176,0.129812553524971,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450602054596,0.050000000745058,0.2289320081472396,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2049865722656,293.602783203125,291.1181945800781,1.0,0.1591334789991378,0.9661398530006408,0.9661398530006408,1.0,1.0,-0.5861999988555908,0.2545513212680816,0.3316487073898315,0.0850444734096527,0.0,0.0,0.128819078207016,24.79501914978028,25.0,1.851966142654419,-4094.054931640625,36.167964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0910584032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098567321896553,0.1098609566688537,-4.224365056870738e-06,0.0,9.241270163329318e-05,0.0,0.0,4.257540702819824,0.0,0.0,0.0,0.2712171375751495,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027714790776371,-210.7135009765625,294.91363525390625,0.547450602054596,0.050000000745058,0.0527048856019973,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450602054596,0.050000000745058,0.0482615493237972,293.2704467773437,297.1499938964844,293.1499938964844,0.0039782971143722,-233.45022583007807,296.5315246582031,0.547450602054596,0.050000000745058,0.0356458164751529,293.1141662597656,297.1499938964844,293.1499938964844,0.0813806131482124,-2047.7523193359373,304.146240234375,0.7732251286506653,0.1364938020706176,0.129812553524971,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.547450602054596,0.050000000745058,0.2289320081472396,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2049865722656,293.602783203125,291.1181945800781,1.0,0.1591334789991378,0.9661398530006408,0.9661398530006408,1.0,1.0,-0.5861999988555908,0.2545513212680816,0.3316487073898315,0.0850444734096527,0.0,0.0,0.128819078207016,24.79501914978028,25.0,1.851966142654419,-4094.054931640625,36.167964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0910584032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098567321896553,0.1098609566688537,-4.224365056870738e-06,0.0,9.241270163329318e-05,0.0,0.0,4.257540702819824,0.0,0.0,0.0,0.2712171375751495,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027751352172344,-210.98545837402344,294.9189147949219,0.5475050806999207,0.050000000745058,0.0527044311165809,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475050806999207,0.050000000745058,0.0482611320912838,293.267822265625,297.1499938964844,293.1499938964844,0.0039677014574408,-232.8522186279297,296.5180053710937,0.5475050806999207,0.050000000745058,0.0356455072760582,293.1134033203125,297.1499938964844,293.1499938964844,0.0818269550800323,-2056.4443359375,304.1461181640625,0.7744120955467224,0.1370952725410461,0.1303703933954239,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475050806999207,0.050000000745058,0.2289300411939621,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1821594238281,293.58428955078125,291.11871337890625,1.0,0.159185528755188,0.9662853479385376,0.9662853479385376,1.0,1.0,-0.5868657827377319,0.2548431754112243,0.3320225775241852,0.0851634219288826,0.0,0.0,0.1308590322732925,24.789670944213867,25.0,1.6866459846496582,-4112.20361328125,36.22970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0914860591292381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107393577694892,0.1107435822486877,-4.22579205405782e-06,0.0,9.284671978093684e-05,0.0,0.0,4.2938995361328125,0.0,0.0,0.0,0.2713561058044433,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027792521286755,-211.2926788330078,294.9247741699219,0.5475623607635498,0.050000000745058,0.0527039542794227,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475623607635498,0.050000000745058,0.0482606962323188,293.2651062011719,297.1499938964844,293.1499938964844,0.0039576450362801,-232.2846069335937,296.50518798828125,0.5475623607635498,0.050000000745058,0.0356451869010925,293.11260986328125,297.1499938964844,293.1499938964844,0.0822881385684013,-2065.43359375,304.14599609375,0.7756384015083313,0.1377151310443878,0.1309465765953064,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475623607635498,0.050000000745058,0.2289279699325561,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1596984863281,293.56640625,291.11920166015625,1.0,0.1592389494180679,0.96642804145813,0.96642804145813,1.0,1.0,-0.5875533223152161,0.2551440298557281,0.3324092924594879,0.0852872282266616,0.0,0.0,0.1328739076852798,24.78396415710449,25.0,1.5091112852096558,-4130.32275390625,36.29336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.0919166058301925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116172671318054,0.1116214990615844,-4.227211775287287e-06,0.0,9.3283670139499e-05,0.0,0.0,4.330104827880859,0.0,0.0,0.0,0.271494448184967,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027888906188309,-212.0142517089844,294.9383239746094,0.5476835370063782,0.050000000745058,0.0527029484510421,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476835370063782,0.050000000745058,0.0482597760856151,293.2593994140625,297.1499938964844,293.1499938964844,0.0039391885511577,-231.2424468994141,296.4815368652344,0.5476835370063782,0.050000000745058,0.0356445051729679,293.1109313964844,297.1499938964844,293.1499938964844,0.0832522511482238,-2084.24951171875,304.1457214355469,0.7781992554664612,0.1390072107315063,0.1321507692337036,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476835370063782,0.050000000745058,0.2289236038923263,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158142089844,293.5324401855469,291.1200256347656,1.0,0.1593503504991531,0.9667134284973145,0.9667134284973145,1.0,1.0,-0.5889902114868164,0.255771279335022,0.3332189619541168,0.0855489671230316,0.0,0.0,0.1368311792612075,24.77185821533203,25.0,1.2057350873947144,-4166.5126953125,36.42649459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927839279174804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133603975176811,0.1133646294474601,-4.230035756336292e-06,0.0,9.416388638783246e-05,0.0,0.0,4.402119159698486,0.0,0.0,0.0,0.2717695832252502,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027888906188309,-212.0142517089844,294.9383239746094,0.5476835370063782,0.050000000745058,0.0527029484510421,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476835370063782,0.050000000745058,0.0482597760856151,293.2593994140625,297.1499938964844,293.1499938964844,0.0039391885511577,-231.2424468994141,296.4815368652344,0.5476835370063782,0.050000000745058,0.0356445051729679,293.1109313964844,297.1499938964844,293.1499938964844,0.0832522511482238,-2084.24951171875,304.1457214355469,0.7781992554664612,0.1390072107315063,0.1321507692337036,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476835370063782,0.050000000745058,0.2289236038923263,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158142089844,293.5324401855469,291.1200256347656,1.0,0.1593503504991531,0.9667134284973145,0.9667134284973145,1.0,1.0,-0.5889902114868164,0.255771279335022,0.3332189619541168,0.0855489671230316,0.0,0.0,0.1368311792612075,24.77185821533203,25.0,1.2057350873947144,-4166.5126953125,36.42649459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927839279174804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133603975176811,0.1133646294474601,-4.230035756336292e-06,0.0,9.416388638783246e-05,0.0,0.0,4.402119159698486,0.0,0.0,0.0,0.2717695832252502,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0028002685867249,-212.86788940429688,294.9541320800781,0.5478103160858154,0.050000000745058,0.052701897919178,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103160858154,0.050000000745058,0.0482588112354278,293.25347900390625,297.1499938964844,293.1499938964844,0.0039227684028446,-230.31446838378903,296.46044921875,0.5478103160858154,0.050000000745058,0.0356437936425209,293.109130859375,297.1499938964844,293.1499938964844,0.084263727068901,-2104.018310546875,304.1454772949219,0.7808794379234314,0.1403598487377166,0.1334142982959747,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103160858154,0.050000000745058,0.2289190292358398,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0732421875,293.5006408691406,291.1207580566406,1.0,0.1594677865505218,0.9669988751411438,0.9669988751411438,1.0,1.0,-0.5904980301856995,0.2564275860786438,0.3340704143047333,0.0858274102210998,0.0,0.0,0.1407009214162826,24.75932884216309,25.0,1.0200419425964355,-4202.705078125,36.56673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936549603939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150903776288032,0.1150946095585823,-4.23285109718563e-06,0.0,9.504787885816768e-05,0.0,0.0,4.473762512207031,0.0,0.0,0.0,0.272043377161026,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0028002685867249,-212.86788940429688,294.9541320800781,0.5478103160858154,0.050000000745058,0.052701897919178,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103160858154,0.050000000745058,0.0482588112354278,293.25347900390625,297.1499938964844,293.1499938964844,0.0039227684028446,-230.31446838378903,296.46044921875,0.5478103160858154,0.050000000745058,0.0356437936425209,293.109130859375,297.1499938964844,293.1499938964844,0.084263727068901,-2104.018310546875,304.1454772949219,0.7808794379234314,0.1403598487377166,0.1334142982959747,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478103160858154,0.050000000745058,0.2289190292358398,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0732421875,293.5006408691406,291.1207580566406,1.0,0.1594677865505218,0.9669988751411438,0.9669988751411438,1.0,1.0,-0.5904980301856995,0.2564275860786438,0.3340704143047333,0.0858274102210998,0.0,0.0,0.1407009214162826,24.75932884216309,25.0,1.0200419425964355,-4202.705078125,36.56673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936549603939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150903776288032,0.1150946095585823,-4.23285109718563e-06,0.0,9.504787885816768e-05,0.0,0.0,4.473762512207031,0.0,0.0,0.0,0.272043377161026,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028133310843259,-213.84884643554688,294.9721984863281,0.5479404330253601,0.050000000745058,0.0527008175849914,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404330253601,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039083091542124,-229.4962158203125,296.44189453125,0.5479404330253601,0.050000000745058,0.0356430672109127,293.1072998046875,297.1499938964844,293.1499938964844,0.0853170827031135,-2124.631591796875,304.1452331542969,0.783661425113678,0.1417670398950576,0.1347309201955795,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404330253601,0.050000000745058,0.2289143502712249,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318298339844,293.4708557128906,291.1214294433594,1.0,0.1595913916826248,0.9672779440879822,0.9672779440879822,1.0,1.0,-0.5920692682266235,0.2571097314357757,0.3349595367908478,0.0861211940646171,0.0,0.0,0.1444829404354095,24.74675750732422,25.0,0.9458959102630616,-4238.8994140625,36.71379470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945250168442726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168066412210464,0.1168108731508255,-4.235659616824705e-06,0.0,9.593087452230976e-05,0.0,0.0,4.54501485824585,0.0,0.0,0.0,0.2723158001899719,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028133310843259,-213.84884643554688,294.9721984863281,0.5479404330253601,0.050000000745058,0.0527008175849914,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404330253601,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039083091542124,-229.4962158203125,296.44189453125,0.5479404330253601,0.050000000745058,0.0356430672109127,293.1072998046875,297.1499938964844,293.1499938964844,0.0853170827031135,-2124.631591796875,304.1452331542969,0.783661425113678,0.1417670398950576,0.1347309201955795,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479404330253601,0.050000000745058,0.2289143502712249,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318298339844,293.4708557128906,291.1214294433594,1.0,0.1595913916826248,0.9672779440879822,0.9672779440879822,1.0,1.0,-0.5920692682266235,0.2571097314357757,0.3349595367908478,0.0861211940646171,0.0,0.0,0.1444829404354095,24.74675750732422,25.0,0.9458959102630616,-4238.8994140625,36.71379470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364624023437,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945250168442726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168066412210464,0.1168108731508255,-4.235659616824705e-06,0.0,9.593087452230976e-05,0.0,0.0,4.54501485824585,0.0,0.0,0.0,0.2723158001899719,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028280206024646,-214.9523162841797,294.99249267578125,0.5480723977088928,0.050000000745058,0.052699726074934,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480723977088928,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038957307115197,-228.7830505371093,296.4257507324219,0.5480723977088928,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0864078104496002,-2145.998046875,304.1449890136719,0.7865303754806519,0.1432234942913055,0.1360953003168106,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480723977088928,0.050000000745058,0.2289096117019653,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9915466308594,293.4429016113281,291.1221008300781,1.0,0.1597210615873336,0.9675570726394652,0.9675570726394652,1.0,1.0,-0.593697726726532,0.2578150331974029,0.335882693529129,0.0864292979240417,0.0,0.0,0.1481741368770599,24.7343864440918,25.0,0.9405104517936708,-4275.05322265625,36.8673210144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,304.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953901261091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185067445039749,0.1185109838843345,-4.238459496264113e-06,0.0,9.680884977569804e-05,0.0,0.0,4.615773677825928,0.0,0.0,0.0,0.2725865244865417,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028280206024646,-214.9523162841797,294.99249267578125,0.5480723977088928,0.050000000745058,0.052699726074934,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480723977088928,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038957307115197,-228.7830505371093,296.4257507324219,0.5480723977088928,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0864078104496002,-2145.998046875,304.1449890136719,0.7865303754806519,0.1432234942913055,0.1360953003168106,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480723977088928,0.050000000745058,0.2289096117019653,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9915466308594,293.4429016113281,291.1221008300781,1.0,0.1597210615873336,0.9675570726394652,0.9675570726394652,1.0,1.0,-0.593697726726532,0.2578150331974029,0.335882693529129,0.0864292979240417,0.0,0.0,0.1481741368770599,24.7343864440918,25.0,0.9405104517936708,-4275.05322265625,36.8673210144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,304.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953901261091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185067445039749,0.1185109838843345,-4.238459496264113e-06,0.0,9.680884977569804e-05,0.0,0.0,4.615773677825928,0.0,0.0,0.0,0.2725865244865417,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028359722346067,-215.54969787597656,295.00347900390625,0.5481387972831726,0.050000000745058,0.0526991784572601,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481387972831726,0.050000000745058,0.0482563227415084,293.2380065917969,297.1499938964844,293.1499938964844,0.0038901411462575,-228.4656219482422,296.4186096191406,0.5481387972831726,0.050000000745058,0.0356419570744037,293.1045227050781,297.1499938964844,293.1499938964844,0.0869663283228874,-2156.946533203125,304.1448974609375,0.7879940271377563,0.1439691483974456,0.1367943435907364,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481387972831726,0.050000000745058,0.2289072275161743,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9718017578125,293.4295959472656,291.1224670410156,1.0,0.1597881615161895,0.9676966071128844,0.9676966071128844,1.0,1.0,-0.5945321321487427,0.2581758499145508,0.3363563120365143,0.086588516831398,0.0,0.0,0.1499839276075363,24.72832489013672,25.0,0.9476773738861084,-4293.09326171875,36.94645309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958197116851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193494647741317,0.1193537041544914,-4.239854661136633e-06,0.0,9.724482515593992e-05,0.0,0.0,4.650914669036865,0.0,0.0,0.0,0.2727210521697998,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028443015180528,-216.1754150390625,295.01495361328125,0.5482053160667419,0.050000000745058,0.0526986271142959,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482053160667419,0.050000000745058,0.0482558198273181,293.23486328125,297.1499938964844,293.1499938964844,0.0038849853444844,-228.17247009277344,296.4120483398437,0.5482053160667419,0.050000000745058,0.0356415845453739,293.1036071777344,297.1499938964844,293.1499938964844,0.0875326246023178,-2168.051513671875,304.1448059082031,0.7894741296768188,0.1447251588106155,0.1375033408403396,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482053160667419,0.050000000745058,0.2289048433303833,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9523010253906,293.41668701171875,291.122802734375,1.0,0.1598566621541977,0.9678322672843932,0.9678322672843932,1.0,1.0,-0.5953785181045532,0.2585414052009582,0.3368371427059173,0.086750827729702,0.0,0.0,0.151771068572998,24.72235870361328,25.0,0.9541182518005372,-4311.1064453125,37.02702713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,304.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962469801306724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201875135302543,0.120191752910614,-4.2412457332829945e-06,0.0,9.76784504018724e-05,0.0,0.0,4.685904502868652,0.0,0.0,0.0,0.2728550434112549,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028621342498809,-217.5150909423828,295.03955078125,0.5483385324478149,0.050000000745058,0.0526975281536579,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483385324478149,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038760188035666,-227.66172790527344,296.400634765625,0.5483385324478149,0.050000000745058,0.0356408394873142,293.101806640625,297.1499938964844,293.1499938964844,0.0886886864900589,-2190.732177734375,304.14459228515625,0.792481541633606,0.1462681144475937,0.1389511823654174,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483385324478149,0.050000000745058,0.22890006005764,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140014648437,293.3921203613281,291.1235046386719,1.0,0.1599979400634765,0.968103528022766,0.968103528022766,1.0,1.0,-0.5971071124076843,0.2592868506908417,0.3378202617168426,0.0870849266648292,0.0,0.0,0.1552749723196029,24.71075439453125,25.0,0.9518684148788452,-4347.01708984375,37.192569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970931053161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218475401401519,0.1218517869710922,-4.244014689902542e-06,0.0,9.853715891949832e-05,0.0,0.0,4.755342960357666,0.0,0.0,0.0,0.2731211185455322,4.0,0.0,1.0
