time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028621342498809,-217.5150909423828,295.03955078125,0.5483385324478149,0.050000000745058,0.0526975281536579,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483385324478149,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038760188035666,-227.66172790527344,296.400634765625,0.5483385324478149,0.050000000745058,0.0356408394873142,293.101806640625,297.1499938964844,293.1499938964844,0.0886886864900589,-2190.732177734375,304.14459228515625,0.792481541633606,0.1462681144475937,0.1389511823654174,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483385324478149,0.050000000745058,0.22890006005764,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140014648437,293.3921203613281,291.1235046386719,1.0,0.1599979400634765,0.968103528022766,0.968103528022766,1.0,1.0,-0.5971071124076843,0.2592868506908417,0.3378202617168426,0.0870849266648292,0.0,0.0,0.1552749723196029,24.71075439453125,25.0,0.9518684148788452,-4347.01708984375,37.192569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970931053161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218475401401519,0.1218517869710922,-4.244014689902542e-06,0.0,9.853715891949832e-05,0.0,0.0,4.755342960357666,0.0,0.0,0.0,0.2731211185455322,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028814785182476,-218.9683532714844,295.066162109375,0.5484717488288879,0.050000000745058,0.0526964329183101,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484717488288879,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038687770720571,-227.2480926513672,296.3914489746094,0.5484717488288879,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.089873656630516,-2213.990234375,304.1444396972656,0.7955425977706909,0.1478489637374878,0.1404354572296142,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484717488288879,0.050000000745058,0.228895291686058,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.87664794921875,293.3690795898437,291.1241760253906,1.0,0.1601446121931076,0.9683748483657836,0.9683748483657836,1.0,1.0,-0.5988793969154358,0.2600497007369995,0.3388296961784363,0.0874309092760086,0.0,0.0,0.1586909145116806,24.69960594177246,25.0,0.922051966190338,-4382.77099609375,37.36362457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979270860552787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234873682260513,0.1234916150569915,-4.246764547133353e-06,0.0,9.938354196492584e-05,0.0,0.0,4.824106693267822,0.0,0.0,0.0,0.2733847796916961,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028814785182476,-218.9683532714844,295.066162109375,0.5484717488288879,0.050000000745058,0.0526964329183101,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484717488288879,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038687770720571,-227.2480926513672,296.3914489746094,0.5484717488288879,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.089873656630516,-2213.990234375,304.1444396972656,0.7955425977706909,0.1478489637374878,0.1404354572296142,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484717488288879,0.050000000745058,0.228895291686058,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.87664794921875,293.3690795898437,291.1241760253906,1.0,0.1601446121931076,0.9683748483657836,0.9683748483657836,1.0,1.0,-0.5988793969154358,0.2600497007369995,0.3388296961784363,0.0874309092760086,0.0,0.0,0.1586909145116806,24.69960594177246,25.0,0.922051966190338,-4382.77099609375,37.36362457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979270860552787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234873682260513,0.1234916150569915,-4.246764547133353e-06,0.0,9.938354196492584e-05,0.0,0.0,4.824106693267822,0.0,0.0,0.0,0.2733847796916961,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029023189563304,-220.5339813232422,295.0947570800781,0.5486047863960266,0.050000000745058,0.0526953376829624,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486047863960266,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038632373325526,-226.93055725097656,296.3844909667969,0.5486047863960266,0.050000000745058,0.0356393568217754,293.0982971191406,297.1499938964844,293.1499938964844,0.0910859704017639,-2237.7890625,304.1442565917969,0.7986491322517395,0.1494651436805725,0.1419536918401718,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486047863960266,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8401794433594,293.3475036621094,291.1247863769531,1.0,0.1602964103221893,0.9686405062675476,0.9686405062675476,1.0,1.0,-0.6006925106048584,0.2608286738395691,0.3398638069629669,0.0877881199121475,0.0,0.0,0.1620254069566726,24.688928604125977,25.0,0.8655752539634705,-4418.3642578125,37.53995132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987481772899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12510846555233,0.1251127123832702,-4.249497123964829e-06,0.0,0.0001002168428385,0.0,0.0,4.892251014709473,0.0,0.0,0.0,0.2736462354660034,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029023189563304,-220.5339813232422,295.0947570800781,0.5486047863960266,0.050000000745058,0.0526953376829624,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486047863960266,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038632373325526,-226.93055725097656,296.3844909667969,0.5486047863960266,0.050000000745058,0.0356393568217754,293.0982971191406,297.1499938964844,293.1499938964844,0.0910859704017639,-2237.7890625,304.1442565917969,0.7986491322517395,0.1494651436805725,0.1419536918401718,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486047863960266,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8401794433594,293.3475036621094,291.1247863769531,1.0,0.1602964103221893,0.9686405062675476,0.9686405062675476,1.0,1.0,-0.6006925106048584,0.2608286738395691,0.3398638069629669,0.0877881199121475,0.0,0.0,0.1620254069566726,24.688928604125977,25.0,0.8655752539634705,-4418.3642578125,37.53995132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987481772899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12510846555233,0.1251127123832702,-4.249497123964829e-06,0.0,0.0001002168428385,0.0,0.0,4.892251014709473,0.0,0.0,0.0,0.2736462354660034,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029246788471937,-222.21372985839844,295.1253662109375,0.5487375259399414,0.050000000745058,0.0526942461729049,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375259399414,0.050000000745058,0.0482518076896667,293.2094116210937,297.1499938964844,293.1499938964844,0.0038594221696257,-226.7106170654297,296.37969970703125,0.5487375259399414,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923250317573547,-2262.110107421875,304.14410400390625,0.801795244216919,0.1511153280735016,0.1435045003890991,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375259399414,0.050000000745058,0.2288857996463775,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8045959472656,293.3273620605469,291.1253662109375,1.0,0.1604532301425933,0.9689061045646667,0.9689061045646667,1.0,1.0,-0.6025447249412537,0.2616231441497803,0.3409215807914734,0.0881563350558281,0.0,0.0,0.1652848869562149,24.67873191833496,25.0,0.7862250208854675,-4453.796875,37.721439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995560362935066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267124414443969,0.1267166882753372,-4.252214239386376e-06,0.0,0.0001010367195704,0.0,0.0,4.959840774536133,0.0,0.0,0.0,0.2739057540893554,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029246788471937,-222.21372985839844,295.1253662109375,0.5487375259399414,0.050000000745058,0.0526942461729049,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375259399414,0.050000000745058,0.0482518076896667,293.2094116210937,297.1499938964844,293.1499938964844,0.0038594221696257,-226.7106170654297,296.37969970703125,0.5487375259399414,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923250317573547,-2262.110107421875,304.14410400390625,0.801795244216919,0.1511153280735016,0.1435045003890991,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487375259399414,0.050000000745058,0.2288857996463775,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8045959472656,293.3273620605469,291.1253662109375,1.0,0.1604532301425933,0.9689061045646667,0.9689061045646667,1.0,1.0,-0.6025447249412537,0.2616231441497803,0.3409215807914734,0.0881563350558281,0.0,0.0,0.1652848869562149,24.67873191833496,25.0,0.7862250208854675,-4453.796875,37.721439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995560362935066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267124414443969,0.1267166882753372,-4.252214239386376e-06,0.0,0.0001010367195704,0.0,0.0,4.959840774536133,0.0,0.0,0.0,0.2739057540893554,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029364374931901,-223.0970153808593,295.1414489746094,0.5488037467002869,0.050000000745058,0.0526937022805213,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488037467002869,0.050000000745058,0.0482513085007667,293.20623779296875,297.1499938964844,293.1499938964844,0.0038581674452871,-226.6376342773437,296.378173828125,0.5488037467002869,0.050000000745058,0.035638254135847,293.0958251953125,297.1499938964844,293.1499938964844,0.0929544270038604,-2274.4609375,304.14404296875,0.8033813834190369,0.1519527435302734,0.1442917436361313,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488037467002869,0.050000000745058,0.2288834452629089,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.787109375,293.3178100585937,291.1256408691406,1.0,0.1605334877967834,0.9690389633178712,0.9690389633178712,1.0,1.0,-0.6034850478172302,0.2620260119438171,0.3414590358734131,0.088344469666481,0.0,0.0,0.1668889671564102,24.67381477355957,25.0,0.7426722049713135,-4471.45703125,37.814083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999551117420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275088489055633,0.1275130957365036,-4.253568022249965e-06,0.0,0.0001014417357509,0.0,0.0,4.9934611320495605,0.0,0.0,0.0,0.2740348875522613,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029485542327165,-224.0071258544922,295.157958984375,0.5488698482513428,0.050000000745058,0.0526931621134281,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488698482513428,0.050000000745058,0.048250813037157,293.2030639648437,297.1499938964844,293.1499938964844,0.0038573183119297,-226.587631225586,296.37713623046875,0.5488698482513428,0.050000000745058,0.0356378853321075,293.0950012207031,297.1499938964844,293.1499938964844,0.0935897752642631,-2286.9248046875,304.1439819335937,0.8049741387367249,0.1527975350618362,0.1450860202312469,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488698482513428,0.050000000745058,0.2288810908794403,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7698059082031,293.30859375,291.1258850097656,1.0,0.1606148481369018,0.969168484210968,0.969168484210968,1.0,1.0,-0.6044338345527649,0.2624321579933166,0.3420016765594482,0.0885350257158279,0.0,0.0,0.1684784889221191,24.669004440307617,25.0,0.699490487575531,-4489.0908203125,37.90789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003513559699058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283026486635208,0.128306895494461,-4.254919986124151e-06,0.0,0.0001018438706523,0.0,0.0,5.027011871337891,0.0,0.0,0.0,0.2741638123989105,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029743232298642,-225.9396514892578,295.19317626953125,0.5490050911903381,0.050000000745058,0.0526920519769191,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490050911903381,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038571378681808,-226.57080078125,296.3771057128906,0.5490050911903381,0.050000000745058,0.0356371365487575,293.0933532714844,297.1499938964844,293.1499938964844,0.0948846489191055,-2312.306396484375,304.1438293457031,0.8081741333007812,0.1545291393995285,0.1467067897319793,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490050911903381,0.050000000745058,0.2288762629032135,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998352050781,291.1267395019531,1.0,0.1607811748981475,0.9694274663925172,0.9694274663925172,1.0,1.0,-0.6063698530197144,0.2632599472999573,0.3431098759174347,0.0889261811971664,0.0,0.0,0.1715691685676574,24.65921974182129,25.0,1.4780274629592896,-4523.23828125,38.099857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1011345759034156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298711597919464,0.1298754215240478,-4.257615728420205e-06,0.0,0.0001026387399178,0.0,0.0,5.09344482421875,0.0,0.0,0.0,0.2744192481040954,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029743232298642,-225.9396514892578,295.19317626953125,0.5490050911903381,0.050000000745058,0.0526920519769191,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490050911903381,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038571378681808,-226.57080078125,296.3771057128906,0.5490050911903381,0.050000000745058,0.0356371365487575,293.0933532714844,297.1499938964844,293.1499938964844,0.0948846489191055,-2312.306396484375,304.1438293457031,0.8081741333007812,0.1545291393995285,0.1467067897319793,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490050911903381,0.050000000745058,0.2288762629032135,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998352050781,291.1267395019531,1.0,0.1607811748981475,0.9694274663925172,0.9694274663925172,1.0,1.0,-0.6063698530197144,0.2632599472999573,0.3431098759174347,0.0889261811971664,0.0,0.0,0.1715691685676574,24.65921974182129,25.0,1.4780274629592896,-4523.23828125,38.099857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1011345759034156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298711597919464,0.1298754215240478,-4.257615728420205e-06,0.0,0.0001026387399178,0.0,0.0,5.09344482421875,0.0,0.0,0.0,0.2744192481040954,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030021793209016,-228.0196533203125,295.2318725585937,0.5491490960121155,0.050000000745058,0.0526908747851848,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491490960121155,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038587576709687,-226.6474456787109,296.3802795410156,0.5491490960121155,0.050000000745058,0.0356363393366336,293.0915832519531,297.1499938964844,293.1499938964844,0.0962202474474906,-2338.443115234375,304.1436462402344,0.8113892078399658,0.1563219130039215,0.1483868211507797,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491490960121155,0.050000000745058,0.228871151804924,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285400390625,1.0,0.1609526574611663,0.9696864485740662,0.9696864485740662,1.0,1.0,-0.6083764433860779,0.2641166448593139,0.3442597687244415,0.0893347486853599,0.0,0.0,0.1743728667497635,24.648473739624023,25.0,2.291479110717773,-4555.91162109375,38.29894256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.310546875,18000.0,0.0,0.0,0.1019025072455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313369870185852,0.1313412487506866,-4.260223704477539e-06,0.0,0.0001034180895658,0.0,0.0,5.155766010284424,0.0,0.0,0.0,0.2746600210666656,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030021793209016,-228.0196533203125,295.2318725585937,0.5491490960121155,0.050000000745058,0.0526908747851848,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491490960121155,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038587576709687,-226.6474456787109,296.3802795410156,0.5491490960121155,0.050000000745058,0.0356363393366336,293.0915832519531,297.1499938964844,293.1499938964844,0.0962202474474906,-2338.443115234375,304.1436462402344,0.8113892078399658,0.1563219130039215,0.1483868211507797,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491490960121155,0.050000000745058,0.228871151804924,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285400390625,1.0,0.1609526574611663,0.9696864485740662,0.9696864485740662,1.0,1.0,-0.6083764433860779,0.2641166448593139,0.3442597687244415,0.0893347486853599,0.0,0.0,0.1743728667497635,24.648473739624023,25.0,2.291479110717773,-4555.91162109375,38.29894256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.310546875,18000.0,0.0,0.0,0.1019025072455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313369870185852,0.1313412487506866,-4.260223704477539e-06,0.0,0.0001034180895658,0.0,0.0,5.155766010284424,0.0,0.0,0.0,0.2746600210666656,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030316403135657,-230.22119140625,295.2728271484375,0.5492956042289734,0.050000000745058,0.052689678966999,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492956042289734,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038622242864221,-226.83084106445312,296.3857727050781,0.5492956042289734,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975942462682724,-2365.29296875,304.1434936523437,0.8145923018455505,0.1581540256738662,0.150108978152275,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492956042289734,0.050000000745058,0.2288659512996673,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1298828125,1.0,0.1611294448375702,0.9699390530586244,0.9699390530586244,1.0,1.0,-0.6104333996772766,0.2649936378002167,0.3454397618770599,0.0897564738988876,0.0,0.0,0.1769756525754928,24.637779235839844,25.0,1.760885238647461,-4587.17236328125,38.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.1026491746306419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326903402805328,0.1326946020126342,-4.262638412910746e-06,0.0,0.0001041758587234,0.0,0.0,5.213430404663086,0.0,0.0,0.0,0.274883359670639,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030316403135657,-230.22119140625,295.2728271484375,0.5492956042289734,0.050000000745058,0.052689678966999,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492956042289734,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038622242864221,-226.83084106445312,296.3857727050781,0.5492956042289734,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975942462682724,-2365.29296875,304.1434936523437,0.8145923018455505,0.1581540256738662,0.150108978152275,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492956042289734,0.050000000745058,0.2288659512996673,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2908935546875,291.1298828125,1.0,0.1611294448375702,0.9699390530586244,0.9699390530586244,1.0,1.0,-0.6104333996772766,0.2649936378002167,0.3454397618770599,0.0897564738988876,0.0,0.0,0.1769756525754928,24.637779235839844,25.0,1.760885238647461,-4587.17236328125,38.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.1026491746306419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326903402805328,0.1326946020126342,-4.262638412910746e-06,0.0,0.0001041758587234,0.0,0.0,5.213430404663086,0.0,0.0,0.0,0.274883359670639,4.0,0.0,1.0
840780,293.0725402832031,297.1499938964844,293.1499938964844,0.0030628412496298,-232.55792236328125,295.3154602050781,0.5494409799575806,0.050000000745058,0.0526884905993938,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.003867577528581,-227.12692260742188,296.3930969238281,0.5494409799575806,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0990006029605865,-2392.72802734375,304.143310546875,0.8177700042724609,0.1600143909454345,0.1518596708774566,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862548828125,291.1304626464844,1.0,0.1613111197948455,0.9701916575431824,0.9701916575431824,1.0,1.0,-0.6125247478485107,0.2658842802047729,0.3466404378414154,0.0901880860328674,0.0,0.0,0.1795375347137451,24.627689361572266,25.0,0.8392038345336914,-4618.318359375,38.71442794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,304.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033716946840286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340188831090927,0.1340231597423553,-4.264956714905566e-06,0.0,0.0001049091297318,0.0,0.0,5.270084381103516,0.0,0.0,0.0,0.2751019597053528,4.0,0.0,1.0
840840,293.0725402832031,297.1499938964844,293.1499938964844,0.0030628412496298,-232.55792236328125,295.3154602050781,0.5494409799575806,0.050000000745058,0.0526884905993938,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.003867577528581,-227.12692260742188,296.3930969238281,0.5494409799575806,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0990006029605865,-2392.72802734375,304.143310546875,0.8177700042724609,0.1600143909454345,0.1518596708774566,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862548828125,291.1304626464844,1.0,0.1613111197948455,0.9701916575431824,0.9701916575431824,1.0,1.0,-0.6125247478485107,0.2658842802047729,0.3466404378414154,0.0901880860328674,0.0,0.0,0.1795375347137451,24.627689361572266,25.0,0.8392038345336914,-4618.318359375,38.71442794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,304.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033716946840286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340188831090927,0.1340231597423553,-4.264956714905566e-06,0.0,0.0001049091297318,0.0,0.0,5.270084381103516,0.0,0.0,0.0,0.2751019597053528,4.0,0.0,1.0
840900,293.0694274902344,297.1499938964844,293.1499938964844,0.0030791277531534,-233.77896118164065,295.33746337890625,0.5495128035545349,0.050000000745058,0.0526879057288169,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495128035545349,0.050000000745058,0.0482460036873817,293.1733703613281,297.1499938964844,293.1499938964844,0.0038709971122443,-227.3187255859375,296.39752197265625,0.5495128035545349,0.050000000745058,0.0356343314051628,293.08740234375,297.1499938964844,293.1499938964844,0.0997148975729942,-2406.63818359375,304.1432189941406,0.8193513751029968,0.1609542667865753,0.1527445465326309,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495128035545349,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.283935546875,291.1305236816406,1.0,0.1614038050174713,0.9703179597854614,0.9703179597854614,1.0,1.0,-0.6135818958282471,0.2663341760635376,0.3472477495670318,0.0904073044657707,0.0,0.0,0.1808252185583114,24.62293815612793,25.0,0.4381860792636871,-4634.04931640625,38.82140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037239506840705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346885561943054,0.1346928179264068,-4.2661145016609225e-06,0.0,0.0001052666266332,0.0,0.0,5.29866886138916,0.0,0.0,0.0,0.2752120494842529,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030957658309489,-235.02658081054688,295.3598327636719,0.5495842099189758,0.050000000745058,0.0526873245835304,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495842099189758,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038748306687921,-227.5345458984375,296.40240478515625,0.5495842099189758,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004350483417511,-2420.64306640625,304.1431579589844,0.8209276795387268,0.1618992984294891,0.1536343693733215,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495842099189758,0.050000000745058,0.2288557440042495,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2815856933594,291.1304931640625,1.0,0.161497488617897,0.9704405069351196,0.9704405069351196,1.0,1.0,-0.6146450042724609,0.2667863070964813,0.347858726978302,0.0906283482909202,0.0,0.0,0.1821222901344299,24.618350982666016,25.0,0.10751423984766,-4649.91943359375,38.92940521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,304.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1040718480944633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353654414415359,0.1353697031736374,-4.267280928615946e-06,0.0,0.0001056196924764,0.0,0.0,5.32758378982544,0.0,0.0,0.0,0.2753234207630157,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.0031302170827984,-237.60968017578125,295.406005859375,0.5497254133224487,0.050000000745058,0.0526861771941185,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254133224487,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038838270120322,-228.0424652099609,296.4137878417969,0.5497254133224487,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018928438425064,-2448.92919921875,304.1430053710937,0.8240715861320496,0.1638049781322479,0.1554292142391204,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254133224487,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27685546875,291.1303100585937,1.0,0.1616879850625991,0.970685601234436,0.970685601234436,1.0,1.0,-0.6167896389961243,0.2676977515220642,0.34909188747406,0.0910762324929237,0.0,0.0,0.1847530454397201,24.609697341918945,25.0,-0.3016303777694702,-4682.13671875,39.14856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1047566756606102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367474049329757,0.1367516815662384,-4.269662440492539e-06,0.0,0.0001063147064996,0.0,0.0,5.386707305908203,0.0,0.0,0.0,0.2755510210990906,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.0031302170827984,-237.60968017578125,295.406005859375,0.5497254133224487,0.050000000745058,0.0526861771941185,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254133224487,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038838270120322,-228.0424652099609,296.4137878417969,0.5497254133224487,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018928438425064,-2448.92919921875,304.1430053710937,0.8240715861320496,0.1638049781322479,0.1554292142391204,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254133224487,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27685546875,291.1303100585937,1.0,0.1616879850625991,0.970685601234436,0.970685601234436,1.0,1.0,-0.6167896389961243,0.2676977515220642,0.34909188747406,0.0910762324929237,0.0,0.0,0.1847530454397201,24.609697341918945,25.0,-0.3016303777694702,-4682.13671875,39.14856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1047566756606102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367474049329757,0.1367516815662384,-4.269662440492539e-06,0.0,0.0001063147064996,0.0,0.0,5.386707305908203,0.0,0.0,0.0,0.2755510210990906,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.0031662192195653,-240.30694580078125,295.4541320800781,0.5498647093772888,0.050000000745058,0.0526850447058677,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038945693522691,-228.64907836914065,296.42730712890625,0.5498647093772888,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033714339137077,-2477.530517578125,304.14288330078125,0.8272103667259216,0.1657301038503646,0.1572427898645401,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647093772888,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618823856115341,0.9709306955337524,0.9709306955337524,1.0,1.0,-0.6189568638801575,0.2686180472373962,0.3503388464450836,0.0915313884615898,0.0,0.0,0.1874296218156814,24.601703643798828,25.0,-0.4252965152263641,-4714.9443359375,39.37174606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1054331138730049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381685584783554,0.1381728202104568,-4.272121259418782e-06,0.0,0.0001070012076525,0.0,0.0,5.447641849517822,0.0,0.0,0.0,0.275785744190216,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.0031662192195653,-240.30694580078125,295.4541320800781,0.5498647093772888,0.050000000745058,0.0526850447058677,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038945693522691,-228.64907836914065,296.42730712890625,0.5498647093772888,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033714339137077,-2477.530517578125,304.14288330078125,0.8272103667259216,0.1657301038503646,0.1572427898645401,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647093772888,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618823856115341,0.9709306955337524,0.9709306955337524,1.0,1.0,-0.6189568638801575,0.2686180472373962,0.3503388464450836,0.0915313884615898,0.0,0.0,0.1874296218156814,24.601703643798828,25.0,-0.4252965152263641,-4714.9443359375,39.37174606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1054331138730049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381685584783554,0.1381728202104568,-4.272121259418782e-06,0.0,0.0001070012076525,0.0,0.0,5.447641849517822,0.0,0.0,0.0,0.275785744190216,4.0,0.0,1.0
841260,293.04791259765625,297.1499938964844,293.1499938964844,0.003203721018508,-243.11300659179688,295.5042419433594,0.5500022768974304,0.050000000745058,0.0526839271187782,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022768974304,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039070202037692,-229.3510589599609,296.4430847167969,0.5500022768974304,0.050000000745058,0.0356316417455673,293.0824584960937,297.1499938964844,293.1499938964844,0.1048686280846595,-2506.40087890625,304.14276123046875,0.8303508162498474,0.1676731556653976,0.159073606133461,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022768974304,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297912597656,1.0,0.1620804071426391,0.9711685180664062,0.9711685180664062,1.0,1.0,-0.6211449503898621,0.2695463299751282,0.3515986204147339,0.0919932648539543,0.0,0.0,0.1901397109031677,24.59430694580078,25.0,-0.3778257668018341,-4748.21044921875,39.598724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061087548732757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396243274211883,0.139628604054451,-4.2746582948893774e-06,0.0,0.000107686901174,0.0,0.0,5.510213851928711,0.0,0.0,0.0,0.2760270237922668,4.0,0.0,1.0
841320,293.04791259765625,297.1499938964844,293.1499938964844,0.003203721018508,-243.11300659179688,295.5042419433594,0.5500022768974304,0.050000000745058,0.0526839271187782,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022768974304,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039070202037692,-229.3510589599609,296.4430847167969,0.5500022768974304,0.050000000745058,0.0356316417455673,293.0824584960937,297.1499938964844,293.1499938964844,0.1048686280846595,-2506.40087890625,304.14276123046875,0.8303508162498474,0.1676731556653976,0.159073606133461,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022768974304,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297912597656,1.0,0.1620804071426391,0.9711685180664062,0.9711685180664062,1.0,1.0,-0.6211449503898621,0.2695463299751282,0.3515986204147339,0.0919932648539543,0.0,0.0,0.1901397109031677,24.59430694580078,25.0,-0.3778257668018341,-4748.21044921875,39.598724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061087548732757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396243274211883,0.139628604054451,-4.2746582948893774e-06,0.0,0.000107686901174,0.0,0.0,5.510213851928711,0.0,0.0,0.0,0.2760270237922668,4.0,0.0,1.0
841380,293.0418701171875,297.1499938964844,293.1499938964844,0.0032427227124571,-246.0269317626953,295.5563659667969,0.5501383543014526,0.050000000745058,0.0526828244328498,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501383543014526,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039211870171129,-230.1482849121093,296.46112060546875,0.5501383543014526,0.050000000745058,0.0356308966875076,293.08123779296875,297.1499938964844,293.1499938964844,0.1063832268118858,-2535.5146484375,304.14263916015625,0.8334988951683044,0.1696330606937408,0.1609205901622772,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501383543014526,0.050000000745058,0.2288361936807632,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1296081542969,1.0,0.162281796336174,0.9714064002037048,0.9714064002037048,1.0,1.0,-0.6233525276184082,0.2704822123050689,0.3528702855110168,0.0924616307020187,0.0,0.0,0.1928704231977462,24.58745384216309,25.0,-0.2748627066612243,-4781.8017578125,39.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1067905202507972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411081850528717,0.1411124616861343,-4.277263997209957e-06,0.0,0.0001083788010873,0.0,0.0,5.574153900146484,0.0,0.0,0.0,0.2762739062309265,4.0,0.0,1.0
841440,293.0418701171875,297.1499938964844,293.1499938964844,0.0032427227124571,-246.0269317626953,295.5563659667969,0.5501383543014526,0.050000000745058,0.0526828244328498,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501383543014526,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039211870171129,-230.1482849121093,296.46112060546875,0.5501383543014526,0.050000000745058,0.0356308966875076,293.08123779296875,297.1499938964844,293.1499938964844,0.1063832268118858,-2535.5146484375,304.14263916015625,0.8334988951683044,0.1696330606937408,0.1609205901622772,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501383543014526,0.050000000745058,0.2288361936807632,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625427246094,291.1296081542969,1.0,0.162281796336174,0.9714064002037048,0.9714064002037048,1.0,1.0,-0.6233525276184082,0.2704822123050689,0.3528702855110168,0.0924616307020187,0.0,0.0,0.1928704231977462,24.58745384216309,25.0,-0.2748627066612243,-4781.8017578125,39.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1067905202507972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411081850528717,0.1411124616861343,-4.277263997209957e-06,0.0,0.0001083788010873,0.0,0.0,5.574153900146484,0.0,0.0,0.0,0.2762739062309265,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.0032627605833113,-247.52224731445312,295.5831298828125,0.5502058863639832,0.050000000745058,0.0526822805404663,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502058863639832,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039288760162889,-230.58042907714844,296.470947265625,0.5502058863639832,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071465387940406,-2550.15283203125,304.1426086425781,0.8350767493247986,0.1706185936927795,0.1618494838476181,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502058863639832,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601318359375,291.1295471191406,1.0,0.1623836457729339,0.9715253710746764,0.9715253710746764,1.0,1.0,-0.6244628429412842,0.2709527015686035,0.3535101115703583,0.0926980599761009,0.0,0.0,0.1942405849695205,24.58420753479004,25.0,-0.2219803780317306,-4798.6943359375,39.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1071351394057273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418589800596237,0.1418632715940475,-4.27858913099044e-06,0.0,0.0001087285418179,0.0,0.0,5.606568336486816,0.0,0.0,0.0,0.276399165391922,4.0,0.0,1.0
841560,293.0359191894531,297.1499938964844,293.1499938964844,0.0032831639982759,-249.04364013671875,295.61041259765625,0.5502731800079346,0.050000000745058,0.0526817366480827,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502731800079346,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.003936989698559,-231.0360412597656,296.4813232421875,0.5502731800079346,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079137921333313,-2564.843505859375,304.1425476074219,0.8366578221321106,0.1716078519821167,0.1627818793058395,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502731800079346,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577209472656,291.1294860839844,1.0,0.1624862253665924,0.9716407060623168,0.9716407060623168,1.0,1.0,-0.6255773305892944,0.2714247703552246,0.3541525900363922,0.0929358974099159,0.0,0.0,0.1956128925085067,24.581079483032227,25.0,-0.1742991060018539,-4815.64208984375,40.06333160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1074830591678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426151394844055,0.1426194161176681,-4.279928361938801e-06,0.0,0.000109081636765,0.0,0.0,5.639256000518799,0.0,0.0,0.0,0.2765255272388458,4.0,0.0,1.0
841620,293.030029296875,297.1499938964844,293.1499938964844,0.0033250756096094,-252.16490173339844,295.6663818359375,0.5504068732261658,0.050000000745058,0.0526806563138961,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504068732261658,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039544799365103,-232.0170745849609,296.5037536621094,0.5504068732261658,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094599738717079,-2594.379638671875,304.1424560546875,0.8398312330245972,0.1735969483852386,0.164656862616539,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504068732261658,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626935601234436,0.9718713760375975,0.9718713760375975,1.0,1.0,-0.6278187036514282,0.2723736464977264,0.3554450571537018,0.0934158340096473,0.0,0.0,0.1983620375394821,24.575151443481445,25.0,-0.1027339696884155,-4849.69580078125,40.300594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.108190543949604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441422700881958,0.1441465467214584,-4.2826468416024e-06,0.0,0.0001097996500902,0.0,0.0,5.705401420593262,0.0,0.0,0.0,0.2767814993858337,4.0,0.0,1.0
