time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.030029296875,297.1499938964844,293.1499938964844,0.0033250756096094,-252.16490173339844,295.6663818359375,0.5504068732261658,0.050000000745058,0.0526806563138961,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504068732261658,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039544799365103,-232.0170745849609,296.5037536621094,0.5504068732261658,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094599738717079,-2594.379638671875,304.1424560546875,0.8398312330245972,0.1735969483852386,0.164656862616539,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504068732261658,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626935601234436,0.9718713760375975,0.9718713760375975,1.0,1.0,-0.6278187036514282,0.2723736464977264,0.3554450571537018,0.0934158340096473,0.0,0.0,0.1983620375394821,24.575151443481445,25.0,-0.1027339696884155,-4849.69580078125,40.300594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.108190543949604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441422700881958,0.1441465467214584,-4.2826468416024e-06,0.0,0.0001097996500902,0.0,0.0,5.705401420593262,0.0,0.0,0.0,0.2767814993858337,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.0033684186637401,-255.3872528076172,295.7242126464844,0.5505396723747253,0.050000000745058,0.0526795834302902,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505396723747253,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039736116304993,-233.08859252929688,296.5283203125,0.5505396723747253,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110209301114082,-2624.106201171875,304.1423645019531,0.8430208563804626,0.1755990087985992,0.1665442585945129,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505396723747253,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629035472869873,0.9721019864082336,0.9721019864082336,1.0,1.0,-0.6300750374794006,0.2733283340930938,0.3567467033863067,0.0939011126756668,0.0,0.0,0.2011150866746902,24.56961441040039,25.0,-0.0551411844789981,-4883.9658203125,40.54094314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1089149266481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145687997341156,0.1456922739744186,-4.285414888727246e-06,0.0,0.0001105347982957,0.0,0.0,5.772527694702148,0.0,0.0,0.0,0.2770415544509887,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0033684186637401,-255.3872528076172,295.7242126464844,0.5505396723747253,0.050000000745058,0.0526795834302902,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505396723747253,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039736116304993,-233.08859252929688,296.5283203125,0.5505396723747253,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110209301114082,-2624.106201171875,304.1423645019531,0.8430208563804626,0.1755990087985992,0.1665442585945129,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505396723747253,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629035472869873,0.9721019864082336,0.9721019864082336,1.0,1.0,-0.6300750374794006,0.2733283340930938,0.3567467033863067,0.0939011126756668,0.0,0.0,0.2011150866746902,24.56961441040039,25.0,-0.0551411844789981,-4883.9658203125,40.54094314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1089149266481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145687997341156,0.1456922739744186,-4.285414888727246e-06,0.0,0.0001105347982957,0.0,0.0,5.772527694702148,0.0,0.0,0.0,0.2770415544509887,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034132162109017,-258.7116394042969,295.783935546875,0.5506716966629028,0.050000000745058,0.0526785179972648,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506716966629028,0.050000000745058,0.0482374057173728,293.117919921875,297.1499938964844,293.1499938964844,0.0039944150485098,-234.2519989013672,296.5550231933594,0.5506716966629028,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1125962510704994,-2654.014892578125,304.14227294921875,0.846228301525116,0.1776134967803955,0.168443500995636,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506716966629028,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631160378456115,0.9723275899887084,0.9723275899887084,1.0,1.0,-0.6323456168174744,0.2742885053157806,0.3580571413040161,0.0943914502859115,0.0,0.0,0.2038695663213729,24.564441680908203,25.0,-0.0195397399365901,-4918.46142578125,40.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.109657734632492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472511738538742,0.147255465388298,-4.288232048565988e-06,0.0,0.0001112886602641,0.0,0.0,5.840593338012695,0.0,0.0,0.0,0.2773055136203766,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034132162109017,-258.7116394042969,295.783935546875,0.5506716966629028,0.050000000745058,0.0526785179972648,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506716966629028,0.050000000745058,0.0482374057173728,293.117919921875,297.1499938964844,293.1499938964844,0.0039944150485098,-234.2519989013672,296.5550231933594,0.5506716966629028,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1125962510704994,-2654.014892578125,304.14227294921875,0.846228301525116,0.1776134967803955,0.168443500995636,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506716966629028,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631160378456115,0.9723275899887084,0.9723275899887084,1.0,1.0,-0.6323456168174744,0.2742885053157806,0.3580571413040161,0.0943914502859115,0.0,0.0,0.2038695663213729,24.564441680908203,25.0,-0.0195397399365901,-4918.46142578125,40.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.109657734632492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472511738538742,0.147255465388298,-4.288232048565988e-06,0.0,0.0001112886602641,0.0,0.0,5.840593338012695,0.0,0.0,0.0,0.2773055136203766,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.0034594782628118,-262.1380615234375,295.8454895019531,0.5508031249046326,0.050000000745058,0.0526774600148201,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508031249046326,0.050000000745058,0.0482364371418952,293.1115417480469,297.1499938964844,293.1499938964844,0.0040168915875256,-235.50704956054688,296.5838928222656,0.5508031249046326,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141854524612426,-2684.09521484375,304.1422119140625,0.8494541049003601,0.1796396225690841,0.1703538447618484,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633308976888656,0.9725531935691832,0.9725531935691832,1.0,1.0,-0.6346296072006226,0.2752538919448852,0.3593757450580597,0.0948866531252861,0.0,0.0,0.2066235542297363,24.559595108032227,25.0,-0.0290254950523376,-4952.98681640625,41.030555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104189828038215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488306224346161,0.1488349139690399,-4.2910960473818704e-06,0.0,0.0001120612359954,0.0,0.0,5.909553527832031,0.0,0.0,0.0,0.2775732576847076,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034594782628118,-262.1380615234375,295.8454895019531,0.5508031249046326,0.050000000745058,0.0526774600148201,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508031249046326,0.050000000745058,0.0482364371418952,293.1115417480469,297.1499938964844,293.1499938964844,0.0040168915875256,-235.50704956054688,296.5838928222656,0.5508031249046326,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141854524612426,-2684.09521484375,304.1422119140625,0.8494541049003601,0.1796396225690841,0.1703538447618484,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633308976888656,0.9725531935691832,0.9725531935691832,1.0,1.0,-0.6346296072006226,0.2752538919448852,0.3593757450580597,0.0948866531252861,0.0,0.0,0.2066235542297363,24.559595108032227,25.0,-0.0290254950523376,-4952.98681640625,41.030555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104189828038215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488306224346161,0.1488349139690399,-4.2910960473818704e-06,0.0,0.0001120612359954,0.0,0.0,5.909553527832031,0.0,0.0,0.0,0.2775732576847076,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034831522498279,-263.8893127441406,295.876953125,0.5508686304092407,0.050000000745058,0.052676934748888,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040287710726261,-236.17007446289065,296.5990905761719,0.5508686304092407,0.050000000745058,0.0356269106268882,293.0757751464844,297.1499938964844,293.1499938964844,0.1149857863783836,-2699.210693359375,304.1421813964844,0.8510740995407104,0.1806569844484329,0.1713131070137024,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634391993284225,0.9726659655570984,0.9726659655570984,1.0,1.0,-0.6357765793800354,0.2757385075092315,0.3600380420684814,0.0951360464096069,0.0,0.0,0.2080074101686477,24.557287216186523,25.0,-0.1625941395759582,-4970.13427734375,41.154762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,305.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1108060404658317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149628147482872,0.149632453918457,-4.292546236683847e-06,0.0,0.0001124540503951,0.0,0.0,5.944443702697754,0.0,0.0,0.0,0.2777087986469269,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035072118043899,-265.6674499511719,295.9088439941406,0.5509340167045593,0.050000000745058,0.0526764094829559,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509340167045593,0.050000000745058,0.0482354722917079,293.1051940917969,297.1499938964844,293.1499938964844,0.0040410896763205,-236.8572540283203,296.6148376464844,0.5509340167045593,0.050000000745058,0.0356265567243099,293.07537841796875,297.1499938964844,293.1499938964844,0.1157897412776947,-2714.372314453125,304.1421203613281,0.8526986837387085,0.1816771179437637,0.1722749769687652,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509340167045593,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333374023437,291.12921142578125,1.0,0.1635480374097824,0.9727737903594972,0.9727737903594972,1.0,1.0,-0.6369265913963318,0.276224285364151,0.3607023358345032,0.0953865125775337,0.0,0.0,0.2094019204378128,24.555049896240234,25.0,-0.0812785178422927,-4988.208984375,41.279666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1111971288919448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504357010126114,0.1504399925470352,-4.294013706385158e-06,0.0,0.000112850946607,0.0,0.0,5.979813098907471,0.0,0.0,0.0,0.2778462171554565,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.0035562920384109,-269.27996826171875,295.974365234375,0.5510646104812622,0.050000000745058,0.0526753589510917,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040668291039764,-238.2834625244141,296.64825439453125,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173985451459884,-2744.62744140625,304.14208984375,0.8559606671333313,0.1837247759103775,0.1742058247327804,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637672185897827,0.9729894399642944,0.9729894399642944,1.0,1.0,-0.639235258102417,0.2771991491317749,0.3620361387729645,0.0958906859159469,0.0,0.0,0.212073266506195,24.550756454467773,25.0,1.5102967023849487,-5027.16015625,41.53146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.111997440457344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520317196846008,0.1520360112190246,-4.296982297091745e-06,0.0,0.0001136631617555,0.0,0.0,6.049938678741455,0.0,0.0,0.0,0.278119146823883,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.0035562920384109,-269.27996826171875,295.974365234375,0.5510646104812622,0.050000000745058,0.0526753589510917,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040668291039764,-238.2834625244141,296.64825439453125,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173985451459884,-2744.62744140625,304.14208984375,0.8559606671333313,0.1837247759103775,0.1742058247327804,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637672185897827,0.9729894399642944,0.9729894399642944,1.0,1.0,-0.639235258102417,0.2771991491317749,0.3620361387729645,0.0958906859159469,0.0,0.0,0.212073266506195,24.550756454467773,25.0,1.5102967023849487,-5027.16015625,41.53146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.111997440457344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520317196846008,0.1520360112190246,-4.296982297091745e-06,0.0,0.0001136631617555,0.0,0.0,6.049938678741455,0.0,0.0,0.0,0.278119146823883,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036066945176571,-272.96746826171875,296.0425109863281,0.5511948466300964,0.050000000745058,0.0526743158698082,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0040940176695585,-239.775634765625,296.6845397949219,0.5511948466300964,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190057694911956,-2774.738525390625,304.1420288085937,0.8592385649681091,0.185781791806221,0.1761456727981567,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2234802246094,291.1321716308594,1.0,0.1639883816242218,0.973205029964447,0.973205029964447,1.0,1.0,-0.6415547728538513,0.2781782746315002,0.3633765280246734,0.0963990092277526,0.0,0.0,0.2143677622079849,24.54671669006348,25.0,2.468456029891968,-5063.49755859375,41.78587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1128276512026786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534497290849685,0.1534540355205536,-4.299777629057644e-06,0.0,0.0001145057249232,0.0,0.0,6.112607955932617,0.0,0.0,0.0,0.278365284204483,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036066945176571,-272.96746826171875,296.0425109863281,0.5511948466300964,0.050000000745058,0.0526743158698082,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0040940176695585,-239.775634765625,296.6845397949219,0.5511948466300964,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190057694911956,-2774.738525390625,304.1420288085937,0.8592385649681091,0.185781791806221,0.1761456727981567,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511948466300964,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2234802246094,291.1321716308594,1.0,0.1639883816242218,0.973205029964447,0.973205029964447,1.0,1.0,-0.6415547728538513,0.2781782746315002,0.3633765280246734,0.0963990092277526,0.0,0.0,0.2143677622079849,24.54671669006348,25.0,2.468456029891968,-5063.49755859375,41.78587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1128276512026786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534497290849685,0.1534540355205536,-4.299777629057644e-06,0.0,0.0001145057249232,0.0,0.0,6.112607955932617,0.0,0.0,0.0,0.278365284204483,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036583344917744,-276.74566650390625,296.11187744140625,0.5513246655464172,0.050000000745058,0.0526732765138149,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513246655464172,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041228136979043,-241.36233520507807,296.7224426269531,0.5513246655464172,0.050000000745058,0.03562443703413,293.0732116699219,297.1499938964844,293.1499938964844,0.1206338107585907,-2805.1708984375,304.1419677734375,0.8625300526618958,0.1878473460674286,0.1780936568975448,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513246655464172,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642113775014877,0.9734155535697936,0.9734155535697936,1.0,1.0,-0.6438840627670288,0.2791617214679718,0.3647223711013794,0.0969097912311554,0.0,0.0,0.2165364772081375,24.54291343688965,25.0,1.239201307296753,-5097.31396484375,42.042781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.1136710122227668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547476649284362,0.1547519713640213,-4.302285105950432e-06,0.0,0.0001153616249212,0.0,0.0,6.170022487640381,0.0,0.0,0.0,0.2785909175872803,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036583344917744,-276.74566650390625,296.11187744140625,0.5513246655464172,0.050000000745058,0.0526732765138149,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513246655464172,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041228136979043,-241.36233520507807,296.7224426269531,0.5513246655464172,0.050000000745058,0.03562443703413,293.0732116699219,297.1499938964844,293.1499938964844,0.1206338107585907,-2805.1708984375,304.1419677734375,0.8625300526618958,0.1878473460674286,0.1780936568975448,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5513246655464172,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642113775014877,0.9734155535697936,0.9734155535697936,1.0,1.0,-0.6438840627670288,0.2791617214679718,0.3647223711013794,0.0969097912311554,0.0,0.0,0.2165364772081375,24.54291343688965,25.0,1.239201307296753,-5097.31396484375,42.042781829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.1136710122227668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547476649284362,0.1547519713640213,-4.302285105950432e-06,0.0,0.0001153616249212,0.0,0.0,6.170022487640381,0.0,0.0,0.0,0.2785909175872803,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037118350155651,-280.6611022949219,296.1822204589844,0.5514540672302246,0.050000000745058,0.0526722408831119,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802307128906,297.1499938964844,293.1499938964844,0.0041536390781402,-243.0679931640625,296.7617492675781,0.5514540672302246,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222849860787391,-2835.966796875,304.14190673828125,0.8658338189125061,0.1899215131998062,0.1800496280193328,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2135925292969,291.1329345703125,1.0,0.1644361466169357,0.9736261367797852,0.9736261367797852,1.0,1.0,-0.6462230682373047,0.2801502048969269,0.3660728335380554,0.0974215865135192,0.0,0.0,0.2187888175249099,24.5393180847168,25.0,-0.2924572825431824,-5130.06103515625,42.30216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1145146861672401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560858190059662,0.1560901254415512,-4.304758476791903e-06,0.0,0.0001162178523372,0.0,0.0,6.229181289672852,0.0,0.0,0.0,0.2788217067718506,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037118350155651,-280.6611022949219,296.1822204589844,0.5514540672302246,0.050000000745058,0.0526722408831119,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802307128906,297.1499938964844,293.1499938964844,0.0041536390781402,-243.0679931640625,296.7617492675781,0.5514540672302246,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222849860787391,-2835.966796875,304.14190673828125,0.8658338189125061,0.1899215131998062,0.1800496280193328,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2135925292969,291.1329345703125,1.0,0.1644361466169357,0.9736261367797852,0.9736261367797852,1.0,1.0,-0.6462230682373047,0.2801502048969269,0.3660728335380554,0.0974215865135192,0.0,0.0,0.2187888175249099,24.5393180847168,25.0,-0.2924572825431824,-5130.06103515625,42.30216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1145146861672401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560858190059662,0.1560901254415512,-4.304758476791903e-06,0.0,0.0001162178523372,0.0,0.0,6.229181289672852,0.0,0.0,0.0,0.2788217067718506,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.003739139996469,-282.661865234375,296.2177124023437,0.5515186786651611,0.050000000745058,0.0526717267930507,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186786651611,0.050000000745058,0.0482311844825744,293.0771484375,297.1499938964844,293.1499938964844,0.004169744439423,-243.9635162353516,296.7818603515625,0.5515186786651611,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.123121902346611,-2851.55419921875,304.141845703125,0.8674902319908142,0.1909619718790054,0.181030735373497,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186786651611,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21112060546875,291.1321105957031,1.0,0.164549171924591,0.9737313985824584,0.9737313985824584,1.0,1.0,-0.6473962664604187,0.280646413564682,0.3667498826980591,0.0976778715848922,0.0,0.0,0.2200134247541427,24.53757667541504,25.0,-1.7566856145858765,-5144.83984375,42.43278884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1149316579103469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567975282669067,0.1568018347024917,-4.306040864321403e-06,0.0,0.0001166410220321,0.0,0.0,6.260647296905518,0.0,0.0,0.0,0.2789442241191864,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037669371813535,-284.70220947265625,296.2532653808594,0.5515834093093872,0.050000000745058,0.0526712089776992,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.0041864132508635,-244.89480590820312,296.8021545410156,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.123968705534935,-2867.314208984375,304.14178466796875,0.8691496849060059,0.1920049041509628,0.1820140331983566,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086181640625,291.1307067871094,1.0,0.1646625995635986,0.9738330245018004,0.9738330245018004,1.0,1.0,-0.6485720872879028,0.2811438739299774,0.3674282431602478,0.0979344025254249,0.0,0.0,0.221386969089508,24.535865783691406,25.0,-3.0880239009857178,-5160.5830078125,42.56403350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153422445058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575847417116165,0.1575890481472015,-4.30740874435287e-06,0.0,0.0001170577161246,0.0,0.0,6.295421123504639,0.0,0.0,0.0,0.2790790498256683,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.003823798848316,-288.87066650390625,296.32525634765625,0.5517131686210632,0.050000000745058,0.0526701770722866,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131686210632,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042211888357996,-246.83737182617188,296.84393310546875,0.5517131686210632,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256774812936782,-2899.052490234375,304.1416931152344,0.872477650642395,0.1940981894731521,0.1839874982833862,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131686210632,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.12762451171875,1.0,0.1648906618356704,0.9740363359451294,0.9740363359451294,1.0,1.0,-0.6509320735931396,0.2821430265903473,0.3687890172004699,0.0984484255313873,0.0,0.0,0.2245005071163177,24.5324821472168,25.0,-4.057456970214844,-5194.5283203125,42.82840347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1161491274833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594136953353881,0.1594180017709732,-4.310576059651794e-06,0.0,0.0001178765960503,0.0,0.0,6.376355648040772,0.0,0.0,0.0,0.2793919146060943,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.003823798848316,-288.87066650390625,296.32525634765625,0.5517131686210632,0.050000000745058,0.0526701770722866,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131686210632,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042211888357996,-246.83737182617188,296.84393310546875,0.5517131686210632,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256774812936782,-2899.052490234375,304.1416931152344,0.872477650642395,0.1940981894731521,0.1839874982833862,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131686210632,0.050000000745058,0.2287812381982803,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.12762451171875,1.0,0.1648906618356704,0.9740363359451294,0.9740363359451294,1.0,1.0,-0.6509320735931396,0.2821430265903473,0.3687890172004699,0.0984484255313873,0.0,0.0,0.2245005071163177,24.5324821472168,25.0,-4.057456970214844,-5194.5283203125,42.82840347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1161491274833679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594136953353881,0.1594180017709732,-4.310576059651794e-06,0.0,0.0001178765960503,0.0,0.0,6.376355648040772,0.0,0.0,0.0,0.2793919146060943,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038820856716483,-293.11944580078125,296.3994445800781,0.551843523979187,0.050000000745058,0.0526691377162933,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.0482288151979446,293.0617370605469,297.1499938964844,293.1499938964844,0.0042576175183057,-248.85769653320312,296.8882751464844,0.551843523979187,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273907423019409,-2930.76025390625,304.1416015625,0.8758172988891602,0.1962019354104995,0.1859707087278366,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651203632354736,0.9742396473884584,0.9742396473884584,1.0,1.0,-0.6533036231994629,0.2831480205059051,0.3701556324958801,0.0989639908075332,0.0,0.0,0.2278909832239151,24.529136657714844,25.0,-2.2570104598999023,-5234.82958984375,43.09535598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1169491037726402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614867150783538,0.1614910215139389,-4.314320904086344e-06,0.0,0.0001186884692288,0.0,0.0,6.468589782714844,0.0,0.0,0.0,0.2797500491142273,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038820856716483,-293.11944580078125,296.3994445800781,0.551843523979187,0.050000000745058,0.0526691377162933,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.0482288151979446,293.0617370605469,297.1499938964844,293.1499938964844,0.0042576175183057,-248.85769653320312,296.8882751464844,0.551843523979187,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273907423019409,-2930.76025390625,304.1416015625,0.8758172988891602,0.1962019354104995,0.1859707087278366,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.551843523979187,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651203632354736,0.9742396473884584,0.9742396473884584,1.0,1.0,-0.6533036231994629,0.2831480205059051,0.3701556324958801,0.0989639908075332,0.0,0.0,0.2278909832239151,24.529136657714844,25.0,-2.2570104598999023,-5234.82958984375,43.09535598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1169491037726402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614867150783538,0.1614910215139389,-4.314320904086344e-06,0.0,0.0001186884692288,0.0,0.0,6.468589782714844,0.0,0.0,0.0,0.2797500491142273,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.003941636532545,-297.4069519042969,296.4772644042969,0.5519744753837585,0.050000000745058,0.0526680946350097,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744753837585,0.050000000745058,0.0482278615236282,293.0556030273437,297.1499938964844,293.1499938964844,0.0042953821830451,-250.9137725830078,296.9365234375,0.5519744753837585,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290794759988784,-2961.856201171875,304.1416015625,0.8791660666465759,0.1983154416084289,0.1879632920026779,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744753837585,0.050000000745058,0.2287722080945968,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1273498535156,1.0,0.1653516739606857,0.974436104297638,0.974436104297638,1.0,1.0,-0.6556864976882935,0.2841585576534271,0.3715279400348663,0.0994809940457344,0.0,0.0,0.2309539765119552,24.52583694458008,25.0,1.9638519287109373,-5277.59619140625,43.364871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1177729591727256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163500428199768,0.1635047495365142,-4.318294031691039e-06,0.0,0.000119524585898,0.0,0.0,6.558967113494873,0.0,0.0,0.0,0.2801045477390289,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.003941636532545,-297.4069519042969,296.4772644042969,0.5519744753837585,0.050000000745058,0.0526680946350097,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744753837585,0.050000000745058,0.0482278615236282,293.0556030273437,297.1499938964844,293.1499938964844,0.0042953821830451,-250.9137725830078,296.9365234375,0.5519744753837585,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290794759988784,-2961.856201171875,304.1416015625,0.8791660666465759,0.1983154416084289,0.1879632920026779,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744753837585,0.050000000745058,0.2287722080945968,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1273498535156,1.0,0.1653516739606857,0.974436104297638,0.974436104297638,1.0,1.0,-0.6556864976882935,0.2841585576534271,0.3715279400348663,0.0994809940457344,0.0,0.0,0.2309539765119552,24.52583694458008,25.0,1.9638519287109373,-5277.59619140625,43.364871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1177729591727256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163500428199768,0.1635047495365142,-4.318294031691039e-06,0.0,0.000119524585898,0.0,0.0,6.558967113494873,0.0,0.0,0.0,0.2801045477390289,4.0,0.0,1.0
843180,292.9593200683594,297.1499938964844,293.1499938964844,0.0039968793280422,-301.3581848144531,296.5508117675781,0.5520948171615601,0.050000000745058,0.0526671409606933,294.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5520948171615601,0.050000000745058,0.048226986080408,293.04998779296875,297.1499938964844,293.1499938964844,0.0043309773318469,-252.83688354492188,296.9832763671875,0.5520948171615601,0.050000000745058,0.0356202870607376,293.0698547363281,297.1499938964844,293.1499938964844,0.1306259930133819,-2990.23828125,304.1415710449219,0.882240355014801,0.2002604007720947,0.1897971332073211,293.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5520948171615601,0.050000000745058,0.2287680655717849,291.12908935546875,291.1499938964844,269.96063232421875,268.98785400390625,283.13446044921875,293.1887512207031,291.12945556640625,1.0,0.1655651032924652,0.9746162295341492,0.9746162295341492,1.0,1.0,-0.6578794717788696,0.2850892841815948,0.3727902173995971,0.0999561548233032,0.0,0.0,0.2333404123783111,24.52289390563965,25.0,2.748957872390747,-5311.95849609375,43.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,305.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.1185503900051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650726497173309,0.1650769710540771,-4.32157276009093e-06,0.0,0.0001203135761898,0.0,0.0,6.629999160766602,0.0,0.0,0.0,0.2803867161273956,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.0040019867010414,-301.7233581542969,296.5575256347656,0.552105724811554,0.050000000745058,0.0526670552790164,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.552105724811554,0.050000000745058,0.0482269078493118,293.04949951171875,297.1499938964844,293.1499938964844,0.0043343058787286,-253.0169219970703,296.9875793457031,0.552105724811554,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307675391435623,-2992.833740234375,304.1415710449219,0.8825198411941528,0.2004375159740448,0.1899641305208206,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.552105724811554,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655845642089843,0.9746325612068176,0.9746325612068176,1.0,1.0,-0.658079206943512,0.2851740717887878,0.3729051351547241,0.0999993905425071,0.0,0.0,0.2335497736930847,24.52263069152832,25.0,2.699596405029297,-5314.97265625,43.63687896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186215206980705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652080863714218,0.165212407708168,-4.321850155974971e-06,0.0,0.0001203857609652,0.0,0.0,6.636118412017822,0.0,0.0,0.0,0.2804110050201416,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040328316390514,-303.9276733398437,296.5980224609375,0.5521714091300964,0.050000000745058,0.0526665337383747,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521714091300964,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043545123189687,-254.11050415039065,297.0136413574219,0.5521714091300964,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316204071044922,-3008.461181640625,304.1415710449219,0.8841977715492249,0.201501727104187,0.1909674853086471,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521714091300964,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1857604980469,291.1302795410156,1.0,0.1657015830278396,0.9747307896614076,0.9747307896614076,1.0,1.0,-0.6592791080474854,0.2856836318969726,0.3735954761505127,0.1002591103315353,0.0,0.0,0.2347993105649948,24.52106285095215,25.0,2.278097629547119,-5332.99609375,43.77379989624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.1190489158034324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166015014052391,0.1660193353891372,-4.323479515733197e-06,0.0,0.0001208195171784,0.0,0.0,6.672574996948242,0.0,0.0,0.0,0.2805553674697876,4.0,0.0,1.0
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040641045197844,-306.1605224609375,296.6387634277344,0.5522372722625732,0.050000000745058,0.0526660121977329,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522372722625732,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043752086348831,-255.23110961914065,297.0400695800781,0.5522372722625732,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324787884950637,-3024.173095703125,304.1415405273437,0.8858761191368103,0.2025681883096695,0.191972866654396,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522372722625732,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.10595703125,293.1832275390625,291.1307373046875,1.0,0.1658189743757248,0.974824845790863,0.974824845790863,1.0,1.0,-0.6604813933372498,0.2861943244934082,0.3742870986461639,0.1005191504955291,0.0,0.0,0.2360395491123199,24.519514083862305,25.0,1.7579565048217771,-5350.9755859375,43.91133499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1194766834378242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668159812688827,0.1668203175067901,-4.325070676713949e-06,0.0,0.0001212536444654,0.0,0.0,6.708770275115967,0.0,0.0,0.0,0.2806982398033142,4.0,0.0,1.0
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.0041278549470007,-310.70269775390625,296.7211303710937,0.5523693561553955,0.050000000745058,0.052664965391159,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523693561553955,0.050000000745058,0.0482249930500984,293.03741455078125,297.1499938964844,293.1499938964844,0.0044179828837513,-257.5458374023437,297.0941467285156,0.5523693561553955,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342099159955978,-3055.802490234375,304.1414794921875,0.8892340660095215,0.2047080248594284,0.1939900070428848,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523693561553955,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1311950683594,1.0,0.1660548746585846,0.9750129580497742,0.9750129580497742,1.0,1.0,-0.6628936529159546,0.2872194647789001,0.3756741881370544,0.1010405048727989,0.0,0.0,0.2385123968124389,24.516435623168945,25.0,0.8010878562927246,-5387.07763671875,44.18828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1203314289450645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684184074401855,0.1684227436780929,-4.3282252590870485e-06,0.0,0.0001221210986841,0.0,0.0,6.781280517578125,0.0,0.0,0.0,0.280983954668045,4.0,0.0,1.0
