time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.0041278549470007,-310.70269775390625,296.7211303710937,0.5523693561553955,0.050000000745058,0.052664965391159,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523693561553955,0.050000000745058,0.0482249930500984,293.03741455078125,297.1499938964844,293.1499938964844,0.0044179828837513,-257.5458374023437,297.0941467285156,0.5523693561553955,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342099159955978,-3055.802490234375,304.1414794921875,0.8892340660095215,0.2047080248594284,0.1939900070428848,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523693561553955,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1311950683594,1.0,0.1660548746585846,0.9750129580497742,0.9750129580497742,1.0,1.0,-0.6628936529159546,0.2872194647789001,0.3756741881370544,0.1010405048727989,0.0,0.0,0.2385123968124389,24.516435623168945,25.0,0.8010878562927246,-5387.07763671875,44.18828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1203314289450645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684184074401855,0.1684227436780929,-4.3282252590870485e-06,0.0,0.0001221210986841,0.0,0.0,6.781280517578125,0.0,0.0,0.0,0.280983954668045,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041938438080251,-315.3832702636719,296.8056030273437,0.5525044798851013,0.050000000745058,0.0526638962328434,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525044798851013,0.050000000745058,0.0482240170240402,293.03125,297.1499938964844,293.1499938964844,0.004463052842766,-259.9766845703125,297.15057373046875,0.5525044798851013,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359597593545913,-3087.686767578125,304.1413879394531,0.8926061391830444,0.2068698555231094,0.1960227787494659,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525044798851013,0.050000000745058,0.2287539690732956,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,293.1815795898437,291.1317138671875,1.0,0.1662924289703369,0.9752010703086852,0.9752010703086852,1.0,1.0,-0.6653245091438293,0.2882531881332397,0.3770713210105896,0.1015654578804969,0.0,0.0,0.24095419049263,24.51303672790528,25.0,1.097380757331848,-5422.46240234375,44.46833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1211824715137481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700276285409927,0.1700319647789001,-4.331404852564447e-06,0.0,0.0001229848130606,0.0,0.0,6.854305744171143,0.0,0.0,0.0,0.2812715768814087,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041938438080251,-315.3832702636719,296.8056030273437,0.5525044798851013,0.050000000745058,0.0526638962328434,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525044798851013,0.050000000745058,0.0482240170240402,293.03125,297.1499938964844,293.1499938964844,0.004463052842766,-259.9766845703125,297.15057373046875,0.5525044798851013,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359597593545913,-3087.686767578125,304.1413879394531,0.8926061391830444,0.2068698555231094,0.1960227787494659,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525044798851013,0.050000000745058,0.2287539690732956,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,293.1815795898437,291.1317138671875,1.0,0.1662924289703369,0.9752010703086852,0.9752010703086852,1.0,1.0,-0.6653245091438293,0.2882531881332397,0.3770713210105896,0.1015654578804969,0.0,0.0,0.24095419049263,24.51303672790528,25.0,1.097380757331848,-5422.46240234375,44.46833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1211824715137481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700276285409927,0.1700319647789001,-4.331404852564447e-06,0.0,0.0001229848130606,0.0,0.0,6.854305744171143,0.0,0.0,0.0,0.2812715768814087,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042621367610991,-320.1939392089844,296.8932189941406,0.5526466369628906,0.050000000745058,0.0526627749204635,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.0482229888439178,293.0248718261719,297.1499938964844,293.1499938964844,0.0045103761367499,-262.5116882324219,297.2102355957031,0.5526466369628906,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377299129962921,-3119.839599609375,304.1413269042969,0.8960170149803162,0.2090615481138229,0.1980847865343094,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.2287490963935852,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,293.18768310546875,291.1329650878906,1.0,0.1665320843458175,0.9753825664520264,0.9753825664520264,1.0,1.0,-0.6677899956703186,0.2893020808696747,0.3784879148006439,0.1020975857973098,0.0,0.0,0.2431728094816208,24.508745193481445,25.0,1.4729987382888794,-5456.46875,44.75274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1220230311155319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715312749147415,0.1715355962514877,-4.334497134550475e-06,0.0,0.0001238378608832,0.0,0.0,6.922902584075928,0.0,0.0,0.0,0.2815432250499725,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042621367610991,-320.1939392089844,296.8932189941406,0.5526466369628906,0.050000000745058,0.0526627749204635,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.0482229888439178,293.0248718261719,297.1499938964844,293.1499938964844,0.0045103761367499,-262.5116882324219,297.2102355957031,0.5526466369628906,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377299129962921,-3119.839599609375,304.1413269042969,0.8960170149803162,0.2090615481138229,0.1980847865343094,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526466369628906,0.050000000745058,0.2287490963935852,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,293.18768310546875,291.1329650878906,1.0,0.1665320843458175,0.9753825664520264,0.9753825664520264,1.0,1.0,-0.6677899956703186,0.2893020808696747,0.3784879148006439,0.1020975857973098,0.0,0.0,0.2431728094816208,24.508745193481445,25.0,1.4729987382888794,-5456.46875,44.75274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1220230311155319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715312749147415,0.1715355962514877,-4.334497134550475e-06,0.0,0.0001238378608832,0.0,0.0,6.922902584075928,0.0,0.0,0.0,0.2815432250499725,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043323449790477,-325.118408203125,296.9828186035156,0.5527917742729187,0.050000000745058,0.0526616312563419,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527917742729187,0.050000000745058,0.0482219420373439,293.01837158203125,297.1499938964844,293.1499938964844,0.0045597595162689,-265.1506042480469,297.2721252441406,0.5527917742729187,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.139526680111885,-3152.39453125,304.1412048339844,0.899443507194519,0.211272045969963,0.2001662105321884,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527917742729187,0.050000000745058,0.2287441343069076,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.019287109375,293.1938171386719,291.1336975097656,1.0,0.1667739599943161,0.9755640625953674,0.9755640625953674,1.0,1.0,-0.6702786087989807,0.2903613448143005,0.3799172639846802,0.1026346683502197,0.0,0.0,0.2452986985445022,24.50418472290039,25.0,0.9754422903060912,-5489.59130859375,45.04093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1228453293442726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729544103145599,0.1729587465524673,-4.3374052438593935e-06,0.0,0.0001246723986696,0.0,0.0,6.987955093383789,0.0,0.0,0.0,0.2818011939525604,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043323449790477,-325.118408203125,296.9828186035156,0.5527917742729187,0.050000000745058,0.0526616312563419,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527917742729187,0.050000000745058,0.0482219420373439,293.01837158203125,297.1499938964844,293.1499938964844,0.0045597595162689,-265.1506042480469,297.2721252441406,0.5527917742729187,0.050000000745058,0.0356165617704391,293.0671081542969,297.1499938964844,293.1499938964844,0.139526680111885,-3152.39453125,304.1412048339844,0.899443507194519,0.211272045969963,0.2001662105321884,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527917742729187,0.050000000745058,0.2287441343069076,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.019287109375,293.1938171386719,291.1336975097656,1.0,0.1667739599943161,0.9755640625953674,0.9755640625953674,1.0,1.0,-0.6702786087989807,0.2903613448143005,0.3799172639846802,0.1026346683502197,0.0,0.0,0.2452986985445022,24.50418472290039,25.0,0.9754422903060912,-5489.59130859375,45.04093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1228453293442726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729544103145599,0.1729587465524673,-4.3374052438593935e-06,0.0,0.0001246723986696,0.0,0.0,6.987955093383789,0.0,0.0,0.0,0.2818011939525604,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043683857657015,-327.6380310058594,297.0283203125,0.5528650283813477,0.050000000745058,0.0526610538363456,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528650283813477,0.050000000745058,0.0482214167714118,293.0151062011719,297.1499938964844,293.1499938964844,0.0045853937044739,-266.51788330078125,297.3038635253906,0.5528650283813477,0.050000000745058,0.0356161743402481,293.0667724609375,297.1499938964844,293.1499938964844,0.1404345333576202,-3168.812744140625,304.14117431640625,0.9011594653129578,0.2123837023973465,0.2012131214141845,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528650283813477,0.050000000745058,0.2287416309118271,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0096130371094,293.19708251953125,291.1338806152344,1.0,0.1668957620859146,0.9756547808647156,0.9756547808647156,1.0,1.0,-0.6715303063392639,0.2908942997455597,0.3806360363960266,0.1029048487544059,0.0,0.0,0.246355339884758,24.50188064575196,25.0,0.7200132608413696,-5506.189453125,45.18639373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1232479065656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736622899770736,0.1736666411161422,-4.338832241046475e-06,0.0,0.0001250809582415,0.0,0.0,7.0203399658203125,0.0,0.0,0.0,0.2819292843341827,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044049029238522,-330.1841125488281,297.0743408203125,0.5529385805130005,0.050000000745058,0.0526604764163494,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529385805130005,0.050000000745058,0.0482208840548992,293.0118408203125,297.1499938964844,293.1499938964844,0.0046115536242723,-267.9105224609375,297.3362121582031,0.5529385805130005,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413477063179016,-3185.3046875,304.14111328125,0.9028764367103576,0.2134995311498642,0.2022639065980911,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529385805130005,0.050000000745058,0.2287391126155853,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0000915527344,293.20050048828125,291.134033203125,1.0,0.1670181453227996,0.9757411479949952,0.9757411479949952,1.0,1.0,-0.6727866530418396,0.2914292514324188,0.3813574314117431,0.1031760200858116,0.0,0.0,0.2474076449871063,24.49957656860352,25.0,0.5336766839027405,-5522.83251953125,45.3327522277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1236447393894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743704974651336,0.174374833703041,-4.340259238233557e-06,0.0,0.0001254836824955,0.0,0.0,7.0527753829956055,0.0,0.0,0.0,0.2820575535297394,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044795041903853,-335.362548828125,297.16778564453125,0.5530865788459778,0.050000000745058,0.0526593141257762,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046655000187456,-270.7728881835937,297.4026184082031,0.5530865788459778,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431883126497268,-3218.47705078125,304.1409912109375,0.9063921570777892,0.215742602944374,0.2043763548135757,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.2287340760231018,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9814147949219,293.2079162597656,291.1342468261719,1.0,0.1672645360231399,0.9759138822555542,0.9759138822555542,1.0,1.0,-0.675312340259552,0.2925049960613251,0.3828073740005493,0.1037214025855064,0.0,0.0,0.249497652053833,24.494991302490234,25.0,0.3160663247108459,-5556.1748046875,45.62810134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244226247072219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757858246564865,0.1757901757955551,-4.343120053817984e-06,0.0,0.0001262731530005,0.0,0.0,7.117726802825928,0.0,0.0,0.0,0.2823145389556885,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044795041903853,-335.362548828125,297.16778564453125,0.5530865788459778,0.050000000745058,0.0526593141257762,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046655000187456,-270.7728881835937,297.4026184082031,0.5530865788459778,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431883126497268,-3218.47705078125,304.1409912109375,0.9063921570777892,0.215742602944374,0.2043763548135757,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530865788459778,0.050000000745058,0.2287340760231018,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9814147949219,293.2079162597656,291.1342468261719,1.0,0.1672645360231399,0.9759138822555542,0.9759138822555542,1.0,1.0,-0.675312340259552,0.2925049960613251,0.3828073740005493,0.1037214025855064,0.0,0.0,0.249497652053833,24.494991302490234,25.0,0.3160663247108459,-5556.1748046875,45.62810134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244226247072219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757858246564865,0.1757901757955551,-4.343120053817984e-06,0.0,0.0001262731530005,0.0,0.0,7.117726802825928,0.0,0.0,0.0,0.2823145389556885,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045562381856143,-340.65545654296875,297.2632751464844,0.553235650062561,0.050000000745058,0.0526581443846225,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047216624952852,-273.7383117675781,297.4713439941406,0.553235650062561,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450471580028534,-3251.883544921875,304.1408996582031,0.9100396633148192,0.2180006802082061,0.2065030336380005,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.2287289947271347,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632263183594,293.2160339355469,291.1344299316406,1.0,0.1675131022930145,0.9760866165161132,0.9760866165161132,1.0,1.0,-0.6778550744056702,0.2935883104801178,0.3842667639255523,0.1042709276080131,0.0,0.0,0.2515678107738495,24.490461349487305,25.0,0.230916753411293,-5589.515625,45.926979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251808106899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771987825632095,0.1772031337022781,-4.345992238086183e-06,0.0,0.000127042614622,0.0,0.0,7.182745933532715,0.0,0.0,0.0,0.2825720012187958,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045562381856143,-340.65545654296875,297.2632751464844,0.553235650062561,0.050000000745058,0.0526581443846225,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.0482187494635582,292.9986267089844,297.1499938964844,293.1499938964844,0.0047216624952852,-273.7383117675781,297.4713439941406,0.553235650062561,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450471580028534,-3251.883544921875,304.1408996582031,0.9100396633148192,0.2180006802082061,0.2065030336380005,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553235650062561,0.050000000745058,0.2287289947271347,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632263183594,293.2160339355469,291.1344299316406,1.0,0.1675131022930145,0.9760866165161132,0.9760866165161132,1.0,1.0,-0.6778550744056702,0.2935883104801178,0.3842667639255523,0.1042709276080131,0.0,0.0,0.2515678107738495,24.490461349487305,25.0,0.230916753411293,-5589.515625,45.926979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251808106899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771987825632095,0.1772031337022781,-4.345992238086183e-06,0.0,0.000127042614622,0.0,0.0,7.182745933532715,0.0,0.0,0.0,0.2825720012187958,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046351612545549,-346.0624084472656,297.3608093261719,0.5533856153488159,0.050000000745058,0.0526569709181785,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.0482176765799522,292.9919738769531,297.1499938964844,293.1499938964844,0.0047800866886973,-276.806884765625,297.5424499511719,0.5533856153488159,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469234675168991,-3285.509033203125,304.14080810546875,0.9137884378433228,0.220273271203041,0.2086434364318847,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.2287238985300064,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9455871582031,293.2248229980469,291.13458251953125,1.0,0.1677638441324234,0.9762519001960754,0.9762519001960754,1.0,1.0,-0.6804142594337463,0.2946787774562835,0.3857354521751404,0.1048245579004287,0.0,0.0,0.2536171972751617,24.486003875732425,25.0,0.2106409519910812,-5622.779296875,46.229373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259216964244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786086410284042,0.1786129772663116,-4.348874426796101e-06,0.0,0.0001277945120818,0.0,0.0,7.247801303863525,0.0,0.0,0.0,0.2828298509120941,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046351612545549,-346.0624084472656,297.3608093261719,0.5533856153488159,0.050000000745058,0.0526569709181785,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.0482176765799522,292.9919738769531,297.1499938964844,293.1499938964844,0.0047800866886973,-276.806884765625,297.5424499511719,0.5533856153488159,0.050000000745058,0.0356134101748466,293.0646057128906,297.1499938964844,293.1499938964844,0.1469234675168991,-3285.509033203125,304.14080810546875,0.9137884378433228,0.220273271203041,0.2086434364318847,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533856153488159,0.050000000745058,0.2287238985300064,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9455871582031,293.2248229980469,291.13458251953125,1.0,0.1677638441324234,0.9762519001960754,0.9762519001960754,1.0,1.0,-0.6804142594337463,0.2946787774562835,0.3857354521751404,0.1048245579004287,0.0,0.0,0.2536171972751617,24.486003875732425,25.0,0.2106409519910812,-5622.779296875,46.229373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259216964244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786086410284042,0.1786129772663116,-4.348874426796101e-06,0.0,0.0001277945120818,0.0,0.0,7.247801303863525,0.0,0.0,0.0,0.2828298509120941,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.004716333001852,-351.5832824707031,297.4603881835937,0.5535364151000977,0.050000000745058,0.0526557937264442,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048408163711428,-279.97857666015625,297.615966796875,0.5535364151000977,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.148816630244255,-3319.340576171875,304.1407165527344,0.9176108837127686,0.2225596606731414,0.2107969224452972,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.2287187725305557,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.928466796875,293.2343444824219,291.1347351074219,1.0,0.168016716837883,0.9764172434806824,0.9764172434806824,1.0,1.0,-0.6829890608787537,0.2957761287689209,0.3872129321098327,0.1053824052214622,0.0,0.0,0.2556453347206116,24.48163414001465,25.0,0.2065523117780685,-5655.9013671875,46.53524398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266482174396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800146102905273,0.1800189614295959,-4.351765255705686e-06,0.0,0.0001285318285226,0.0,0.0,7.312857151031494,0.0,0.0,0.0,0.2830879390239715,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.004716333001852,-351.5832824707031,297.4603881835937,0.5535364151000977,0.050000000745058,0.0526557937264442,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.0482165962457656,292.9852905273437,297.1499938964844,293.1499938964844,0.0048408163711428,-279.97857666015625,297.615966796875,0.5535364151000977,0.050000000745058,0.0356126129627227,293.0639953613281,297.1499938964844,293.1499938964844,0.148816630244255,-3319.340576171875,304.1407165527344,0.9176108837127686,0.2225596606731414,0.2107969224452972,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535364151000977,0.050000000745058,0.2287187725305557,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.928466796875,293.2343444824219,291.1347351074219,1.0,0.168016716837883,0.9764172434806824,0.9764172434806824,1.0,1.0,-0.6829890608787537,0.2957761287689209,0.3872129321098327,0.1053824052214622,0.0,0.0,0.2556453347206116,24.48163414001465,25.0,0.2065523117780685,-5655.9013671875,46.53524398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266482174396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800146102905273,0.1800189614295959,-4.351765255705686e-06,0.0,0.0001285318285226,0.0,0.0,7.312857151031494,0.0,0.0,0.0,0.2830879390239715,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047577829100191,-354.38653564453125,297.5109558105469,0.5536120533943176,0.050000000745058,0.0526552014052867,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536120533943176,0.050000000745058,0.0482160560786724,292.98193359375,297.1499938964844,293.1499938964844,0.0048720608465373,-281.6031188964844,297.6535949707031,0.5536120533943176,0.050000000745058,0.0356122143566608,293.0636901855469,297.1499938964844,293.1499938964844,0.1497693657875061,-3336.330810546875,304.14068603515625,0.9195418953895568,0.2237077802419662,0.2118783593177795,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536120533943176,0.050000000745058,0.2287162095308303,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9200744628906,293.2393493652344,291.13482666015625,1.0,0.1681439280509948,0.9764999151229858,0.9764999151229858,1.0,1.0,-0.6842820644378662,0.2963272333145141,0.3879548609256744,0.105662927031517,0.0,0.0,0.256651908159256,24.47948837280273,25.0,0.2025566548109054,-5672.39794921875,46.68946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270070523023605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807162463665008,0.1807205975055694,-4.35321362601826e-06,0.0,0.0001288960047531,0.0,0.0,7.345389366149902,0.0,0.0,0.0,0.2832170724868774,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047998209483921,-357.2184143066406,297.56201171875,0.5536878705024719,0.050000000745058,0.0526546128094196,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536878705024719,0.050000000745058,0.0482155159115791,292.9785461425781,297.1499938964844,293.1499938964844,0.0049039022997021,-283.2536315917969,297.6918334960937,0.5536878705024719,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507261097431183,-3353.368408203125,304.140625,0.9214821457862854,0.2248590588569641,0.2129627615213394,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536878705024719,0.050000000745058,0.228713646531105,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.911865234375,293.2445373535156,291.1348876953125,1.0,0.1682716608047485,0.9765788912773132,0.9765788912773132,1.0,1.0,-0.6855787038803101,0.2968798279762268,0.3886988461017608,0.1059444323182106,0.0,0.0,0.2576538920402527,24.477371215820312,25.0,0.1966232508420944,-5688.849609375,46.844539642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,305.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273634582757949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814172118902206,0.1814215779304504,-4.354664270067588e-06,0.0,0.00012925772171,0.0,0.0,7.37793493270874,0.0,0.0,0.0,0.2833463251590729,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048856986686587,-362.9680480957031,297.66571044921875,0.5538399815559387,0.050000000745058,0.0526534244418144,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.004969397559762,-286.63232421875,297.7701416015625,0.5538399815559387,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526513248682022,-3387.5810546875,304.1405334472656,0.9253800511360168,0.2271706014871597,0.215140163898468,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.2287084907293319,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8957824707031,293.2554016113281,291.1350402832031,1.0,0.1685286313295364,0.9767369031906128,0.9767369031906128,1.0,1.0,-0.6881821751594543,0.2979893982410431,0.3901927471160888,0.106510616838932,0.0,0.0,0.2596452534198761,24.47322654724121,25.0,0.1807186305522918,-5721.6142578125,47.15719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280704885721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828178316354751,0.1828221976757049,-4.357573743618559e-06,0.0,0.000129975262098,0.0,0.0,7.443097114562988,0.0,0.0,0.0,0.2836052775382995,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048856986686587,-362.9680480957031,297.66571044921875,0.5538399815559387,0.050000000745058,0.0526534244418144,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.0482144281268119,292.9718322753906,297.1499938964844,293.1499938964844,0.004969397559762,-286.63232421875,297.7701416015625,0.5538399815559387,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526513248682022,-3387.5810546875,304.1405334472656,0.9253800511360168,0.2271706014871597,0.215140163898468,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538399815559387,0.050000000745058,0.2287084907293319,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8957824707031,293.2554016113281,291.1350402832031,1.0,0.1685286313295364,0.9767369031906128,0.9767369031906128,1.0,1.0,-0.6881821751594543,0.2979893982410431,0.3901927471160888,0.106510616838932,0.0,0.0,0.2596452534198761,24.47322654724121,25.0,0.1807186305522918,-5721.6142578125,47.15719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280704885721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828178316354751,0.1828221976757049,-4.357573743618559e-06,0.0,0.000129975262098,0.0,0.0,7.443097114562988,0.0,0.0,0.0,0.2836052775382995,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049740369431674,-368.83203125,297.7714538574219,0.5539926290512085,0.050000000745058,0.0526522397994995,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.0482133403420448,292.9650573730469,297.1499938964844,293.1499938964844,0.0050373519770801,-290.11444091796875,297.8507995605469,0.5539926290512085,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545915454626083,-3421.964111328125,304.1404724121094,0.9292846322059632,0.2294933348894119,0.2173282206058502,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.2287033349275589,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802490234375,293.2669372558594,291.1351623535156,1.0,0.1687875688076019,0.9768948554992676,0.9768948554992676,1.0,1.0,-0.6907984018325806,0.2991044223308563,0.3916939795017242,0.1070809885859489,0.0,0.0,0.2616212368011474,24.469219207763672,25.0,0.1653009504079818,-5754.1962890625,47.47313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287721246480941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842177063226699,0.1842220723628997,-4.360496404842706e-06,0.0,0.0001306873309658,0.0,0.0,7.508403301239014,0.0,0.0,0.0,0.2838650047779083,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049740369431674,-368.83203125,297.7714538574219,0.5539926290512085,0.050000000745058,0.0526522397994995,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.0482133403420448,292.9650573730469,297.1499938964844,293.1499938964844,0.0050373519770801,-290.11444091796875,297.8507995605469,0.5539926290512085,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545915454626083,-3421.964111328125,304.1404724121094,0.9292846322059632,0.2294933348894119,0.2173282206058502,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539926290512085,0.050000000745058,0.2287033349275589,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802490234375,293.2669372558594,291.1351623535156,1.0,0.1687875688076019,0.9768948554992676,0.9768948554992676,1.0,1.0,-0.6907984018325806,0.2991044223308563,0.3916939795017242,0.1070809885859489,0.0,0.0,0.2616212368011474,24.469219207763672,25.0,0.1653009504079818,-5754.1962890625,47.47313690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287721246480941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842177063226699,0.1842220723628997,-4.360496404842706e-06,0.0,0.0001306873309658,0.0,0.0,7.508403301239014,0.0,0.0,0.0,0.2838650047779083,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050649209879338,-374.810546875,297.8792724609375,0.5541455745697021,0.050000000745058,0.0526510514318943,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.0482122525572776,292.958251953125,297.1499938964844,293.1499938964844,0.0051078288815915,-293.7001953125,297.93389892578125,0.5541455745697021,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565459072589874,-3456.502197265625,304.140380859375,0.9331782460212708,0.2318262606859207,0.2195260524749755,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.2286981791257858,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.865234375,293.2790832519531,291.13525390625,1.0,0.1690483689308166,0.9770444631576538,0.9770444631576538,1.0,1.0,-0.6934263706207275,0.3002241849899292,0.3932021856307983,0.1076553612947464,0.0,0.0,0.2635825872421264,24.46536445617676,25.0,0.1576082110404968,-5786.5927734375,47.792274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294707953929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856174319982528,0.1856217980384826,-4.363434527476784e-06,0.0,0.0001313963875873,0.0,0.0,7.573882102966309,0.0,0.0,0.0,0.2841256260871887,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050649209879338,-374.810546875,297.8792724609375,0.5541455745697021,0.050000000745058,0.0526510514318943,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.0482122525572776,292.958251953125,297.1499938964844,293.1499938964844,0.0051078288815915,-293.7001953125,297.93389892578125,0.5541455745697021,0.050000000745058,0.0356094054877758,293.06170654296875,297.1499938964844,293.1499938964844,0.1565459072589874,-3456.502197265625,304.140380859375,0.9331782460212708,0.2318262606859207,0.2195260524749755,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541455745697021,0.050000000745058,0.2286981791257858,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.865234375,293.2790832519531,291.13525390625,1.0,0.1690483689308166,0.9770444631576538,0.9770444631576538,1.0,1.0,-0.6934263706207275,0.3002241849899292,0.3932021856307983,0.1076553612947464,0.0,0.0,0.2635825872421264,24.46536445617676,25.0,0.1576082110404968,-5786.5927734375,47.792274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294707953929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856174319982528,0.1856217980384826,-4.363434527476784e-06,0.0,0.0001313963875873,0.0,0.0,7.573882102966309,0.0,0.0,0.0,0.2841256260871887,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051584374159574,-380.9035339355469,297.9891662597656,0.5542987585067749,0.050000000745058,0.052649863064289,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.0482111647725105,292.9514465332031,297.1499938964844,293.1499938964844,0.0051808906719088,-297.3895263671875,298.0193786621094,0.5542987585067749,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.158513456583023,-3491.1767578125,304.14031982421875,0.9370452761650084,0.2341682761907577,0.2217326015233993,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.2286930084228515,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85076904296875,293.2919006347656,291.1353759765625,1.0,0.1693109720945358,0.9771940112113952,0.9771940112113952,1.0,1.0,-0.696064829826355,0.3013482689857483,0.3947165608406067,0.1082337945699691,0.0,0.0,0.2655287384986877,24.461679458618164,25.0,0.1599515229463577,-5818.79833984375,48.11450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301684528589248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870166659355163,0.1870210319757461,-4.366388111520792e-06,0.0,0.0001321044255746,0.0,0.0,7.63952112197876,0.0,0.0,0.0,0.2843871116638183,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051584374159574,-380.9035339355469,297.9891662597656,0.5542987585067749,0.050000000745058,0.052649863064289,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.0482111647725105,292.9514465332031,297.1499938964844,293.1499938964844,0.0051808906719088,-297.3895263671875,298.0193786621094,0.5542987585067749,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.158513456583023,-3491.1767578125,304.14031982421875,0.9370452761650084,0.2341682761907577,0.2217326015233993,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542987585067749,0.050000000745058,0.2286930084228515,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85076904296875,293.2919006347656,291.1353759765625,1.0,0.1693109720945358,0.9771940112113952,0.9771940112113952,1.0,1.0,-0.696064829826355,0.3013482689857483,0.3947165608406067,0.1082337945699691,0.0,0.0,0.2655287384986877,24.461679458618164,25.0,0.1599515229463577,-5818.79833984375,48.11450958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301684528589248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870166659355163,0.1870210319757461,-4.366388111520792e-06,0.0,0.0001321044255746,0.0,0.0,7.63952112197876,0.0,0.0,0.0,0.2843871116638183,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052062114700675,-383.9929504394531,298.0448913574219,0.554375410079956,0.050000000745058,0.0526492707431316,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375410079956,0.050000000745058,0.0482106208801269,292.94805908203125,297.1499938964844,293.1499938964844,0.0052184103988111,-299.2729797363281,298.0630187988281,0.554375410079956,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1595018655061721,-3508.559326171875,304.1402893066406,0.9389644861221312,0.2353423088788986,0.222838819026947,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375410079956,0.050000000745058,0.228690430521965,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.84375,293.2985534667969,291.13543701171875,1.0,0.1694429218769073,0.9772688150405884,0.9772688150405884,1.0,1.0,-0.6973875761032104,0.30191171169281,0.3954758644104004,0.1085245236754417,0.0,0.0,0.2664957046508789,24.45990753173828,25.0,0.1647784113883972,-5834.826171875,48.27675247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305173635482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877157837152481,0.1877201497554779,-4.36787013313733e-06,0.0,0.0001324585318798,0.0,0.0,7.67238712310791,0.0,0.0,0.0,0.2845180928707123,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052546798251569,-387.1109619140625,298.10113525390625,0.5544520020484924,0.050000000745058,0.0526486746966838,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544520020484924,0.050000000745058,0.0482100807130336,292.94464111328125,297.1499938964844,293.1499938964844,0.0052566048689186,-301.182373046875,298.1072692871094,0.5544520020484924,0.050000000745058,0.0356077998876571,293.0606994628906,297.1499938964844,293.1499938964844,0.1604931205511093,-3525.96826171875,304.1402282714844,0.9408718347549438,0.2365181744098663,0.2239467650651931,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544520020484924,0.050000000745058,0.2286878675222396,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8368225097656,293.3053283691406,291.135498046875,1.0,0.1695752888917923,0.977339506149292,0.977339506149292,1.0,1.0,-0.6987124085426331,0.3024758994579315,0.3962364792823791,0.1088161543011665,0.0,0.0,0.2674582302570343,24.458187103271484,25.0,0.1722222715616226,-5850.8017578125,48.439727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308664977550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884143650531768,0.1884187310934066,-4.3693557927326765e-06,0.0,0.0001328128564637,0.0,0.0,7.705273151397705,0.0,0.0,0.0,0.2846492528915405,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053537474013864,-393.4326477050781,298.2151794433594,0.5546051859855652,0.050000000745058,0.0526474937796592,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053350427187979,-305.07861328125,298.1976013183594,0.5546051859855652,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624837219715118,-3560.85595703125,304.1401672363281,0.9446457028388976,0.2388745844364166,0.2261673063039779,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.2286827117204666,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.82342529296875,293.3193359375,291.1356506347656,1.0,0.1698412001132965,0.9774807691574096,0.9774807691574096,1.0,1.0,-0.7013676762580872,0.3036064207553863,0.3977612257003784,0.1094023138284683,0.0,0.0,0.2693687677383423,24.454906463623047,25.0,0.1933916509151458,-5882.5888671875,48.76779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315657496452331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898088157176971,0.1898131817579269,-4.372334387880983e-06,0.0,0.0001335225097136,0.0,0.0,7.771059989929199,0.0,0.0,0.0,0.2849117517471313,4.0,0.0,1.0
