time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053537474013864,-393.4326477050781,298.2151794433594,0.5546051859855652,0.050000000745058,0.0526474937796592,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053350427187979,-305.07861328125,298.1976013183594,0.5546051859855652,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624837219715118,-3560.85595703125,304.1401672363281,0.9446457028388976,0.2388745844364166,0.2261673063039779,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546051859855652,0.050000000745058,0.2286827117204666,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.82342529296875,293.3193359375,291.1356506347656,1.0,0.1698412001132965,0.9774807691574096,0.9774807691574096,1.0,1.0,-0.7013676762580872,0.3036064207553863,0.3977612257003784,0.1094023138284683,0.0,0.0,0.2693687677383423,24.454906463623047,25.0,0.1933916509151458,-5882.5888671875,48.76779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315657496452331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898088157176971,0.1898131817579269,-4.372334387880983e-06,0.0,0.0001335225097136,0.0,0.0,7.771059989929199,0.0,0.0,0.0,0.2849117517471313,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054557477124035,-399.8686828613281,298.331298828125,0.5547580718994141,0.050000000745058,0.0526463128626346,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054162833839654,-309.0782165527344,298.2903137207031,0.5547580718994141,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644839942455291,-3595.817138671875,304.1401062011719,0.9483561515808104,0.2412360608577728,0.2283928543329239,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.2286775857210159,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810546875,293.3339538574219,291.13580322265625,1.0,0.1701086014509201,0.977622091770172,0.977622091770172,1.0,1.0,-0.7040289640426636,0.3047391176223755,0.3992898464202881,0.1099922358989715,0.0,0.0,0.2712575495243072,24.451860427856445,25.0,0.2192935496568679,-5914.14208984375,49.09856033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322663724422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911978423595428,0.1912022083997726,-4.375320258986903e-06,0.0,0.0001342335453955,0.0,0.0,7.836777687072754,0.0,0.0,0.0,0.2851742208003998,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054557477124035,-399.8686828613281,298.331298828125,0.5547580718994141,0.050000000745058,0.0526463128626346,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054162833839654,-309.0782165527344,298.2903137207031,0.5547580718994141,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644839942455291,-3595.817138671875,304.1401062011719,0.9483561515808104,0.2412360608577728,0.2283928543329239,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547580718994141,0.050000000745058,0.2286775857210159,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810546875,293.3339538574219,291.13580322265625,1.0,0.1701086014509201,0.977622091770172,0.977622091770172,1.0,1.0,-0.7040289640426636,0.3047391176223755,0.3992898464202881,0.1099922358989715,0.0,0.0,0.2712575495243072,24.451860427856445,25.0,0.2192935496568679,-5914.14208984375,49.09856033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322663724422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911978423595428,0.1912022083997726,-4.375320258986903e-06,0.0,0.0001342335453955,0.0,0.0,7.836777687072754,0.0,0.0,0.0,0.2851742208003998,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055607985705137,-406.4191284179688,298.44952392578125,0.55491042137146,0.050000000745058,0.0526451393961906,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.048206839710474,292.924072265625,297.1499938964844,293.1499938964844,0.0055004111491143,-313.18121337890625,298.385498046875,0.55491042137146,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664925962686538,-3630.828125,304.1400756835937,0.9519938230514526,0.2436010092496872,0.2306219637393951,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.2286724895238876,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7981872558594,293.3490905761719,291.135986328125,1.0,0.1703773587942123,0.9777553081512452,0.9777553081512452,1.0,1.0,-0.7066946029663086,0.3058729767799377,0.4008216261863708,0.1105856597423553,0.0,0.0,0.2731218636035919,24.44907760620117,25.0,0.2484312504529953,-5945.44287109375,49.43185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329680234193802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925791352987289,0.1925835162401199,-4.3783079490822274e-06,0.0,0.0001349456433672,0.0,0.0,7.902317047119141,0.0,0.0,0.0,0.2854361832141876,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055607985705137,-406.4191284179688,298.44952392578125,0.55491042137146,0.050000000745058,0.0526451393961906,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.048206839710474,292.924072265625,297.1499938964844,293.1499938964844,0.0055004111491143,-313.18121337890625,298.385498046875,0.55491042137146,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664925962686538,-3630.828125,304.1400756835937,0.9519938230514526,0.2436010092496872,0.2306219637393951,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.55491042137146,0.050000000745058,0.2286724895238876,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7981872558594,293.3490905761719,291.135986328125,1.0,0.1703773587942123,0.9777553081512452,0.9777553081512452,1.0,1.0,-0.7066946029663086,0.3058729767799377,0.4008216261863708,0.1105856597423553,0.0,0.0,0.2731218636035919,24.44907760620117,25.0,0.2484312504529953,-5945.44287109375,49.43185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329680234193802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925791352987289,0.1925835162401199,-4.3783079490822274e-06,0.0,0.0001349456433672,0.0,0.0,7.902317047119141,0.0,0.0,0.0,0.2854361832141876,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056690257042646,-413.0841369628906,298.5698547363281,0.5550621151924133,0.050000000745058,0.0526439696550369,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.005587519146502,-317.3876953125,298.4830627441406,0.5550621151924133,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685080826282501,-3665.864013671875,304.1400146484375,0.9555506706237792,0.2459677159786224,0.2328530251979828,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.2286674231290817,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.786376953125,293.3647766113281,291.1361694335937,1.0,0.1706473231315612,0.977888524532318,0.977888524532318,1.0,1.0,-0.7093626260757446,0.3070071935653686,0.402355432510376,0.1111825928092002,0.0,0.0,0.2749586403369903,24.446582794189453,25.0,0.2779501974582672,-5976.4716796875,49.767486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336698979139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939501762390136,0.1939545571804046,-4.381292455946095e-06,0.0,0.0001356579596176,0.0,0.0,7.967555999755859,0.0,0.0,0.0,0.285697191953659,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056690257042646,-413.0841369628906,298.5698547363281,0.5550621151924133,0.050000000745058,0.0526439696550369,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.0482057705521583,292.9172058105469,297.1499938964844,293.1499938964844,0.005587519146502,-317.3876953125,298.4830627441406,0.5550621151924133,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685080826282501,-3665.864013671875,304.1400146484375,0.9555506706237792,0.2459677159786224,0.2328530251979828,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550621151924133,0.050000000745058,0.2286674231290817,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.786376953125,293.3647766113281,291.1361694335937,1.0,0.1706473231315612,0.977888524532318,0.977888524532318,1.0,1.0,-0.7093626260757446,0.3070071935653686,0.402355432510376,0.1111825928092002,0.0,0.0,0.2749586403369903,24.446582794189453,25.0,0.2779501974582672,-5976.4716796875,49.767486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336698979139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939501762390136,0.1939545571804046,-4.381292455946095e-06,0.0,0.0001356579596176,0.0,0.0,7.967555999755859,0.0,0.0,0.0,0.285697191953659,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057243723422288,-416.4596557617188,298.6307983398437,0.555137574672699,0.050000000745058,0.0526433922350406,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.555137574672699,0.050000000745058,0.0482052378356456,292.91375732421875,297.1499938964844,293.1499938964844,0.0056322207674384,-319.5297546386719,298.53277587890625,0.555137574672699,0.050000000745058,0.0356042236089706,293.05889892578125,297.1499938964844,293.1499938964844,0.1695179343223571,-3683.383056640625,304.1399841308594,0.95729660987854,0.2471511363983154,0.2339687794446945,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.555137574672699,0.050000000745058,0.2286649048328399,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7806396484375,293.3728332519531,291.13629150390625,1.0,0.1707827150821685,0.9779551029205322,0.9779551029205322,1.0,1.0,-0.7106969356536865,0.3075741529464721,0.4031227827072143,0.1114823445677757,0.0,0.0,0.2758659124374389,24.445451736450195,25.0,0.2922866940498352,-5991.87841796875,49.93611907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340205669403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946310997009277,0.1946354806423187,-4.3827817535202485e-06,0.0,0.0001360138412564,0.0,0.0,8.00002670288086,0.0,0.0,0.0,0.2858271598815918,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057805655524134,-419.8639221191406,298.6922607421875,0.5552127957344055,0.050000000745058,0.0526428110897541,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552127957344055,0.050000000745058,0.0482047088444232,292.9103088378906,297.1499938964844,293.1499938964844,0.0056777079589664,-321.69781494140625,298.5830993652344,0.5552127957344055,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705288887023925,-3700.897705078125,304.1399841308594,0.9590198397636414,0.2483343183994293,0.2350843548774719,293.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552127957344055,0.050000000745058,0.2286623865365982,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7750549316406,293.3809814453125,291.1363830566406,1.0,0.1709183603525161,0.9780182242393494,0.9780182242393494,1.0,1.0,-0.7120310664176941,0.308140754699707,0.4038902819156647,0.1117828786373138,0.0,0.0,0.2767653167247772,24.44440650939941,25.0,0.3066757023334503,-6007.20947265625,50.10525131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.134370818734169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953085660934448,0.1953129470348358,-4.384267867862945e-06,0.0,0.0001363693008897,0.0,0.0,8.032378196716309,0.0,0.0,0.0,0.2859567403793335,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058722821995615,-425.3705139160156,298.7917175292969,0.555321455001831,0.050000000745058,0.0526419766247272,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.555321455001831,0.050000000745058,0.0482039451599121,292.9041442871094,297.1499938964844,293.1499938964844,0.0057545057497918,-325.3316345214844,298.66650390625,0.555321455001831,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.1721224933862686,-3728.446533203125,304.1399841308594,0.9616697430610656,0.2501502931118011,0.2368384897708892,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.555321455001831,0.050000000745058,0.2286587655544281,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7665100097656,293.3945007324219,291.1365966796875,1.0,0.1711353063583374,0.9781191945075988,0.9781191945075988,1.0,1.0,-0.7141295075416565,0.3090313374996185,0.4050981402397156,0.1122579053044319,0.0,0.0,0.2781859636306762,24.44453430175781,25.0,0.3828396499156952,-6031.41552734375,50.37429428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.134929820895195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196384310722351,0.196388691663742,-4.386638011055766e-06,0.0,0.0001369366218568,0.0,0.0,8.083843231201172,0.0,0.0,0.0,0.2861629426479339,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058955610729753,-426.7580871582031,298.8168029785156,0.5553385019302368,0.050000000745058,0.0526418462395668,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.0482038259506225,292.9022827148437,297.1499938964844,293.1499938964844,0.005774897057563,-326.29071044921875,298.6885070800781,0.5553385019302368,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724968999624252,-3734.8994140625,304.1400451660156,0.9622694253921508,0.2505640387535095,0.2372490018606186,293.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.2286581844091415,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7645263671875,293.3981018066406,291.1366882324219,1.0,0.1711890399456024,0.9781444072723388,0.9781444072723388,1.0,1.0,-0.7146211266517639,0.3092398345470428,0.4053812623023987,0.1123697683215141,0.0,0.0,0.2785353064537048,24.446054458618164,25.0,0.4640864431858063,-6037.296875,50.43928909301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350691318511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966509222984314,0.1966553032398224,-4.387228727864567e-06,0.0,0.0001370779937133,0.0,0.0,8.096619606018066,0.0,0.0,0.0,0.2862141728401184,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9436950683594,0.5553626418113708,0.0,0.0526416525244712,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.0482036471366882,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.804443359375,0.5553626418113708,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648720622062684,0.0,0.2391096502542495,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75506591796875,293.4168701171875,291.1376037597656,0.0,0.0,0.9782705903053284,0.9782705903053284,1.0,1.0,-0.716852605342865,0.3101856708526611,0.4066669642925262,0.1128801479935646,0.0,0.0,0.0,24.46240997314453,60.0,1.3631919622421265,-6065.16162109375,50.746620178222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979324668645858,0.197936862707138,-4.390130015963223e-06,0.0,0.0,0.0,0.0,8.158225059509277,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9436950683594,0.5553626418113708,0.0,0.0526416525244712,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.0482036471366882,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.804443359375,0.5553626418113708,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648720622062684,0.0,0.2391096502542495,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553626418113708,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75506591796875,293.4168701171875,291.1376037597656,0.0,0.0,0.9782705903053284,0.9782705903053284,1.0,1.0,-0.716852605342865,0.3101856708526611,0.4066669642925262,0.1128801479935646,0.0,0.0,0.0,24.46240997314453,60.0,1.3631919622421265,-6065.16162109375,50.746620178222656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979324668645858,0.197936862707138,-4.390130015963223e-06,0.0,0.0,0.0,0.0,8.158225059509277,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.72515869140625,0.0,0.0,0.0013911522692069,293.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0012738697696477,292.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6434326171875,0.0,0.0,0.0009408759069629,292.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.87701416015625,0.0,0.0,0.0007482261280529,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0060426900163292,291.1431579589844,294.1499938964844,268.716796875,268.0445861816406,281.5203552246094,291.0692749023437,291.142822265625,0.0,0.0,0.6979225873947144,0.6979225873947144,1.0,1.0,-0.0075621353462338,0.0077728098258376,-0.0002106743922922,-0.0093997959047555,0.0,0.0,0.0,-0.0401127487421035,60.0,-51.749305725097656,-0.0,-1.0246204510622192e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9689830106852947e-16,-1.969037935477968e-16,5.485770541778615e-21,0.0,0.0,0.0,0.0,2.3494128997455466e-29,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6341552734375,0.0,0.0,0.000295944919344,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0002709949912969,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5540466308594,0.0,0.0,0.0002001559914788,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7403259277344,0.0,0.0,0.0009707387071102,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012854835949838,291.1434326171875,294.1499938964844,268.7041931152344,268.0342102050781,281.1215515136719,289.9112243652344,291.1416320800781,0.0,0.0,0.5869623422622681,0.5869623422622681,1.0,1.0,-0.0036266976967453,0.0055269990116357,-0.0019003010820597,-0.0104210032150149,0.0,0.0,0.0,-0.0198435001075267,60.0,-74.71446228027344,-0.0,-8.747031188249821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.7442396601661794e-18,3.748258930762575e-18,-4.01915063905047e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5926818847656,0.0,0.0,0.0001137541767093,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001041640207404,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5133056640625,0.0,0.0,7.693519000895321e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6636047363281,0.0,0.0,0.0001248878688784,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004941092920489,291.1435546875,294.1499938964844,268.6827087402344,268.0166015625,280.9320373535156,287.4749450683594,291.1403503417969,0.0,0.0,0.3913082480430603,0.3913082480430603,1.0,1.0,-0.0010788342915475,0.0024647493846714,-0.0013859150931239,-0.0126792741939425,0.0,0.0,0.0,-0.0074099544435739,60.0,-45.92542266845703,-0.0,-7.935717860618753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.262077527175714e-21,7.509196491751103e-21,-1.2471193684721726e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.56451416015625,0.0,0.0,0.0001080709917005,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.895996481645852e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.48565673828125,0.0,0.0,7.309149077627808e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6400451660156,0.0,0.0,9.867126937024295e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004694234812632,291.14361572265625,294.1499938964844,268.6621398925781,267.9997863769531,280.8204040527344,285.25518798828125,291.1395263671875,0.0,0.0,0.1956541240215301,0.1956541240215301,1.0,1.0,-0.0010009743273258,0.0006189906853251,0.0003819836711045,-0.0144100869074463,0.0,0.0,0.0,-0.0076175830326974,60.0,-26.78375625610352,-0.0,-6.831438525978228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5304690227465e-21,6.961930890429179e-21,-2.431461261837504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5369567871094,0.0,0.0,0.000108108666609,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.899446013150735e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4585876464844,0.0,0.0,7.311697117984295e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6182556152344,0.0,0.0,9.89849359029904e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000469587102998,291.1436767578125,294.1499938964844,268.6424865722656,267.9837341308594,280.71197509765625,283.30517578125,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017735185101,2.782719654703669e-08,0.0010017456952482,-0.0149367628619074,0.0,0.0,0.0,-0.0078189391642808,60.0,-19.520904541015625,-0.0,-6.840775768068853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5466979994032345e-21,6.945791174961591e-21,-2.399093175558357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5095520019531,0.0,0.0,0.0001080776928574,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.896609844872728e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4316711425781,0.0,0.0,7.309602369787171e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5966186523437,0.0,0.0,9.896602568915114e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004694525559898,291.14373779296875,294.1499938964844,268.6236877441406,267.96844482421875,280.6043395996094,281.5926818847656,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013902792707,6.027545129683176e-09,0.0010013842256739,-0.014841447584331,0.0,0.0,0.0,-0.0078005320392549,60.0,-16.903560638427734,-0.0,-6.837007759941116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547238817196305e-21,6.945245106510336e-21,-2.3980062893140306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.455322265625,0.0,0.0,0.0001080047513823,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3783874511719,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5537109375,0.0,0.0,9.889951616059987e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.1438903808594,294.1499938964844,268.58856201171875,267.9400939941406,280.3915710449219,278.7650146484375,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.618597030639648,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254569170861e-21,6.945227335051863e-21,-2.397972967829394e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.455322265625,0.0,0.0,0.0001080047513823,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3783874511719,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5537109375,0.0,0.0,9.889951616059987e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.1438903808594,294.1499938964844,268.58856201171875,267.9400939941406,280.3915710449219,278.7650146484375,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.618597030639648,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254569170861e-21,6.945227335051863e-21,-2.397972967829394e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4017639160156,0.0,0.0,0.0001079247304005,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3258056640625,0.0,0.0,7.299256685655564e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51141357421875,0.0,0.0,9.882623271550985e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881446443,291.1440124511719,294.1499938964844,268.5566101074219,267.9144897460937,280.18212890625,276.5765686035156,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459125518798828,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4017639160156,0.0,0.0,0.0001079247304005,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3258056640625,0.0,0.0,7.299256685655564e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51141357421875,0.0,0.0,9.882623271550985e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004687881446443,291.1440124511719,294.1499938964844,268.5566101074219,267.9144897460937,280.18212890625,276.5765686035156,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459125518798828,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34893798828125,0.0,0.0,0.000107838815893,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.27392578125,0.0,0.0,7.293446105904877e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696350097656,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149462264,291.14410400390625,294.1499938964844,268.5275573730469,267.8914794921875,279.9760131835937,274.87799072265625,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444520950317385,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34893798828125,0.0,0.0,0.000107838815893,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.27392578125,0.0,0.0,7.293446105904877e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696350097656,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149462264,291.14410400390625,294.1499938964844,268.5275573730469,267.8914794921875,279.9760131835937,274.87799072265625,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444520950317385,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2968139648437,0.0,0.0,0.0001077480992535,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.22271728515625,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42840576171875,0.0,0.0,9.866449545370416e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004680209385696,291.14422607421875,294.1499938964844,268.5011901855469,267.870849609375,279.77325439453125,273.5551147460937,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445945739746094,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2968139648437,0.0,0.0,0.0001077480992535,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.22271728515625,0.0,0.0,7.287311018444598e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42840576171875,0.0,0.0,9.866449545370416e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004680209385696,291.14422607421875,294.1499938964844,268.5011901855469,267.870849609375,279.77325439453125,273.5551147460937,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445945739746094,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.27099609375,0.0,0.0,0.0001077012784662,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.862141450867055e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1973571777344,0.0,0.0,7.284144521690905e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40802001953125,0.0,0.0,9.862161095952616e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004678175318986,291.144287109375,294.1499938964844,268.4889831542969,267.8613586425781,279.673095703125,273.00665283203125,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446721076965332,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.245361328125,0.0,0.0,0.0001076536427717,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.857779514277354e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.17218017578125,0.0,0.0,7.280922727659345e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877258300781,0.0,0.0,9.857799159362912e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004676106327679,291.1443176269531,294.1499938964844,268.47735595703125,267.8524169921875,279.5737609863281,272.5212097167969,291.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447001457214355,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.194580078125,0.0,0.0,0.000107556435978,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.122314453125,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475952148437,0.0,0.0,9.84889775281772e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444091796875,294.1499938964844,268.4557800292969,267.8360290527344,279.3775939941406,271.7088928222656,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445874214172363,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.194580078125,0.0,0.0,0.000107556435978,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.848878835327925e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.122314453125,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475952148437,0.0,0.0,9.84889775281772e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444091796875,294.1499938964844,268.4557800292969,267.8360290527344,279.3775939941406,271.7088928222656,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445874214172363,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1444702148437,0.0,0.0,0.0001074574247468,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0731201171875,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3079833984375,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.1445007324219,294.1499938964844,268.436279296875,267.82147216796875,279.1846923828125,271.0682067871094,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44260311126709,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1444702148437,0.0,0.0,0.0001074574247468,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0731201171875,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3079833984375,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.1445007324219,294.1499938964844,268.436279296875,267.82147216796875,279.1846923828125,271.0682067871094,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44260311126709,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.09503173828125,0.0,0.0,0.0001073575040209,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0245666503906,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688903808594,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.1445617675781,294.1499938964844,268.41864013671875,267.8085632324219,278.9950561523437,270.5603942871094,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437458038330078,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.09503173828125,0.0,0.0,0.0001073575040209,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0245666503906,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688903808594,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.1445617675781,294.1499938964844,268.41864013671875,267.8085632324219,278.9950561523437,270.5603942871094,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437458038330078,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0462341308594,0.0,0.0,0.0001072574887075,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97662353515625,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2303161621094,0.0,0.0,9.821522689890116e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004658898687921,291.1446228027344,294.1499938964844,268.4026184082031,267.797119140625,278.8086242675781,270.1557312011719,291.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430731773376465,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
