time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0462341308594,0.0,0.0,0.0001072574887075,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97662353515625,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2303161621094,0.0,0.0,9.821522689890116e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004658898687921,291.1446228027344,294.1499938964844,268.4026184082031,267.797119140625,278.8086242675781,270.1557312011719,291.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430731773376465,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0220947265625,0.0,0.0,0.0001072076847776,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9529113769531,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2112121582031,0.0,0.0,9.816962119657546e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004656735400203,291.1446533203125,294.1499938964844,268.3951721191406,267.7918701171875,278.71661376953125,269.9848327636719,291.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42686367034912,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9980773925781,0.0,0.0,0.0001071581355063,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.812406642595306e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9293518066406,0.0,0.0,7.247410394484177e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1922302246094,0.0,0.0,9.81242483248934e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004654583462979,291.1446838378906,294.1499938964844,268.3880310058594,267.78692626953125,278.6253967285156,269.8316650390625,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42270565032959,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9505615234375,0.0,0.0,0.0001070601501851,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8826599121094,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546630859375,0.0,0.0,9.80345212155953e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004650327027775,291.14471435546875,294.1499938964844,268.3746643066406,267.7778625488281,278.4452819824219,269.5705871582031,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413657188415527,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9505615234375,0.0,0.0,0.0001070601501851,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.803433931665496e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8826599121094,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546630859375,0.0,0.0,9.80345212155953e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004650327027775,291.14471435546875,294.1499938964844,268.3746643066406,267.7778625488281,278.4452819824219,269.5705871582031,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413657188415527,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9036560058594,0.0,0.0,0.0001069641439244,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8365783691406,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175537109375,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157030947,291.1447448730469,294.1499938964844,268.3622741699219,267.7696533203125,278.2682800292969,269.3590393066406,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403847694396973,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9036560058594,0.0,0.0,0.0001069641439244,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.79464311967604e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8365783691406,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175537109375,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004646157030947,291.1447448730469,294.1499938964844,268.3622741699219,267.7696533203125,278.2682800292969,269.3590393066406,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403847694396973,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8573608398437,0.0,0.0,0.0001068706988007,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7911071777344,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809326171875,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004642097919713,291.1447448730469,294.1499938964844,268.3506774902344,267.7621765136719,278.0943298339844,269.1865539550781,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393528938293455,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8573608398437,0.0,0.0,0.0001068706988007,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7911071777344,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809326171875,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004642097919713,291.1447448730469,294.1499938964844,268.3506774902344,267.7621765136719,278.0943298339844,269.1865539550781,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393528938293455,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8116455078125,0.0,0.0,0.0001067803168552,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7462463378906,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447998046875,0.0,0.0,9.7778276540339e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172104023,291.14471435546875,294.1499938964844,268.3396301269531,267.7552185058594,277.92340087890625,269.0450439453125,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382942199707031,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8116455078125,0.0,0.0,0.0001067803168552,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7462463378906,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447998046875,0.0,0.0,9.7778276540339e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004638172104023,291.14471435546875,294.1499938964844,268.3396301269531,267.7552185058594,277.92340087890625,269.0450439453125,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382942199707031,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7890319824219,0.0,0.0,0.000106736421003,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.773790225153788e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7239990234375,0.0,0.0,7.218888640636578e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0268859863281,0.0,0.0,9.773807687452064e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.000463626551209,291.14471435546875,294.1499938964844,268.3342590332031,267.7518615722656,277.8390197753906,268.9839172363281,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377619743347168,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7665405273437,0.0,0.0,0.0001066934564732,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.7698561148718e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7019348144531,0.0,0.0,7.215982623165473e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0091247558594,0.0,0.0,9.769873577170074e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004634399083442,291.1446838378906,294.1499938964844,268.3289489746094,267.7485656738281,277.75537109375,268.9282531738281,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37231731414795,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72198486328125,0.0,0.0,0.0001066105178324,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6581726074219,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.973876953125,0.0,0.0,9.762278205016628e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004630796611309,291.1446228027344,294.1499938964844,268.3183898925781,267.7420959472656,277.5902709960937,268.8309936523437,291.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361882209777832,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72198486328125,0.0,0.0,0.0001066105178324,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.762261470314117e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6581726074219,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.973876953125,0.0,0.0,9.762278205016628e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004630796611309,291.1446228027344,294.1499938964844,268.3183898925781,267.7420959472656,277.5902709960937,268.8309936523437,291.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361882209777832,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6780090332031,0.0,0.0,0.0001065318574546,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.614990234375,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390869140625,0.0,0.0,9.755075006978586e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,277.427978515625,268.7495422363281,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351842880249023,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6780090332031,0.0,0.0,0.0001065318574546,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.755058272276074e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.614990234375,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390869140625,0.0,0.0,9.755075006978586e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,277.427978515625,268.7495422363281,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351842880249023,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346130371094,0.0,0.0,0.0001064577882061,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.748276352183892e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.57232666015625,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9047241210937,0.0,0.0,9.748293086886406e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004624162684194,291.1444396972656,294.1499938964844,268.2968444824219,267.728759765625,277.2684631347656,268.6806335449219,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342411041259766,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346130371094,0.0,0.0,0.0001064577882061,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.748276352183892e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.57232666015625,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9047241210937,0.0,0.0,9.748293086886406e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004624162684194,291.1444396972656,294.1499938964844,268.2968444824219,267.728759765625,277.2684631347656,268.6806335449219,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342411041259766,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5917053222656,0.0,0.0,0.0001063886011252,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302124023437,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87078857421875,0.0,0.0,9.741957182995976e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004621157131623,291.1443176269531,294.1499938964844,268.285400390625,267.7215576171875,277.11163330078125,268.621826171875,291.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333784103393556,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5917053222656,0.0,0.0,0.0001063886011252,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302124023437,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87078857421875,0.0,0.0,9.741957182995976e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004621157131623,291.1443176269531,294.1499938964844,268.285400390625,267.7215576171875,277.11163330078125,268.621826171875,291.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333784103393556,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5704650878906,0.0,0.0,0.0001063559102476,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.738947846926747e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093688964844,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85400390625,0.0,0.0,9.7389638540335e-05,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004619737446773,291.1442565917969,294.1499938964844,268.2794494628906,267.7177429199219,277.0342102050781,268.5955810546875,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329833984375,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54937744140625,0.0,0.0,0.0001063245363184,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.736074571264908e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4886169433594,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,9.73609057837166e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004618374805431,291.1441650390625,294.1499938964844,268.27325439453125,267.7137145996094,276.9574584960937,268.5711364746094,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326157569885254,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075378417969,0.0,0.0,0.0001062658411683,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4475402832031,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,9.730715828482062e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004615825018845,291.1439819335937,294.1499938964844,268.2601623535156,267.705078125,276.8058166503906,268.52685546875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319713592529297,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075378417969,0.0,0.0,0.0001062658411683,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.73069982137531e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4475402832031,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,9.730715828482062e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004615825018845,291.1439819335937,294.1499938964844,268.2601623535156,267.705078125,276.8058166503906,268.52685546875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319713592529297,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662475585937,0.0,0.0,0.0001062127121258,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.725835116114467e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.406982421875,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,9.725850395625456e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004613517376128,291.1437683105469,294.1499938964844,268.2459411621094,267.6954345703125,276.6566772460937,268.4877319335937,290.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314642906188965,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662475585937,0.0,0.0,0.0001062127121258,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.725835116114467e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.406982421875,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,9.725850395625456e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004613517376128,291.1437683105469,294.1499938964844,268.2459411621094,267.6954345703125,276.6566772460937,268.4877319335937,290.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314642906188965,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4254150390625,0.0,0.0,0.0001061653674696,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36688232421875,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391662597656,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004611460899468,291.1435546875,294.1499938964844,268.2303466796875,267.6846008300781,276.50994873046875,268.4525756835937,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311123847961426,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4254150390625,0.0,0.0,0.0001061653674696,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.36688232421875,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391662597656,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004611460899468,291.1435546875,294.1499938964844,268.2303466796875,267.6846008300781,276.50994873046875,268.4525756835937,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311123847961426,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,0.0001061240036506,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.717712237033992e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272705078125,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7072448730469,0.0,0.0,9.717727516544984e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004609664320014,291.1432800292969,294.1499938964844,268.2131652832031,267.6723937988281,276.3655700683594,268.4205017089844,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309340476989746,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,0.0001061240036506,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.717712237033992e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272705078125,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7072448730469,0.0,0.0,9.717727516544984e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004609664320014,291.1432800292969,294.1499938964844,268.2131652832031,267.6723937988281,276.3655700683594,268.4205017089844,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309340476989746,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,0.0001061056245816,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.716029308037832e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69140625,0.0,0.0,9.716044587548822e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004608866001944,291.14312744140625,294.1499938964844,268.20391845703125,267.66571044921875,276.2942199707031,268.4053955078125,290.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309157371520996,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34527587890625,0.0,0.0,0.0001060888243955,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.714490443002433e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28814697265625,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6756896972656,0.0,0.0,9.714505722513422e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608136077877,291.1429748535156,294.1499938964844,268.1941833496094,267.6585998535156,276.22344970703125,268.3907775878906,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309473037719728,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.305908203125,0.0,0.0,0.0001060600407072,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2494812011719,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,9.711869643069804e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000460688577732,291.14263916015625,294.1499938964844,268.1732177734375,267.6430358886719,276.0834655761719,268.3626403808594,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311678886413574,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.305908203125,0.0,0.0,0.0001060600407072,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2494812011719,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,9.711869643069804e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000460688577732,291.14263916015625,294.1499938964844,268.1732177734375,267.6430358886719,276.0834655761719,268.3626403808594,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311678886413574,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2669982910156,0.0,0.0,0.0001060378926922,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2112731933594,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136779785156,0.0,0.0,9.70984110608697e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923604685,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,275.945556640625,268.3355407714844,290.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316170692443848,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2669982910156,0.0,0.0,0.0001060378926922,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.70982655417174e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2112731933594,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136779785156,0.0,0.0,9.70984110608697e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923604685,291.14227294921875,294.1499938964844,268.1499938964844,267.6255187988281,275.945556640625,268.3355407714844,290.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316170692443848,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.0,0.0,0.0001060225331457,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70842011156492e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5832214355469,0.0,0.0,9.708434663480148e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004605256544891,291.141845703125,294.1499938964844,268.124267578125,267.6058654785156,275.8096618652344,268.3089599609375,290.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323148727416992,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.0,0.0,0.0001060225331457,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70842011156492e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5832214355469,0.0,0.0,9.708434663480148e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004605256544891,291.141845703125,294.1499938964844,268.124267578125,267.6058654785156,275.8096618652344,268.3089599609375,290.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323148727416992,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
