time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419311523437,0.0,0.0,0.000106959225377,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.79419273789972e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989013671875,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,9.794203651836142e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004645943117793,291.1242370605469,294.1499938964844,267.3297119140625,266.968994140625,273.41119384765625,267.5726318359375,290.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839237213134766,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111389160156,0.0,0.0,0.0001070722864824,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.804545697988942e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686279296875,0.0,0.0,7.241604180308059e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,9.804556611925364e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004650854389183,291.1228332519531,294.1499938964844,267.29083251953125,266.93609619140625,273.3040466308594,267.5263366699219,290.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874825477600098,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111389160156,0.0,0.0,0.0001070722864824,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.804545697988942e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686279296875,0.0,0.0,7.241604180308059e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,9.804556611925364e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004650854389183,291.1228332519531,294.1499938964844,267.29083251953125,266.93609619140625,273.3040466308594,267.5263366699219,290.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874825477600098,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.495849609375,0.0,0.0,0.0001071315491572,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.8099721071776e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,7.245611777761951e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,9.809983021114022e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004653428331948,291.1220703125,294.1499938964844,267.2719421386719,266.91998291015625,273.2508850097656,267.50323486328125,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.89268398284912,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806213378906,0.0,0.0,0.0001071927035809,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.815572411753236e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43865966796875,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,9.81558332568966e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004656084929592,291.121337890625,294.1499938964844,267.25347900390625,266.9041748046875,273.19805908203125,267.4802551269531,290.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910562515258787,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0001073203820851,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.827264148043469e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,9.82727506197989e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004661630955524,291.1197814941406,294.1499938964844,267.2178039550781,266.8734130859375,273.0931701660156,267.4346618652344,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946325302124023,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0001073203820851,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.827264148043469e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,9.82727506197989e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004661630955524,291.1197814941406,294.1499938964844,267.2178039550781,266.8734130859375,273.0931701660156,267.4346618652344,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946325302124023,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0001074556130333,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,9.839657286647709e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004667504690587,291.1181640625,294.1499938964844,267.1839904785156,266.84393310546875,272.9893798828125,267.38983154296875,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982012748718262,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0001074556130333,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,9.839657286647709e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004667504690587,291.1181640625,294.1499938964844,267.1839904785156,266.84393310546875,272.9893798828125,267.38983154296875,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982012748718262,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39080810546875,0.0,0.0,0.0001075983818736,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,9.852730727288872e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004673706134781,291.1164855957031,294.1499938964844,267.1522827148437,266.81591796875,272.88671875,267.3460693359375,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01749610900879,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39080810546875,0.0,0.0,0.0001075983818736,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,9.852730727288872e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004673706134781,291.1164855957031,294.1499938964844,267.1522827148437,266.81591796875,272.88671875,267.3460693359375,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01749610900879,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0001077487322618,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.0,0.0,9.866497566690668e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004680236743297,291.11474609375,294.1499938964844,267.122802734375,266.7894897460937,272.7851867675781,267.3036499023437,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05265235900879,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0001077487322618,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.0,0.0,9.866497566690668e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004680236743297,291.11474609375,294.1499938964844,267.122802734375,266.7894897460937,272.7851867675781,267.3036499023437,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05265235900879,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467712402344,0.0,0.0,0.0001078267887351,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.87363455351442e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814697265625,0.0,0.0,9.873645467450842e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004683627048507,291.1138610839844,294.1499938964844,267.1090087890625,266.77691650390625,272.73486328125,267.2831115722656,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.070058822631836,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001079066569218,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.880948346108198e-05,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,7.298035052372143e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8698425292969,0.0,0.0,9.88095926004462e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004687096516136,291.1129455566406,294.1499938964844,267.0958251953125,266.7648010253906,272.684814453125,267.26300048828125,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.087337493896484,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001080720758181,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466796875,0.0,0.0,9.896106348605826e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004694281960837,291.111083984375,294.1499938964844,267.0715026855469,266.7420349121094,272.5856018066406,267.2242736816406,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12143898010254,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001080720758181,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466796875,0.0,0.0,9.896106348605826e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004694281960837,291.111083984375,294.1499938964844,267.0715026855469,266.7420349121094,272.5856018066406,267.2242736816406,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12143898010254,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,0.0001082449743989,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82373046875,0.0,0.0,9.911938104778528e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004701791913248,291.1091613769531,294.1499938964844,267.04998779296875,266.7213134765625,272.4875793457031,267.1878967285156,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.15478515625,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,0.0001082449743989,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82373046875,0.0,0.0,9.911938104778528e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004701791913248,291.1091613769531,294.1499938964844,267.04998779296875,266.7213134765625,272.4875793457031,267.1878967285156,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.15478515625,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001084443283616,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009338378906,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004710451175924,291.1071472167969,294.1499938964844,267.0375061035156,266.70904541015625,272.3908386230469,267.1546630859375,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18674087524414,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001084443283616,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009338378906,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004710451175924,291.1071472167969,294.1499938964844,267.0375061035156,266.70904541015625,272.3908386230469,267.1546630859375,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18674087524414,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.0001086912670871,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.952794789569452e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.00047211771016,291.1051025390625,294.1499938964844,267.039306640625,266.7108154296875,272.2955322265625,267.1270446777344,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216136932373047,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.0001086912670871,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.952794789569452e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.00047211771016,291.1051025390625,294.1499938964844,267.039306640625,266.7108154296875,272.2955322265625,267.1270446777344,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216136932373047,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001088336357497,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.965831122826783e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,7.360729068750516e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670593261719,0.0,0.0,9.965841309167443e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004727361374534,291.1040344238281,294.1499938964844,267.0452575683594,266.7166748046875,272.2484741210937,267.1161499023437,290.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843367206244011e-09,0.0010083671659231,-0.0169805511832237,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.229948043823242,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,0.0001089898796635,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.980137838283554e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,7.371295941993594e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.755859375,0.0,0.0,9.980148024624214e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.000473414780572,291.1029663085937,294.1499938964844,267.0544128417969,266.72564697265625,272.2019348144531,267.1077880859375,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.012624703151005e-09,0.001009814441204,-0.017423890531063,0.0,0.0,0.0,-0.0082892701029777,60.0,-16.243343353271484,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001093413811759,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001001232521957,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,7.395068678306416e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,0.0001001233467832,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004749415966216,291.1007385253906,294.1499938964844,267.0817565917969,266.75250244140625,272.1099548339844,267.0975341796875,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393416101564297e-09,0.0010130705777555,-0.0184212680906057,0.0,0.0,0.0,-0.0084780445322394,60.0,-16.269542694091797,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001093413811759,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001001232521957,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,7.395068678306416e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,0.0001001233467832,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004749415966216,291.1007385253906,294.1499938964844,267.0817565917969,266.75250244140625,272.1099548339844,267.0975341796875,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393416101564297e-09,0.0010130705777555,-0.0184212680906057,0.0,0.0,0.0,-0.0084780445322394,60.0,-16.269542694091797,-0.0,-6.997550627829696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001097519198083,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001004991790978,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,0.0001004992809612,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004767248465213,291.0984802246094,294.1499938964844,267.120361328125,266.7904052734375,272.0200500488281,267.0993347167969,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295780181884766,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001097519198083,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001004991790978,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,0.0001004992809612,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004767248465213,291.0984802246094,294.1499938964844,267.120361328125,266.7904052734375,272.0200500488281,267.0993347167969,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295780181884766,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0001102255555451,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001009329862426,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004787821671925,291.0960998535156,294.1499938964844,267.169189453125,266.8383483886719,271.93212890625,267.1132507324219,290.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323257446289062,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0001102255555451,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.454868318745866e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001009329862426,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004787821671925,291.0960998535156,294.1499938964844,267.169189453125,266.8383483886719,271.93212890625,267.1132507324219,290.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323257446289062,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,0.0001107662537833,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672668457031,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004811307589989,291.0936889648437,294.1499938964844,267.22723388671875,266.89532470703125,271.84637451171875,267.14031982421875,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353193283081055,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,0.0001107662537833,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672668457031,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004811307589989,291.0936889648437,294.1499938964844,267.22723388671875,266.89532470703125,271.84637451171875,267.14031982421875,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353193283081055,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,0.0001110629600589,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001016996902762,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,7.51150437281467e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0001016997848637,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004824195348192,291.0924377441406,294.1499938964844,267.2593688964844,266.9268798828125,271.80438232421875,267.1590270996094,290.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36947250366211,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528259277344,0.0,0.0,0.0001113777470891,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.000101987941889,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001019880364765,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004837868909817,291.0911560058594,294.1499938964844,267.2934265136719,266.9603271484375,271.762939453125,267.1810607910156,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386768341064453,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,0.0001120627639465,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001026153040584,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.08856201171875,294.1499938964844,267.3667907714844,267.0323486328125,271.6817626953125,267.2344970703125,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424837112426758,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,0.0001120627639465,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001026153040584,292.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.08856201171875,294.1499938964844,267.3667907714844,267.0323486328125,271.6817626953125,267.2344970703125,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424837112426758,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.000112822446681,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0858764648437,294.1499938964844,267.4462890625,267.1103820800781,271.6029663085937,267.3002319335937,290.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468366622924805,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9988098144531,0.0,0.0,0.000112822446681,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0858764648437,294.1499938964844,267.4462890625,267.1103820800781,271.6029663085937,267.3002319335937,290.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468366622924805,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
