time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,0.0001136553328251,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801086425781,0.0,0.0,0.0001040736096911,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0830993652344,294.1499938964844,267.5309143066406,267.1934509277344,271.5266418457031,267.3769836425781,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517837524414062,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,0.0001136553328251,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801086425781,0.0,0.0,0.0001040736096911,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0830993652344,294.1499938964844,267.5309143066406,267.1934509277344,271.5266418457031,267.3769836425781,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517837524414062,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0001145565038314,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001048987105605,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.912109375,0.0,0.0,7.747783092781901e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.000104898797872,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943011231,291.0802307128906,294.1499938964844,267.6195983886719,267.280517578125,271.4527893066406,267.46319580078125,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043445434846037e-08,0.0010613809572532,-0.0332120060920715,0.0,0.0,0.0,-0.0112789934501051,60.0,-16.573348999023438,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0001145565038314,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001048987105605,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.912109375,0.0,0.0,7.747783092781901e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.000104898797872,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975943011231,291.0802307128906,294.1499938964844,267.6195983886719,267.280517578125,271.4527893066406,267.46319580078125,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043445434846037e-08,0.0010613809572532,-0.0332120060920715,0.0,0.0,0.0,-0.0112789934501051,60.0,-16.573348999023438,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001150299140135,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001053322121151,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,7.779800944263116e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.547607421875,0.0,0.0,0.0001053322994266,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0004996506613679,291.0787658691406,294.1499938964844,267.6651611328125,267.3252258300781,271.4167785644531,267.5090637207031,290.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635870226024e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.603166580200195,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001155164500232,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001057777262758,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857727050781,0.0,0.0,7.81270646257326e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001057778208632,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0005017640069127,291.0772705078125,294.1499938964844,267.7113647460937,267.3705749511719,271.3813781738281,267.5566101074219,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489041638586e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.63432502746582,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,0.0001165202484116,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,7.880596240283921e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001066969925886,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005061241681687,291.07421875,294.1499938964844,267.80517578125,267.462646484375,271.3124694824219,267.6554260253906,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.0387766547501087,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.6997013092041,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,0.0001165202484116,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,7.880596240283921e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001066969925886,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005061241681687,291.07421875,294.1499938964844,267.80517578125,267.462646484375,271.3124694824219,267.6554260253906,290.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.0387766547501087,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.6997013092041,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0001175481156678,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076381086022,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83319091796875,0.0,0.0,7.950114377308637e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0001076382031897,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005105888703837,291.071044921875,294.1499938964844,267.8999938964844,267.55572509765625,271.2461242675781,267.7576904296875,290.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.6284712245351333e-08,0.0010890947887673,-0.0416879840195179,0.0,0.0,0.0,-0.0128858182579278,60.0,-16.767675399780273,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0001175481156678,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076381086022,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83319091796875,0.0,0.0,7.950114377308637e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0001076382031897,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005105888703837,291.071044921875,294.1499938964844,267.8999938964844,267.55572509765625,271.2461242675781,267.7576904296875,290.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.6284712245351333e-08,0.0010890947887673,-0.0416879840195179,0.0,0.0,0.0,-0.0128858182579278,60.0,-16.767675399780273,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,0.0001185748624266,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085782932932,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,8.019556116778404e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001085783878806,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0005150486831553,291.0677795410156,294.1499938964844,267.9948425292969,267.6487731933594,271.18231201171875,267.861328125,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951297879219,0.0,0.0,0.0,-0.0134373055770993,60.0,-16.835668563842773,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,0.0001185748624266,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085782932932,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,8.019556116778404e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001085783878806,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0005150486831553,291.0677795410156,294.1499938964844,267.9948425292969,267.6487731933594,271.18231201171875,267.861328125,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951297879219,0.0,0.0,0.0,-0.0134373055770993,60.0,-16.835668563842773,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,0.0001195782242575,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001094970648409,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,8.087416063062847e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001094971594284,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005194069235585,291.0643920898437,294.1499938964844,268.088623046875,267.7408447265625,271.12109375,267.9646301269531,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079200776293,1.8484293207166047e-08,0.0011079015675932,-0.0474350191652774,0.0,0.0,0.0,-0.0139762377366423,60.0,-16.900856018066406,-0.0,-8.369095638727232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,0.0001195782242575,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001094970648409,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,8.087416063062847e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001094971594284,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0005194069235585,291.0643920898437,294.1499938964844,268.088623046875,267.7408447265625,271.12109375,267.9646301269531,290.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079200776293,1.8484293207166047e-08,0.0011079015675932,-0.0474350191652774,0.0,0.0,0.0,-0.0139762377366423,60.0,-16.900856018066406,-0.0,-8.369095638727232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0001200908372993,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001099664659705,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76763916015625,0.0,0.0,8.122086001094431e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0001099665605579,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0005216335994191,291.0626525878906,294.1499938964844,268.13482666015625,267.7861633300781,271.0914306640625,268.0157165527344,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126693570986,1.903971202921184e-08,0.0011126502649858,-0.0488855019211769,0.0,0.0,0.0,-0.0142515795305371,60.0,-16.932859420776367,-0.0,-8.441002563586154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7849426269531,0.0,0.0,0.0001206012748298,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001104338734876,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,8.156608237186447e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286193847656,0.0,0.0,0.0001104339607991,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0005238507292233,291.0608825683594,294.1499938964844,268.1803894042969,267.83087158203125,271.0624084472656,268.066162109375,290.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173986131325,1.9592773625731752e-08,0.0011173790553584,-0.0503295212984085,0.0,0.0,0.0,-0.0145257534459233,60.0,-16.96571159362793,-0.0,-8.51290877790234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,0.0001214986332342,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001112555764848,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,8.217299182433635e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001112556710722,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005277485470287,291.0572814941406,294.1499938964844,268.26910400390625,267.9179077148437,271.0062255859375,268.1646423339844,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.056506609449116e-08,0.001125692622736,-0.0528673902153968,0.0,0.0,0.0,-0.0150077594444155,60.0,-17.02457046508789,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,0.0001214986332342,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0001112555764848,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,8.217299182433635e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001112556710722,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0005277485470287,291.0572814941406,294.1499938964844,268.26910400390625,267.9179077148437,271.0062255859375,268.1646423339844,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.056506609449116e-08,0.001125692622736,-0.0528673902153968,0.0,0.0,0.0,-0.0150077594444155,60.0,-17.02457046508789,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,0.0001221678830916,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,8.262562187155709e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3855285644531,0.0,0.0,0.0001118684886023,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0005306554958224,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,270.9525756835937,268.25836181640625,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019271990273e-08,0.0011318929027765,-0.054759457707405,0.0,0.0,0.0,-0.0153672341257333,60.0,-17.059423446655273,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,0.0001221678830916,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,8.262562187155709e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3855285644531,0.0,0.0,0.0001118684886023,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0005306554958224,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,270.9525756835937,268.25836181640625,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019271990273e-08,0.0011318929027765,-0.054759457707405,0.0,0.0,0.0,-0.0153672341257333,60.0,-17.059423446655273,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,0.0001226293388754,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001122909598052,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,8.293772407341748e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0001122910471167,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0005326599930413,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9013671875,268.34637451171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.1790185655845562e-08,0.001136168371886,-0.0560637563467025,0.0,0.0,0.0,-0.0156151028349995,60.0,-17.067920684814453,-0.0,-8.801614370668177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,0.0001226293388754,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001122909598052,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,8.293772407341748e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0001122910471167,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0005326599930413,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9013671875,268.34637451171875,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.1790185655845562e-08,0.001136168371886,-0.0560637563467025,0.0,0.0,0.0,-0.0156151028349995,60.0,-17.067920684814453,-0.0,-8.801614370668177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001228792971232,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001125198468798,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,8.310677367262542e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,0.0001125199341913,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005337456823326,291.0458984375,294.1499938964844,268.5065612792969,268.1509094238281,270.85260009765625,268.4277648925781,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385062243789,2.2060996585082652e-08,0.0011384842218831,-0.0567700788378715,0.0,0.0,0.0,-0.0157493557780981,60.0,-17.050222396850586,-0.0,-8.8375273321617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001228792971232,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001125198468798,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,8.310677367262542e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,0.0001125199341913,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005337456823326,291.0458984375,294.1499938964844,268.5065612792969,268.1509094238281,270.85260009765625,268.4277648925781,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385062243789,2.2060996585082652e-08,0.0011384842218831,-0.0567700788378715,0.0,0.0,0.0,-0.0157493557780981,60.0,-17.050222396850586,-0.0,-8.8375273321617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,0.0001229534536832,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0001125877461163,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,8.315692684845999e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33221435546875,0.0,0.0,0.0001125878334278,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0005340678035281,291.0439147949219,294.1499938964844,268.5406188964844,268.184326171875,270.8290710449219,268.4658508300781,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391934240236,2.2141330546787685e-08,0.0011391711886972,-0.056979589164257,0.0,0.0,0.0,-0.0157891809940338,60.0,-17.033653259277344,-0.0,-8.848194710253665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,0.000123018209706,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001126470378949,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62530517578125,0.0,0.0,8.320072083733976e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001126471252064,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0005343490629456,291.0419006347656,294.1499938964844,268.5727844238281,268.2158508300781,270.8061218261719,268.5019226074219,290.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397931957617,2.22114788783756e-08,0.0011397709604352,-0.0571625307202339,0.0,0.0,0.0,-0.0158239565789699,60.0,-17.014474868774414,-0.0,-8.85751489931863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.000123130477732,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001127498399,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,8.327664545504376e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001127499272115,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348367267288,291.037841796875,294.1499938964844,268.6307983398437,268.2727966308594,270.76177978515625,268.5684509277344,290.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.23330953730283e-08,0.0011408107820898,-0.0574796795845031,0.0,0.0,0.0,-0.0158842466771602,60.0,-16.97538948059082,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.000123130477732,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001127498399,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,8.327664545504376e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001127499272115,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348367267288,291.037841796875,294.1499938964844,268.6307983398437,268.2727966308594,270.76177978515625,268.5684509277344,290.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.23330953730283e-08,0.0011408107820898,-0.0574796795845031,0.0,0.0,0.0,-0.0158842466771602,60.0,-16.97538948059082,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0001231810019817,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798767089844,0.0,0.0,0.00011279618775,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350561696104,291.0336608886719,294.1499938964844,268.6796264648437,268.3207092285156,270.71942138671875,268.6260681152344,290.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387808940038667e-08,0.0011412787716835,-0.0576223619282245,0.0,0.0,0.0,-0.0159113705158233,60.0,-16.935752868652344,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0001231810019817,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798767089844,0.0,0.0,0.00011279618775,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350561696104,291.0336608886719,294.1499938964844,268.6796264648437,268.3207092285156,270.71942138671875,268.6260681152344,290.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387808940038667e-08,0.0011412787716835,-0.0576223619282245,0.0,0.0,0.0,-0.0159113705158233,60.0,-16.935752868652344,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,0.0001231866481248,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,8.331464050570503e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001128013609559,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005350806750357,291.0294189453125,294.1499938964844,268.7182312011719,268.35858154296875,270.6787414550781,268.6746520996094,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389651492729e-08,0.0011413308093324,-0.057638231664896,0.0,0.0,0.0,-0.0159143898636102,60.0,-16.896270751953125,-0.0,-8.881774249402954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,0.0001231866481248,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,8.331464050570503e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001128013609559,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005350806750357,291.0294189453125,294.1499938964844,268.7182312011719,268.35858154296875,270.6787414550781,268.6746520996094,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389651492729e-08,0.0011413308093324,-0.057638231664896,0.0,0.0,0.0,-0.0159143898636102,60.0,-16.896270751953125,-0.0,-8.881774249402954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0001231714122695,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350145511329,291.0251159667969,294.1499938964844,268.74560546875,268.3854064941406,270.6395568847656,268.71246337890625,290.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.237736218546616e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86064910888672,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0001231714122695,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350145511329,291.0251159667969,294.1499938964844,268.74560546875,268.3854064941406,270.6395568847656,268.71246337890625,290.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.237736218546616e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86064910888672,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,0.0001231626083608,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.513427734375,0.0,0.0,8.329837874043733e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286376953125,0.0,0.0,0.0001127793439081,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.000534976250492,291.0229187011719,294.1499938964844,268.7547302246094,268.3943786621094,270.62042236328125,268.72723388671875,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.845338821411133,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0001231576316058,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001127747018472,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,8.329500997206196e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001127747818827,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0005349546554498,291.0207214355469,294.1499938964844,268.7606811523437,268.40020751953125,270.6015930175781,268.7388000488281,290.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.83270263671875,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.503173828125,0.0,0.0,0.0001231650967383,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19842529296875,0.0,0.0,0.0001127816212829,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005349870771169,291.0162353515625,294.1499938964844,268.76251220703125,268.4020080566406,270.56451416015625,268.7538146972656,290.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815235137939453,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.503173828125,0.0,0.0,0.0001231650967383,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001127815412473,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19842529296875,0.0,0.0,0.0001127816212829,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005349870771169,291.0162353515625,294.1499938964844,268.76251220703125,268.4020080566406,270.56451416015625,268.7538146972656,290.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815235137939453,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789123535156,0.0,0.0,0.0001232125068781,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.000112825036922,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0005351930158212,291.0116577148437,294.1499938964844,268.75,268.3897399902344,270.5280456542969,268.75469970703125,290.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813413619995117,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
