time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,0.0001252657966688,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001147051443695,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,8.472082845401019e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,0.0001147052025771,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.000544111826457,290.9024658203125,294.1499938964844,268.3500061035156,267.9972839355469,269.85205078125,268.3677062988281,290.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.464616422059862e-08,0.0011605877662077,-0.0635083615779876,0.0,0.0,0.0,-0.0170309264212846,60.0,-17.246349334716797,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.0,0.0,0.0001252657966688,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001147051443695,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,8.472082845401019e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,0.0001147052025771,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.000544111826457,290.9024658203125,294.1499938964844,268.3500061035156,267.9972839355469,269.85205078125,268.3677062988281,290.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.464616422059862e-08,0.0011605877662077,-0.0635083615779876,0.0,0.0,0.0,-0.0170309264212846,60.0,-17.246349334716797,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001249181659659,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,0.0001143868794315,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005426018615253,290.896240234375,294.1499938964844,268.3299865722656,267.9776611328125,269.8210754394531,268.3479919433594,290.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203214645385742,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001249181659659,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,0.0001143868794315,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005426018615253,290.896240234375,294.1499938964844,268.3299865722656,267.9776611328125,269.8210754394531,268.3479919433594,290.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203214645385742,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,0.0001245780003955,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.000541124260053,290.88995361328125,294.1499938964844,268.3099975585937,267.9580383300781,269.7903747558594,268.3282470703125,290.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162033081054688,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,0.0001245780003955,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,8.42556546558626e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.000541124260053,290.88995361328125,294.1499938964844,268.3099975585937,267.9580383300781,269.7903747558594,268.3282470703125,290.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162033081054688,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,0.0001244114682776,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001139228406827,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,8.414302283199504e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001139228988904,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0005404009134508,290.88677978515625,294.1499938964844,268.29998779296875,267.9482421875,269.7751770019531,268.3183898925781,290.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720376773894723e-08,0.0011526725720614,-0.0610962063074111,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.141815185546875,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,0.0001242492435267,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001137742947321,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001137743529397,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0005396962515078,290.88360595703125,294.1499938964844,268.2900085449219,267.9384155273437,269.760009765625,268.3085327148437,290.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12198257446289,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0001239440753124,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0005383706884458,290.877197265625,294.1499938964844,268.2699890136719,267.9187927246094,269.7299194335937,268.288818359375,289.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.084251403808594,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0001239440753124,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.000113494847028,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0005383706884458,290.877197265625,294.1499938964844,268.2699890136719,267.9187927246094,269.7299194335937,268.288818359375,289.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.084251403808594,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001236740354215,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0005371977458707,290.8707580566406,294.1499938964844,268.25,267.899169921875,269.7001037597656,268.26910400390625,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050447463989258,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001236740354215,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001132475736085,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0005371977458707,290.8707580566406,294.1499938964844,268.25,267.899169921875,269.7001037597656,268.26910400390625,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050447463989258,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001234500814462,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.0005362249794416,290.8642578125,294.1499938964844,268.2300109863281,267.8795471191406,269.6705322265625,268.24932861328125,289.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022123336791992,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001234500814462,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001130425080191,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.0005362249794416,290.8642578125,294.1499938964844,268.2300109863281,267.8795471191406,269.6705322265625,268.24932861328125,289.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022123336791992,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,0.0001232825452461,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0005354972672648,290.8576965332031,294.1499938964844,268.2099914550781,267.85992431640625,269.6412353515625,268.2295227050781,289.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000755310058594,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,0.0001232825452461,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0005354972672648,290.8576965332031,294.1499938964844,268.2099914550781,267.85992431640625,269.6412353515625,268.2295227050781,289.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000755310058594,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001232230424648,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0001128346120822,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,8.333925507031381e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.0001128346630139,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0005352388252504,290.8544006347656,294.1499938964844,268.20001220703125,267.8501281738281,269.62664794921875,268.2196044921875,289.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432530499827408e-08,0.0011416614288464,-0.0577389784157276,0.0,0.0,0.0,-0.0159335434436798,60.0,-16.993209838867188,-0.0,-8.88691644718165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,0.000123181118397,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001127962168538,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,8.331090066349134e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,0.0001127962677855,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0005350566934794,290.85107421875,294.1499938964844,268.19000244140625,267.8403015136719,269.61212158203125,268.2096862792969,289.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987844467163086,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,0.0001231550559168,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0001127723953686,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0005349434795789,290.84442138671875,294.1499938964844,268.1700134277344,267.8206787109375,269.5832214355469,268.1897888183594,289.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98439598083496,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,0.0001231550559168,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0001127723953686,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0005349434795789,290.84442138671875,294.1499938964844,268.1700134277344,267.8206787109375,269.5832214355469,268.1897888183594,289.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98439598083496,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0001232132053701,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001128255971707,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,8.333260484505445e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,0.0001128256481024,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005351960426196,290.8376770019531,294.1499938964844,268.1499938964844,267.8010559082031,269.55450439453125,268.1697998046875,289.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421820844442664e-08,0.0011415693443268,-0.05771104991436,0.0,0.0,0.0,-0.0159282311797142,60.0,-16.992149353027344,-0.0,-8.885490387910978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0001232132053701,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001128255971707,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,8.333260484505445e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,0.0001128256481024,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0005351960426196,290.8376770019531,294.1499938964844,268.1499938964844,267.8010559082031,269.55450439453125,268.1697998046875,289.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421820844442664e-08,0.0011415693443268,-0.05771104991436,0.0,0.0,0.0,-0.0159282311797142,60.0,-16.992149353027344,-0.0,-8.885490387910978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001233194925589,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.000535657745786,290.83087158203125,294.1499938964844,268.1300048828125,267.781982421875,269.5259094238281,268.1497497558594,289.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.009214401245117,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001233194925589,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.000535657745786,290.83087158203125,294.1499938964844,268.1300048828125,267.781982421875,269.5259094238281,268.1497497558594,289.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.009214401245117,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.000123431906104,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779846191406,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0005361459916457,290.823974609375,294.1499938964844,268.1099853515625,267.7640380859375,269.4974975585937,268.1296691894531,289.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.0299129486084,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.000123431906104,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779846191406,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0005361459916457,290.823974609375,294.1499938964844,268.1099853515625,267.7640380859375,269.4974975585937,268.1296691894531,289.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.0299129486084,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001234902156284,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,0.0001130793025367,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.000536399311386,290.8205261230469,294.1499938964844,268.1000061035156,267.75543212890625,269.4833374023437,268.1195983886719,289.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.040714263916016,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.000123549849377,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,8.356027683475986e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001131339013227,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0005366582772694,290.8170166015625,294.1499938964844,268.0899963378906,267.7470703125,269.4692077636719,268.10955810546875,289.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051738739013672,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001236727839568,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412109375,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0005371923325583,290.8099975585937,294.1499938964844,268.07000732421875,267.73101806640625,269.4410705566406,268.0894470214844,289.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07434844970703,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001236727839568,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412109375,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0005371923325583,290.8099975585937,294.1499938964844,268.07000732421875,267.73101806640625,269.4410705566406,268.0894470214844,289.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07434844970703,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.000123800287838,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55712890625,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005377461202442,290.80291748046875,294.1499938964844,268.04998779296875,267.7158203125,269.4130554199219,268.0693359375,289.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.0976619720459,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.000123800287838,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.000113363181299,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55712890625,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005377461202442,290.80291748046875,294.1499938964844,268.04998779296875,267.7158203125,269.4130554199219,268.0693359375,289.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.0976619720459,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001239318371517,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0005383175448514,290.7957763671875,294.1499938964844,268.0299987792969,267.7013854980469,269.3851928710937,268.0492248535156,289.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12159538269043,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0001239318371517,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0005383175448514,290.7957763671875,294.1499938964844,268.0299987792969,267.7013854980469,269.3851928710937,268.0492248535156,289.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12159538269043,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0001240669807884,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001136074351961,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0005389045691117,290.7885437011719,294.1499938964844,268.010009765625,267.6876525878906,269.3574523925781,268.0290832519531,289.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146081924438477,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0001240669807884,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.0001136074351961,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0005389045691117,290.7885437011719,294.1499938964844,268.010009765625,267.6876525878906,269.3574523925781,268.0290832519531,289.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146081924438477,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,0.0001241357531398,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001136703649535,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.0001136704086093,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0005392032908275,290.7848815917969,294.1499938964844,268.0,267.6809997558594,269.3436279296875,268.01904296875,289.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15851593017578,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.000124205238535,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0001137339932029,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,0.0001137340368586,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0005395050975494,290.78125,294.1499938964844,267.989990234375,267.67449951171875,269.329833984375,268.00897216796875,289.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.171058654785156,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,0.0001243461447302,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0005401171511039,290.7738647460937,294.1499938964844,267.9700012207031,267.661865234375,269.3023376464844,267.98883056640625,289.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196441650390625,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.547254165274077e-21,6.945226527258296e-21,-2.3979725639326106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
