time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198355885222,-89.93292999267578,288.3971862792969,0.5102403163909912,0.050000000745058,0.0600347220897674,291.567138671875,297.1499938964844,293.1499938964844,0.00106957484968,-99.32257080078124,288.4530334472656,0.5102403163909912,0.050000000745058,0.0486303493380546,291.834716796875,297.1499938964844,293.1499938964844,0.0011204199399799,-76.84664154052734,288.5577392578125,0.5102403163909912,0.050000000745058,0.0359182097017765,291.78228759765625,297.1499938964844,293.1499938964844,0.0011785052483901,-109.43804168701172,288.6433410644531,0.5102403163909912,0.050000000745058,0.0486303493380546,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181530818343,-316.3435974121094,287.9745483398437,0.5102403163909912,0.050000000745058,0.2306814342737198,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693396717309951,0.9976231455802916,0.9976231455802916,0.996000349521637,1.0,-0.4920643270015716,0.2080400884151458,0.2840242385864258,0.0826451852917671,0.0,0.0,1.0,33.622955322265625,60.0,-1435.30126953125,-1000.6738891601562,34.912933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,3551.486083984375,18000.0,0.0,0.0,0.0055291568860411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440689362585544,0.0440698005259037,-8.619383038421802e-07,0.0,5.611391316051595e-06,0.0,0.0,0.3765803277492523,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198355885222,-89.93292999267578,288.3971862792969,0.5102403163909912,0.050000000745058,0.0600347220897674,291.567138671875,297.1499938964844,293.1499938964844,0.00106957484968,-99.32257080078124,288.4530334472656,0.5102403163909912,0.050000000745058,0.0486303493380546,291.834716796875,297.1499938964844,293.1499938964844,0.0011204199399799,-76.84664154052734,288.5577392578125,0.5102403163909912,0.050000000745058,0.0359182097017765,291.78228759765625,297.1499938964844,293.1499938964844,0.0011785052483901,-109.43804168701172,288.6433410644531,0.5102403163909912,0.050000000745058,0.0486303493380546,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181530818343,-316.3435974121094,287.9745483398437,0.5102403163909912,0.050000000745058,0.2306814342737198,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693396717309951,0.9976231455802916,0.9976231455802916,0.996000349521637,1.0,-0.4920643270015716,0.2080400884151458,0.2840242385864258,0.0826451852917671,0.0,0.0,1.0,33.622955322265625,60.0,-1435.30126953125,-1000.6738891601562,34.912933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,3551.486083984375,18000.0,0.0,0.0,0.0055291568860411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440689362585544,0.0440698005259037,-8.619383038421802e-07,0.0,5.611391316051595e-06,0.0,0.0,0.3765803277492523,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417595325037,-145.1365509033203,289.1234741210937,0.4959814548492431,0.050000000745058,0.0602998584508895,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735713627189,-165.10568237304688,289.31060791015625,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.0017339336918666,-119.22132873535156,289.2703552246094,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7753295898437,297.1499938964844,293.1499938964844,0.0018116581486538,-168.65084838867188,289.3879699707031,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712722480297,-517.225341796875,288.4209899902344,0.4959814548492431,0.050000000745058,0.2317002266645431,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056945800781,1.0,0.1795077621936798,0.9960386157035828,0.9960386157035828,1.0,1.0,-0.4942376315593719,0.2089379280805587,0.285299688577652,0.0828792154788971,0.0,0.0,1.0,39.07576751708984,60.0,153.75257873535156,-2550.384033203125,39.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760498046875,292.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,9131.4716796875,19080.0,0.0,0.0,0.0866971164941787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970486342906952,0.9704941511154176,-7.78441517468309e-06,0.0,8.798655471764505e-05,0.0,0.0,101.69743347167967,0.0,0.0,0.0,0.5616310834884644,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417595325037,-145.1365509033203,289.1234741210937,0.4959814548492431,0.050000000745058,0.0602998584508895,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735713627189,-165.10568237304688,289.31060791015625,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275451660156,297.1499938964844,293.1499938964844,0.0017339336918666,-119.22132873535156,289.2703552246094,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7753295898437,297.1499938964844,293.1499938964844,0.0018116581486538,-168.65084838867188,289.3879699707031,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712722480297,-517.225341796875,288.4209899902344,0.4959814548492431,0.050000000745058,0.2317002266645431,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056945800781,1.0,0.1795077621936798,0.9960386157035828,0.9960386157035828,1.0,1.0,-0.4942376315593719,0.2089379280805587,0.285299688577652,0.0828792154788971,0.0,0.0,1.0,39.07576751708984,60.0,153.75257873535156,-2550.384033203125,39.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760498046875,292.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,9131.4716796875,19080.0,0.0,0.0,0.0866971164941787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970486342906952,0.9704941511154176,-7.78441517468309e-06,0.0,8.798655471764505e-05,0.0,0.0,101.69743347167967,0.0,0.0,0.0,0.5616310834884644,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139446180313,-184.99884033203125,290.1833190917969,0.4862402081489563,0.050000000745058,0.0605193972587585,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276612628251,-214.48703002929688,290.4945068359375,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022031934931874,-149.95803833007812,290.3223571777344,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023008938878774,-212.0240173339844,290.46893310546875,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982024440541,-654.9749755859375,289.2624206542969,0.4862402081489563,0.050000000745058,0.232543796300888,287.0272521972656,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923156738281,1.0,0.1874754130840301,0.996435523033142,0.996435523033142,1.0,1.0,-0.4960371553897857,0.2097534388303756,0.2862837314605713,0.0831156820058822,0.0,0.0,1.0,43.59050369262695,48.0,442.3053588867188,-2927.81884765625,43.71464538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.7958984375,19080.0,0.0,0.0,0.1541547328233719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287936449050903,1.2879501581192017,-1.3699188457394484e-05,0.0,0.0001564474514452,0.0,0.0,237.54107666015625,0.0,0.0,0.0,0.7082431316375732,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139446180313,-184.99884033203125,290.1833190917969,0.4862402081489563,0.050000000745058,0.0605193972587585,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276612628251,-214.48703002929688,290.4945068359375,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022031934931874,-149.95803833007812,290.3223571777344,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023008938878774,-212.0240173339844,290.46893310546875,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982024440541,-654.9749755859375,289.2624206542969,0.4862402081489563,0.050000000745058,0.232543796300888,287.0272521972656,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923156738281,1.0,0.1874754130840301,0.996435523033142,0.996435523033142,1.0,1.0,-0.4960371553897857,0.2097534388303756,0.2862837314605713,0.0831156820058822,0.0,0.0,1.0,43.59050369262695,48.0,442.3053588867188,-2927.81884765625,43.71464538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.7958984375,19080.0,0.0,0.0,0.1541547328233719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287936449050903,1.2879501581192017,-1.3699188457394484e-05,0.0,0.0001564474514452,0.0,0.0,237.54107666015625,0.0,0.0,0.0,0.7082431316375732,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303000584244,-218.9203186035156,291.121337890625,0.4839412271976471,0.050000000745058,0.0605743564665317,291.5912170410156,297.1499938964844,293.1499938964844,0.002825116738677,-257.2628479003906,291.55206298828125,0.4839412271976471,0.050000000745058,0.0490674749016761,291.8418884277344,297.1499938964844,293.1499938964844,0.0026190038770437,-176.21974182128906,291.257080078125,0.4839412271976471,0.050000000745058,0.0362410694360733,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365647256374,-249.2466735839844,291.4319152832031,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836481565609,-771.1160278320312,290.0071716308594,0.4839412271976471,0.050000000745058,0.232754960656166,287.3539123535156,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.1889257580041885,0.9968324899673462,0.9968324899673462,1.0,1.0,-0.496487945318222,0.2099942862987518,0.2864936590194702,0.0831076726317405,0.0,0.0,1.0,44.71968078613281,36.0,667.4611206054688,-3470.627197265625,44.72047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.190673828125,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.966796875,19080.0,0.0,0.0,0.2061211764812469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724794387817385,1.37249493598938,-1.555669769004453e-05,0.0,0.0002091867936542,0.0,0.0,287.4572448730469,0.0,0.0,0.0,0.7506844401359558,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303000584244,-218.9203186035156,291.121337890625,0.4839412271976471,0.050000000745058,0.0605743564665317,291.5912170410156,297.1499938964844,293.1499938964844,0.002825116738677,-257.2628479003906,291.55206298828125,0.4839412271976471,0.050000000745058,0.0490674749016761,291.8418884277344,297.1499938964844,293.1499938964844,0.0026190038770437,-176.21974182128906,291.257080078125,0.4839412271976471,0.050000000745058,0.0362410694360733,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365647256374,-249.2466735839844,291.4319152832031,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836481565609,-771.1160278320312,290.0071716308594,0.4839412271976471,0.050000000745058,0.232754960656166,287.3539123535156,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.1889257580041885,0.9968324899673462,0.9968324899673462,1.0,1.0,-0.496487945318222,0.2099942862987518,0.2864936590194702,0.0831076726317405,0.0,0.0,1.0,44.71968078613281,36.0,667.4611206054688,-3470.627197265625,44.72047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.190673828125,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.966796875,19080.0,0.0,0.0,0.2061211764812469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724794387817385,1.37249493598938,-1.555669769004453e-05,0.0,0.0002091867936542,0.0,0.0,287.4572448730469,0.0,0.0,0.0,0.7506844401359558,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124208863824,-232.71983337402344,291.6103515625,0.4851525723934173,0.050000000745058,0.0605453103780746,291.5989074707031,297.1499938964844,293.1499938964844,0.003047524485737,-275.09490966796875,292.0975646972656,0.4851525723934173,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028015261050313,-186.91629028320312,291.7452087402344,0.4851525723934173,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288637451827,-264.485595703125,291.93310546875,0.4851525723934173,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.001906425342895,-817.5364379882812,290.41278076171875,0.4851525723934173,0.050000000745058,0.2326433658599853,287.5900573730469,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7236328125,1.0,0.187735840678215,0.9970309734344482,0.9970309734344482,1.0,1.0,-0.4962499439716339,0.2099169790744781,0.2863329946994781,0.0830175504088401,0.0,0.0,1.0,44.12148284912109,36.0,794.5591430664062,-3793.525146484375,44.18748092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.428955078125,296.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.71875,20160.0,0.0,0.0,0.2264374941587448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878730535507202,1.38788902759552,-1.5907620763755403e-05,0.0,0.000229805271374,0.0,0.0,297.238525390625,0.0,0.0,0.0,0.7734082341194153,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.002877076389268,-244.318588256836,292.1158752441406,0.4876591265201568,0.050000000745058,0.0604858957231044,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523695845156,-290.4301452636719,292.6570129394531,0.4876591265201568,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669841751456,-195.9130706787109,292.25018310546875,0.4876591265201568,0.050000000745058,0.036188144236803,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039917375892,-277.3644104003906,292.4503173828125,0.4876591265201568,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158274564892,-855.8991088867188,290.8445129394531,0.4876591265201568,0.050000000745058,0.2324150651693344,287.8793029785156,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0393371582031,1.0,0.1854577809572219,0.9972366094589232,0.9972366094589232,1.0,1.0,-0.4957630336284637,0.2097334712743759,0.2860295474529266,0.0828813165426254,0.0,0.0,1.0,42.89853286743164,25.0,927.8751831054688,-4146.2294921875,43.09933090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7674865722656,298.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,19578.3359375,20160.0,0.0,0.0,0.243165448307991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231513738632202,1.423168063163757,-1.6726609828765504e-05,0.0,0.0002467820304445,0.0,0.0,320.4862060546875,0.0,0.0,0.0,0.7778540253639221,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544128432869,-260.9404296875,293.169189453125,0.4958309531211853,0.050000000745058,0.0603030323982238,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093576345592,-313.5483093261719,293.80889892578125,0.4958309531211853,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469392754137,-208.8168182373047,293.30322265625,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028198570013,-296.0366516113281,293.52490234375,0.4958309531211853,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952078677713,-908.77978515625,291.7801818847656,0.4958309531211853,0.050000000745058,0.2317124158143997,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81787109375,1.0,0.1784973740577697,0.9976478815078736,0.9976478815078736,1.0,1.0,-0.4942642450332641,0.2091429382562637,0.2851213216781616,0.0825105234980583,0.0,0.0,1.0,39.1353645324707,25.0,1181.1622314453125,-4872.10791015625,39.76388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60040283203125,300.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,20002.25,20160.0,0.0,0.0,0.2667367458343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384760856628418,1.4384931325912476,-1.7088777894969098e-05,0.0,0.0002707038947846,0.0,0.0,330.9512634277344,0.0,0.0,0.0,0.7855314016342163,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544128432869,-260.9404296875,293.169189453125,0.4958309531211853,0.050000000745058,0.0603030323982238,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093576345592,-313.5483093261719,293.80889892578125,0.4958309531211853,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469392754137,-208.8168182373047,293.30322265625,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028198570013,-296.0366516113281,293.52490234375,0.4958309531211853,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952078677713,-908.77978515625,291.7801818847656,0.4958309531211853,0.050000000745058,0.2317124158143997,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81787109375,1.0,0.1784973740577697,0.9976478815078736,0.9976478815078736,1.0,1.0,-0.4942642450332641,0.2091429382562637,0.2851213216781616,0.0825105234980583,0.0,0.0,1.0,39.1353645324707,25.0,1181.1622314453125,-4872.10791015625,39.76388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60040283203125,300.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,20002.25,20160.0,0.0,0.0,0.2667367458343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384760856628418,1.4384931325912476,-1.7088777894969098e-05,0.0,0.0002707038947846,0.0,0.0,330.9512634277344,0.0,0.0,0.0,0.7855314016342163,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690992277115,-269.6897888183594,294.2533264160156,0.5031996965408325,0.050000000745058,0.0601570308208465,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018653333187,-327.4646911621094,294.9766845703125,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034653833135962,-215.62188720703125,294.3876037597656,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036393769551068,-306.1940612792969,294.6264953613281,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275401908904,-933.3827514648438,292.7865905761719,0.5031996965408325,0.050000000745058,0.2311514019966125,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.75848388671875,1.0,0.1731152534484863,0.9980592131614684,0.9980592131614684,1.0,1.0,-0.4930673837661743,0.2086827158927917,0.2843846678733825,0.0821927860379219,0.0,0.0,1.0,36.13044357299805,25.0,1391.222412109375,-5597.3564453125,37.11457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4491882324219,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.2787140309810638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828593133017,0.0,0.0,333.81304931640625,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690992277115,-269.6897888183594,294.2533264160156,0.5031996965408325,0.050000000745058,0.0601570308208465,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018653333187,-327.4646911621094,294.9766845703125,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034653833135962,-215.62188720703125,294.3876037597656,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036393769551068,-306.1940612792969,294.6264953613281,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275401908904,-933.3827514648438,292.7865905761719,0.5031996965408325,0.050000000745058,0.2311514019966125,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.75848388671875,1.0,0.1731152534484863,0.9980592131614684,0.9980592131614684,1.0,1.0,-0.4930673837661743,0.2086827158927917,0.2843846678733825,0.0821927860379219,0.0,0.0,1.0,36.13044357299805,25.0,1391.222412109375,-5597.3564453125,37.11457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4491882324219,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.2787140309810638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828593133017,0.0,0.0,333.81304931640625,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207457840442,-271.2117919921875,295.3385925292969,0.5095013380050659,0.050000000745058,0.0600468292832374,291.66943359375,297.1499938964844,293.1499938964844,0.0041261045262217,-332.6827392578125,296.12774658203125,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212892737239,-216.7995758056641,295.4730529785156,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118029478937,-308.4438171386719,295.7243347167969,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141292087733,-932.5145263671876,293.8326110839844,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8199157714844,1.0,0.1688159108161926,0.9984962344169616,0.9984962344169616,1.0,1.0,-0.4921640455722809,0.2083472609519958,0.283816784620285,0.081931471824646,0.0,0.0,1.0,33.86201477050781,25.0,1544.2752685546875,-6289.91943359375,35.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12908935546875,306.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.281271368265152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.799122037482448e-05,0.0,0.0002854547055903,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207457840442,-271.2117919921875,295.3385925292969,0.5095013380050659,0.050000000745058,0.0600468292832374,291.66943359375,297.1499938964844,293.1499938964844,0.0041261045262217,-332.6827392578125,296.12774658203125,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212892737239,-216.7995758056641,295.4730529785156,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118029478937,-308.4438171386719,295.7243347167969,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141292087733,-932.5145263671876,293.8326110839844,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8199157714844,1.0,0.1688159108161926,0.9984962344169616,0.9984962344169616,1.0,1.0,-0.4921640455722809,0.2083472609519958,0.283816784620285,0.081931471824646,0.0,0.0,1.0,33.86201477050781,25.0,1544.2752685546875,-6289.91943359375,35.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12908935546875,306.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.281271368265152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.799122037482448e-05,0.0,0.0002854547055903,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109830252826,-266.6171264648437,296.3932800292969,0.5149821639060974,0.050000000745058,0.0599607974290847,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810933664441,-330.3689880371094,297.2295227050781,0.5149821639060974,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037157784681767,-213.19699096679688,296.52740478515625,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205979555845,-303.9423217773437,296.78619384765625,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573488626629,-910.4093627929688,294.8829345703125,0.5149821639060974,0.050000000745058,0.2303973883390426,291.6632385253906,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.94854736328125,1.0,0.1653744280338287,0.99893319606781,0.99893319606781,1.0,1.0,-0.4914588630199432,0.2080951482057571,0.2833636999130249,0.0817095711827278,0.0,0.0,0.9029584527015686,32.090904235839844,25.0,1618.699951171875,-6883.15673828125,33.57276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51470947265625,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.17578125,21240.0,0.0,0.0,0.2766133844852447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450950026512146,1.450967788696289,-1.774907468643505e-05,0.0,0.0002807274286169,0.0,0.0,344.4053649902344,0.0,0.0,0.0,0.7919368743896484,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109830252826,-266.6171264648437,296.3932800292969,0.5149821639060974,0.050000000745058,0.0599607974290847,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810933664441,-330.3689880371094,297.2295227050781,0.5149821639060974,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037157784681767,-213.19699096679688,296.52740478515625,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205979555845,-303.9423217773437,296.78619384765625,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573488626629,-910.4093627929688,294.8829345703125,0.5149821639060974,0.050000000745058,0.2303973883390426,291.6632385253906,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.94854736328125,1.0,0.1653744280338287,0.99893319606781,0.99893319606781,1.0,1.0,-0.4914588630199432,0.2080951482057571,0.2833636999130249,0.0817095711827278,0.0,0.0,0.9029584527015686,32.090904235839844,25.0,1618.699951171875,-6883.15673828125,33.57276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51470947265625,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.17578125,21240.0,0.0,0.0,0.2766133844852447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450950026512146,1.450967788696289,-1.774907468643505e-05,0.0,0.0002807274286169,0.0,0.0,344.4053649902344,0.0,0.0,0.0,0.7919368743896484,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.00363454897888,-262.5091552734375,296.89825439453125,0.5174329876899719,0.050000000745058,0.0599249526858329,291.70623779296875,297.1499938964844,293.1499938964844,0.0043334397487342,-326.927490234375,297.7513732910156,0.5174329876899719,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037413369864225,-209.97677612304688,297.03192138671875,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039523742161691,-299.6795349121094,297.2928466796875,0.5174329876899719,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640362244099,-893.163330078125,295.3966979980469,0.5174329876899719,0.050000000745058,0.2302596569061279,292.23272705078125,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.51666259765625,1.0,0.1639169454574585,0.9991517066955566,0.9991517066955566,1.0,1.0,-0.4911650419235229,0.2079934179782867,0.2831716239452362,0.0816111415624618,0.0,0.0,0.7737807631492615,31.35282516479492,25.0,1612.7646484375,-7089.970703125,32.92806625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57586669921875,309.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,23950.3671875,20160.0,0.0,0.0,0.2721942961215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327603459358215,1.327619552612305,-1.6119316569529474e-05,0.0,0.000276242615655,0.0,0.0,278.9849853515625,0.0,0.0,0.0,0.7158979773521423,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467006430029,-257.70684814453125,297.3783874511719,0.5197014808654785,0.050000000745058,0.0598930865526199,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723643757402,-322.5885009765625,298.2449645996094,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.003755415091291,-206.21530151367188,297.51153564453125,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039721922948956,-294.6497497558594,297.7738037109375,0.5197014808654785,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.0024625963997095,-873.4849243164062,295.8904724121094,0.5197014808654785,0.050000000745058,0.2301371991634369,292.7914123535156,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.0617980957031,1.0,0.162609115242958,0.9993214011192322,0.9993214011192322,0.9999526739120485,1.0,-0.4909037947654724,0.2079050689935684,0.2829987406730652,0.0815203711390495,0.0,0.0,0.6083498001098633,30.69661903381348,25.0,1542.10791015625,-7118.46630859375,32.35551834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536193847656,309.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,26274.482421875,20160.0,0.0,0.0,0.2665747106075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144588947296145,1.0144710540771484,-1.2191324458399322e-05,0.0,0.0002705394581425,0.0,0.0,150.03163146972656,0.0,0.0,0.0,0.5862001180648804,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764740943908,-250.9607391357422,298.17059326171875,0.5237256288528442,0.050000000745058,0.0598394125699996,291.7437438964844,297.1499938964844,293.1499938964844,0.004460671916604,-317.5211486816406,299.068359375,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037900456227362,-201.01187133789065,298.3041076660156,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200296789407,-287.9506530761719,298.57110595703125,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.002458082512021,-842.4081420898438,296.69873046875,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.83331298828125,1.0,0.1603797972202301,0.9996606707572936,0.9996606707572936,0.999858021736145,1.0,-0.4904638528823852,0.2077610343694687,0.2827028334140777,0.0813596919178962,0.0,0.0,0.2021316289901733,29.5913143157959,25.0,839.643310546875,-5683.88232421875,31.392478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,308.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,24856.5625,20160.0,0.0,0.0,0.2511912584304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614710628986358,0.2614771425724029,-6.101858161855489e-06,0.0,0.0002549272030591,0.0,0.0,15.111339569091797,0.0,0.0,0.0,0.3334523737430572,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764740943908,-250.9607391357422,298.17059326171875,0.5237256288528442,0.050000000745058,0.0598394125699996,291.7437438964844,297.1499938964844,293.1499938964844,0.004460671916604,-317.5211486816406,299.068359375,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037900456227362,-201.01187133789065,298.3041076660156,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200296789407,-287.9506530761719,298.57110595703125,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.002458082512021,-842.4081420898438,296.69873046875,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.83331298828125,1.0,0.1603797972202301,0.9996606707572936,0.9996606707572936,0.999858021736145,1.0,-0.4904638528823852,0.2077610343694687,0.2827028334140777,0.0813596919178962,0.0,0.0,0.2021316289901733,29.5913143157959,25.0,839.643310546875,-5683.88232421875,31.392478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,308.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,24856.5625,20160.0,0.0,0.0,0.2511912584304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614710628986358,0.2614771425724029,-6.101858161855489e-06,0.0,0.0002549272030591,0.0,0.0,15.111339569091797,0.0,0.0,0.0,0.3334523737430572,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035743102431,-268.2856140136719,298.380126953125,0.5271279811859131,0.050000000745058,0.0597966350615024,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077874816954,-343.1488952636719,299.38531494140625,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290616452693,-215.065658569336,298.524658203125,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893160134553,-308.9127197265625,298.8192749023437,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708931498229,-888.9468994140625,296.7947692871094,0.5271279811859131,0.050000000745058,0.2297665923833847,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385986328125,1.0,0.1585780084133148,1.0,1.0,0.9997633695602416,1.0,-0.4901131987571716,0.2076507061719894,0.282462477684021,0.0812249705195427,0.0,0.0,0.0,28.710208892822266,25.0,-673.907470703125,-3266.572021484375,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23895263671875,303.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21131.875,19080.0,0.0,0.0,0.2279923260211944,0.0,0.0,0.0,0.0,1.0,0.0042976262047886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483640618622303,0.0805655419826507,-0.0322014838457107,0.0,0.0002313832374056,0.0,0.0,3.559597969055176,0.0,0.0,0.0,0.2696939408779144,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035743102431,-268.2856140136719,298.380126953125,0.5271279811859131,0.050000000745058,0.0597966350615024,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077874816954,-343.1488952636719,299.38531494140625,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290616452693,-215.065658569336,298.524658203125,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893160134553,-308.9127197265625,298.8192749023437,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708931498229,-888.9468994140625,296.7947692871094,0.5271279811859131,0.050000000745058,0.2297665923833847,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385986328125,1.0,0.1585780084133148,1.0,1.0,0.9997633695602416,1.0,-0.4901131987571716,0.2076507061719894,0.282462477684021,0.0812249705195427,0.0,0.0,0.0,28.710208892822266,25.0,-673.907470703125,-3266.572021484375,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23895263671875,303.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21131.875,19080.0,0.0,0.0,0.2279923260211944,0.0,0.0,0.0,0.0,1.0,0.0042976262047886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483640618622303,0.0805655419826507,-0.0322014838457107,0.0,0.0002313832374056,0.0,0.0,3.559597969055176,0.0,0.0,0.0,0.2696939408779144,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782510958611,-326.39068603515625,297.8656311035156,0.5299851298332214,0.050000000745058,0.0597623772919178,291.7783203125,297.1499938964844,293.1499938964844,0.0056264861486852,-420.8936462402344,299.1224670410156,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268538571894,-261.6049499511719,298.0380249023437,0.5299851298332214,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.00494916876778,-376.4533081054688,298.4013061523437,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967305552214,-1069.8802490234375,295.9361267089844,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1329040527344,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.5181884765625,1.0,0.1571186631917953,1.0,1.0,0.9993319511413574,1.0,-0.4898324012756347,0.2075660228729248,0.2822663784027099,0.0811161920428276,0.0,0.0,0.0,28.00459289550781,25.0,-2782.142822265625,-0.0,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9292907714844,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.921875,19080.0,0.0,0.0,0.1881149262189865,0.0,0.0,0.0,0.0,1.0,0.0122466962784528,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585717973299325e-05,0.0699059069156646,-0.069895327091217,0.0,0.000190912731341,0.0,0.0,2.7722766399383545,0.0,0.0,0.0,0.2707982063293457,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782510958611,-326.39068603515625,297.8656311035156,0.5299851298332214,0.050000000745058,0.0597623772919178,291.7783203125,297.1499938964844,293.1499938964844,0.0056264861486852,-420.8936462402344,299.1224670410156,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268538571894,-261.6049499511719,298.0380249023437,0.5299851298332214,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.00494916876778,-376.4533081054688,298.4013061523437,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967305552214,-1069.8802490234375,295.9361267089844,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1329040527344,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.5181884765625,1.0,0.1571186631917953,1.0,1.0,0.9993319511413574,1.0,-0.4898324012756347,0.2075660228729248,0.2822663784027099,0.0811161920428276,0.0,0.0,0.0,28.00459289550781,25.0,-2782.142822265625,-0.0,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9292907714844,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.921875,19080.0,0.0,0.0,0.1881149262189865,0.0,0.0,0.0,0.0,1.0,0.0122466962784528,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585717973299325e-05,0.0699059069156646,-0.069895327091217,0.0,0.000190912731341,0.0,0.0,2.7722766399383545,0.0,0.0,0.0,0.2707982063293457,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025532349944,-400.1185607910156,297.22637939453125,0.532371461391449,0.050000000745058,0.0597348399460315,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621853038668,-516.4842529296875,298.8027038574219,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053742951713502,-320.11669921875,297.428466796875,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057715130969882,-460.4425964355469,297.87744140625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339005894958,-1316.218994140625,294.8385925292969,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596374511719,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095397949219,1.0,0.1559347063302993,1.0,1.0,0.9989004731178284,1.0,-0.4896066784858703,0.2074984908103943,0.2821081876754761,0.0810314565896987,0.0,0.0,0.081115111708641,27.43741226196289,25.0,-1853.124755859375,-4515.4794921875,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5821838378906,301.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18761.0390625,19080.0,0.0,0.0,0.1252412497997284,0.0,0.0,0.0,0.0,1.0,0.0096541475504636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740517899394035,0.135954350233078,-0.061902567744255,0.0,0.0001271039509447,0.0,0.0,5.445406436920166,0.0,0.0,0.0,0.2776869833469391,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025532349944,-400.1185607910156,297.22637939453125,0.532371461391449,0.050000000745058,0.0597348399460315,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621853038668,-516.4842529296875,298.8027038574219,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053742951713502,-320.11669921875,297.428466796875,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057715130969882,-460.4425964355469,297.87744140625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339005894958,-1316.218994140625,294.8385925292969,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596374511719,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095397949219,1.0,0.1559347063302993,1.0,1.0,0.9989004731178284,1.0,-0.4896066784858703,0.2074984908103943,0.2821081876754761,0.0810314565896987,0.0,0.0,0.081115111708641,27.43741226196289,25.0,-1853.124755859375,-4515.4794921875,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5821838378906,301.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18761.0390625,19080.0,0.0,0.0,0.1252412497997284,0.0,0.0,0.0,0.0,1.0,0.0096541475504636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740517899394035,0.135954350233078,-0.061902567744255,0.0,0.0001271039509447,0.0,0.0,5.445406436920166,0.0,0.0,0.0,0.2776869833469391,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062898270785,-412.9762268066406,297.3217468261719,0.5334100127220154,0.050000000745058,0.0597231462597847,291.78143310546875,297.1499938964844,293.1499938964844,0.0069504836574196,-532.3541259765625,298.9799499511719,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055817239917814,-330.0863037109375,297.52801513671875,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059965751133859,-474.3808288574219,297.99658203125,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754856023937,-1368.538818359375,294.82525634765625,0.5334100127220154,0.050000000745058,0.2294842153787613,289.9421691894531,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2133483886719,1.0,0.155428871512413,1.0,1.0,0.9986847639083862,1.0,-0.4895108044147491,0.2074693590402603,0.2820414304733276,0.080997921526432,0.0,0.0,0.1904381066560745,27.196533203125,25.0,216.0870513916016,-5457.95556640625,29.31173324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876647949219,310.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18849.021484375,18000.0,0.0,0.0,0.0991972759366035,0.0,0.0,0.0,0.0,1.0,0.0040428629145026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210905238986015,0.1489468514919281,-0.0278563294559717,0.0,0.0001006726233754,0.0,0.0,6.110082626342773,0.0,0.0,0.0,0.2673407196998596,4.0,0.0,1.0
