time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102446883916,-402.7275390625,297.8196716308594,0.5343563556671143,0.050000000745058,0.0597126334905624,291.7828369140625,297.1499938964844,293.1499938964844,0.006970758549869,-519.9371337890625,299.46142578125,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055843954905867,-321.82232666015625,298.0198974609375,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060000983066856,-462.5373840332031,298.4803161621094,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810416400432,-1335.8275146484375,295.37060546875,0.5343563556671143,0.050000000745058,0.2294438183307647,290.5934753417969,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9321594238281,1.0,0.1549727916717529,1.0,1.0,0.9984695911407472,1.0,-0.4894246459007263,0.2074425220489502,0.2819821238517761,0.0809701457619667,0.0,0.0,0.1637934446334839,26.98008918762207,25.0,977.2756958007812,-5669.083984375,29.124059677124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2253112792969,312.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.841796875,18000.0,0.0,0.0,0.082446165382862,0.0,0.0,0.0,0.0,1.0,0.0008939313702285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352633386850357,0.1368929743766784,-0.0016296359244734,0.0,8.367237751372159e-05,0.0,0.0,5.412901878356934,0.0,0.0,0.0,0.2757587432861328,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935058578848,-396.9360046386719,298.5509033203125,0.5360020399093628,0.050000000745058,0.0596946738660335,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597592905163,-515.84765625,300.2076110839844,0.5360020399093628,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056741167791187,-317.3077087402344,298.74822998046875,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103668995201,-456.6535034179688,299.2069396972656,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056518390774,-1308.46923828125,296.13525390625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903913021087,1.0,1.0,0.9980392456054688,1.0,-0.4892774224281311,0.2073939591646194,0.2818834781646728,0.0809314250946044,0.0,0.0,0.0527052469551563,26.610427856445312,25.0,672.902587890625,-4757.62158203125,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.0551240369677543,0.0,0.0,0.0,0.0,1.0,0.0018361416878178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908189639449119,0.0972117036581039,-0.0063927420414984,0.0,5.594389222096652e-05,0.0,0.0,3.760039806365967,0.0,0.0,0.0,0.2696074247360229,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935058578848,-396.9360046386719,298.5509033203125,0.5360020399093628,0.050000000745058,0.0596946738660335,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597592905163,-515.84765625,300.2076110839844,0.5360020399093628,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056741167791187,-317.3077087402344,298.74822998046875,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103668995201,-456.6535034179688,299.2069396972656,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056518390774,-1308.46923828125,296.13525390625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903913021087,1.0,1.0,0.9980392456054688,1.0,-0.4892774224281311,0.2073939591646194,0.2818834781646728,0.0809314250946044,0.0,0.0,0.0527052469551563,26.610427856445312,25.0,672.902587890625,-4757.62158203125,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.0551240369677543,0.0,0.0,0.0,0.0,1.0,0.0018361416878178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908189639449119,0.0972117036581039,-0.0063927420414984,0.0,5.594389222096652e-05,0.0,0.0,3.760039806365967,0.0,0.0,0.0,0.2696074247360229,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645118795335,-412.7953796386719,298.90447998046875,0.5373629927635193,0.050000000745058,0.0596801228821277,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395277865231,-539.4501342773438,300.6710205078125,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059606190770864,-330.0614013671875,299.1106262207031,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413426443934,-475.5104064941406,299.5943298339844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405625287443,-1355.43310546875,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.525634765625,1.0,0.1535534560680389,1.0,1.0,0.9976089596748352,1.0,-0.4891581237316131,0.2073498368263244,0.2818082869052887,0.0809140056371688,0.0,0.0,0.0,26.311017990112305,25.0,112.14334106445312,-3445.62353515625,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56268310546875,305.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.94140625,18000.0,0.0,0.0,0.0327036082744598,0.0,0.0,0.0,0.0,1.0,0.0054615288972854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388976708054542,0.0773805901408195,-0.038482915610075,0.0,3.319000461488031e-05,0.0,0.0,2.941102266311645,0.0,0.0,0.0,0.2649464011192322,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645118795335,-412.7953796386719,298.90447998046875,0.5373629927635193,0.050000000745058,0.0596801228821277,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395277865231,-539.4501342773438,300.6710205078125,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059606190770864,-330.0614013671875,299.1106262207031,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413426443934,-475.5104064941406,299.5943298339844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405625287443,-1355.43310546875,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.525634765625,1.0,0.1535534560680389,1.0,1.0,0.9976089596748352,1.0,-0.4891581237316131,0.2073498368263244,0.2818082869052887,0.0809140056371688,0.0,0.0,0.0,26.311017990112305,25.0,112.14334106445312,-3445.62353515625,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56268310546875,305.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.94140625,18000.0,0.0,0.0,0.0327036082744598,0.0,0.0,0.0,0.0,1.0,0.0054615288972854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388976708054542,0.0773805901408195,-0.038482915610075,0.0,3.319000461488031e-05,0.0,0.0,2.941102266311645,0.0,0.0,0.0,0.2649464011192322,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006969332695,-469.5169677734375,298.8388671875,0.5384865403175354,0.050000000745058,0.0596683025360107,291.803466796875,297.1499938964844,293.1499938964844,0.0087667712941765,-617.2532958984375,300.8695068359375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066337045282125,-375.4626159667969,299.0701599121094,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072202505543828,-541.5381469726562,299.61993408203125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.003945542499423,-1530.4522705078125,295.9926452636719,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5545349121094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530344933271408,1.0,1.0,0.9971789121627808,1.0,-0.4890612661838531,0.2073082476854324,0.2817530035972595,0.0809159725904464,0.0,0.0,0.1074527651071548,26.06808853149414,25.0,-1043.34375,-4342.57373046875,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17761.484375,18000.0,0.0,0.0,0.0083574382588267,0.0,0.0,0.0,0.0,1.0,0.0059510553255677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775283053517341,0.1189952343702316,-0.0414669290184974,0.0,8.48173749545822e-06,0.0,0.0,4.510149955749512,0.0,0.0,0.0,0.269523024559021,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006969332695,-469.5169677734375,298.8388671875,0.5384865403175354,0.050000000745058,0.0596683025360107,291.803466796875,297.1499938964844,293.1499938964844,0.0087667712941765,-617.2532958984375,300.8695068359375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066337045282125,-375.4626159667969,299.0701599121094,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072202505543828,-541.5381469726562,299.61993408203125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.003945542499423,-1530.4522705078125,295.9926452636719,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5545349121094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530344933271408,1.0,1.0,0.9971789121627808,1.0,-0.4890612661838531,0.2073082476854324,0.2817530035972595,0.0809159725904464,0.0,0.0,0.1074527651071548,26.06808853149414,25.0,-1043.34375,-4342.57373046875,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17761.484375,18000.0,0.0,0.0,0.0083574382588267,0.0,0.0,0.0,0.0,1.0,0.0059510553255677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775283053517341,0.1189952343702316,-0.0414669290184974,0.0,8.48173749545822e-06,0.0,0.0,4.510149955749512,0.0,0.0,0.0,0.269523024559021,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283270716667,-480.5025939941406,298.9742126464844,0.5390636324882507,0.050000000745058,0.0596622973680496,291.8061828613281,297.1499938964844,293.1499938964844,0.0091483322903513,-631.0225219726562,301.1097717285156,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068703554570674,-384.0406799316406,299.21356201171875,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.007485925219953,-553.494140625,299.7875061035156,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919431485235,-1578.1126708984375,296.0064697265625,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3487243652344,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.60015869140625,1.0,0.1527703702449798,1.0,1.0,0.996920883655548,1.0,-0.4890120327472687,0.2072840332984924,0.2817279994487762,0.0809254571795463,0.0,0.0,0.2028510868549347,25.94480323791504,25.0,426.9383850097656,-5187.91845703125,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2456359863281,309.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.021484375,18000.0,0.0,0.0,0.0014342658687382,0.0,0.0,0.0,0.0,1.0,0.0009174957522191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341798305511474,0.1358661949634552,-0.0016863613855093,0.0,1.455597498534189e-06,0.0,0.0,5.291563034057617,0.0,0.0,0.0,0.2744309306144714,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066260150633752,-472.8839416503906,299.2650756835937,0.5394127368927002,0.050000000745058,0.0596586875617504,291.8085327148437,297.1499938964844,293.1499938964844,0.009166887961328,-621.9373168945312,301.386962890625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068683675490319,-377.9705200195313,299.5013122558594,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074853114783763,-544.8316650390625,300.0688171386719,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894583798944,-1552.61962890625,296.3357238769531,0.5394127368927002,0.050000000745058,0.2292365431785583,290.76318359375,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165100097656,1.0,0.1526114046573639,1.0,1.0,0.9967488646507264,1.0,-0.4889824390411377,0.2072681188583374,0.2817143499851227,0.0809348672628402,0.0,0.0,0.1795016378164291,25.8707218170166,25.0,758.03369140625,-5171.0009765625,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4007568359375,309.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3671875,18000.0,0.0,0.0,0.0007985251722857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412607133388519,0.1412649750709533,-4.257703949406277e-06,0.0,8.104015023491229e-07,0.0,0.0,5.555345058441162,0.0,0.0,0.0,0.2756367623806,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.006652554962784,-467.7766723632813,299.5798034667969,0.5398126244544983,0.050000000745058,0.0596545711159706,291.81207275390625,297.1499938964844,293.1499938964844,0.0092557147145271,-616.8779296875,301.6972961425781,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068986420519649,-373.973388671875,299.8142395019531,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075252475216984,-539.314453125,300.37725830078125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923887863755,-1532.1947021484375,296.6821594238281,0.5398126244544983,0.050000000745058,0.2292207330465316,291.18756103515625,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290710449219,1.0,0.1524300873279571,1.0,1.0,0.9965338110923768,1.0,-0.4889487326145172,0.2072484344244003,0.2817002832889557,0.0809497684240341,0.0,0.0,0.1333831846714019,25.78632545471192,25.0,683.6278076171875,-4751.7919921875,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.401611328125,308.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.62890625,18000.0,0.0,0.0,0.0013098093913868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231517419219017,0.1231560036540031,-4.262926722731208e-06,0.0,1.329290057583421e-06,0.0,0.0,4.828691005706787,0.0,0.0,0.0,0.2734732329845428,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067515056580305,-470.4333801269531,299.8046569824219,0.5401753783226013,0.050000000745058,0.059650857001543,291.8160400390625,297.1499938964844,293.1499938964844,0.0094780707731843,-622.0708618164062,301.95220947265625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070061176083981,-376.1891479492188,300.04132080078125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076552191749215,-542.7606811523438,300.6091003417969,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304272599518,-1537.05517578125,296.8914489746094,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663235664367,1.0,1.0,0.9963187575340272,1.0,-0.488918274641037,0.2072290033102035,0.2816892564296722,0.0809677988290786,0.0,0.0,0.096615694463253,25.71019172668457,25.0,407.6336059570313,-4341.947265625,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199890136719,306.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.82421875,18000.0,0.0,0.0,0.002521003363654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046611741185188,0.1046654134988784,-4.242252998665208e-06,0.0,2.5584979539416963e-06,0.0,0.0,4.069276332855225,0.0,0.0,0.0,0.2708897590637207,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917569100856,-488.8144226074219,300.1090087890625,0.5408028960227966,0.050000000745058,0.0596444718539714,291.8244323730469,297.1499938964844,293.1499938964844,0.0101952059194445,-649.2676391601562,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073723732493817,-391.0237426757813,300.35723876953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080912327393889,-564.5052490234375,300.95135498046875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803799733519,-1592.13232421875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958885908126832,1.0,-0.4888659119606018,0.2071908861398697,0.2816750407218933,0.0810117125511169,0.0,0.0,0.0633520781993866,25.57950210571289,25.0,-18.89706993103028,-3866.879638671875,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080582648515701,0.0,0.0,0.0,0.0,1.0,0.0017665247432887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874008387327194,0.0932987630367279,-0.0058979312889277,0.0,8.178113603207748e-06,0.0,0.0,3.584602832794189,0.0,0.0,0.0,0.2686326801776886,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917569100856,-488.8144226074219,300.1090087890625,0.5408028960227966,0.050000000745058,0.0596444718539714,291.8244323730469,297.1499938964844,293.1499938964844,0.0101952059194445,-649.2676391601562,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073723732493817,-391.0237426757813,300.35723876953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080912327393889,-564.5052490234375,300.95135498046875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803799733519,-1592.13232421875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958885908126832,1.0,-0.4888659119606018,0.2071908861398697,0.2816750407218933,0.0810117125511169,0.0,0.0,0.0633520781993866,25.57950210571289,25.0,-18.89706993103028,-3866.879638671875,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080582648515701,0.0,0.0,0.0,0.0,1.0,0.0017665247432887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874008387327194,0.0932987630367279,-0.0058979312889277,0.0,8.178113603207748e-06,0.0,0.0,3.584602832794189,0.0,0.0,0.0,0.2686326801776886,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953464791178,-511.4164733886719,300.3733215332031,0.5413188934326172,0.050000000745058,0.0596392564475536,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767930746078,-681.8671264648438,302.7955322265625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078077167272567,-409.2138671875,300.63555908203125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086113819852471,-590.95654296875,301.2607421875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572399929165,-1662.2550048828125,297.1867980957031,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.995458483695984,1.0,-0.4888231754302978,0.2071540057659149,0.2816691696643829,0.0810636505484581,0.0,0.0,0.0604928769171237,25.473024368286133,25.0,-190.89566040039065,-3649.676025390625,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5366516113281,303.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.017810383811593,0.0,0.0,0.0,0.0,1.0,0.0025726885069161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841725245118141,0.0962415561079979,-0.0120690269395709,0.0,1.8075275875162333e-05,0.0,0.0,3.687282085418701,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953464791178,-511.4164733886719,300.3733215332031,0.5413188934326172,0.050000000745058,0.0596392564475536,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767930746078,-681.8671264648438,302.7955322265625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078077167272567,-409.2138671875,300.63555908203125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086113819852471,-590.95654296875,301.2607421875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572399929165,-1662.2550048828125,297.1867980957031,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.995458483695984,1.0,-0.4888231754302978,0.2071540057659149,0.2816691696643829,0.0810636505484581,0.0,0.0,0.0604928769171237,25.473024368286133,25.0,-190.89566040039065,-3649.676025390625,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5366516113281,303.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.017810383811593,0.0,0.0,0.0,0.0,1.0,0.0025726885069161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841725245118141,0.0962415561079979,-0.0120690269395709,0.0,1.8075275875162333e-05,0.0,0.0,3.687282085418701,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298168420791,-534.7732543945312,300.63824462890625,0.5417430400848389,0.050000000745058,0.0596349947154521,291.84130859375,297.1499938964844,293.1499938964844,0.0120854852721095,-715.472900390625,303.2142639160156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082787731662392,-428.0114135742188,300.9150390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793593019247,-618.20703125,301.5711364746094,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.004640326835215,-1734.9591064453125,297.2933654785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.9950281381607056,1.0,-0.4887882471084595,0.2071186602115631,0.2816695868968963,0.0811210349202156,0.0,0.0,0.0798421800136566,25.386219024658203,25.0,-226.3839874267578,-3583.88427734375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39031982421875,302.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301073305308818,0.0,0.0,0.0,0.0,1.0,0.0025078146718442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257548213005,0.1003372445702552,-0.0115114841610193,0.0,3.055511479033157e-05,0.0,0.0,3.850342988967896,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298168420791,-534.7732543945312,300.63824462890625,0.5417430400848389,0.050000000745058,0.0596349947154521,291.84130859375,297.1499938964844,293.1499938964844,0.0120854852721095,-715.472900390625,303.2142639160156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082787731662392,-428.0114135742188,300.9150390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793593019247,-618.20703125,301.5711364746094,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.004640326835215,-1734.9591064453125,297.2933654785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.9950281381607056,1.0,-0.4887882471084595,0.2071186602115631,0.2816695868968963,0.0811210349202156,0.0,0.0,0.0798421800136566,25.386219024658203,25.0,-226.3839874267578,-3583.88427734375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39031982421875,302.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301073305308818,0.0,0.0,0.0,0.0,1.0,0.0025078146718442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257548213005,0.1003372445702552,-0.0115114841610193,0.0,3.055511479033157e-05,0.0,0.0,3.850342988967896,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793699741363,-557.2232055664062,300.9139709472656,0.5420916080474854,0.050000000745058,0.0596315115690231,291.84979248046875,297.1499938964844,293.1499938964844,0.0132052032276988,-747.8823852539062,303.64111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692281231284,-446.0938720703125,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783133387565,-644.4102172851562,301.8910827636719,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215347342193,-1804.8016357421875,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9945977926254272,1.0,-0.488759696483612,0.2070849984884262,0.2816746830940246,0.0811818540096283,0.0,0.0,0.1155903711915016,25.315412521362305,25.0,-173.6814727783203,-3642.125,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5002136230469,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439051054418087,0.0,0.0,0.0,0.0,1.0,0.0015157011803239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006944477558136,0.1050898432731628,-0.0043954001739621,0.0,4.455809903447516e-05,0.0,0.0,4.050992012023926,0.0,0.0,0.0,0.2701849937438965,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793699741363,-557.2232055664062,300.9139709472656,0.5420916080474854,0.050000000745058,0.0596315115690231,291.84979248046875,297.1499938964844,293.1499938964844,0.0132052032276988,-747.8823852539062,303.64111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692281231284,-446.0938720703125,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783133387565,-644.4102172851562,301.8910827636719,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215347342193,-1804.8016357421875,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9945977926254272,1.0,-0.488759696483612,0.2070849984884262,0.2816746830940246,0.0811818540096283,0.0,0.0,0.1155903711915016,25.315412521362305,25.0,-173.6814727783203,-3642.125,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5002136230469,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439051054418087,0.0,0.0,0.0,0.0,1.0,0.0015157011803239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006944477558136,0.1050898432731628,-0.0043954001739621,0.0,4.455809903447516e-05,0.0,0.0,4.050992012023926,0.0,0.0,0.0,0.2701849937438965,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041018366813,-567.5855102539062,301.0579528808594,0.5422418117523193,0.050000000745058,0.0596300140023231,291.8540954589844,297.1499938964844,293.1499938964844,0.0137974685057997,-762.9323120117188,303.8569030761719,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090157063677906,-454.4504089355469,301.356201171875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100824534893035,-656.5228271484375,302.05596923828125,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089426174759,-1836.9417724609373,297.48681640625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.994382619857788,1.0,-0.4887474179267883,0.2070688158273697,0.2816785871982574,0.0812130942940712,0.0,0.0,0.1363601237535476,25.285062789916992,25.0,-125.40855407714844,-3706.07373046875,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.142333984375,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26171875,18000.0,0.0,0.0,0.0511504709720611,0.0,0.0,0.0,0.0,1.0,0.000405700848205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088710948824882,0.1092433705925941,-0.0003722742840182,0.0,5.191122545511462e-05,0.0,0.0,4.224612236022949,0.0,0.0,0.0,0.2709943354129791,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240792974829,-577.0885009765625,301.2061767578125,0.5423779487609863,0.050000000745058,0.0596286579966545,291.8585205078125,297.1499938964844,293.1499938964844,0.014401925727725,-776.8540649414062,304.07330322265625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092579945921897,-462.126220703125,301.5110778808594,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.010383759625256,-667.6605834960938,302.2239074707031,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921809695661,-1866.2276611328125,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8806457519531,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886881828308,1.0,1.0,0.9941673874855042,1.0,-0.4887363314628601,0.2070530652999878,0.2816832363605499,0.0812447369098663,0.0,0.0,0.1570319086313247,25.257646560668945,25.0,-68.8114242553711,-3794.19677734375,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83544921875,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.0585499815642833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179869323968887,0.1179911643266677,-4.225821612635627e-06,0.0,5.9420788602437824e-05,0.0,0.0,4.581521034240723,0.0,0.0,0.0,0.2723066806793213,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.009239450097084,-593.1397705078125,301.5121765136719,0.5466515421867371,0.050000000745058,0.0595871955156326,291.8791198730469,297.1499938964844,293.1499938964844,0.0250789057463407,-1031.1337890625,304.1276550292969,0.6118378043174744,0.0734946355223655,0.0642714202404022,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187794744968,-475.1339111328125,301.82958984375,0.5466515421867371,0.050000000745058,0.0356504581868648,292.1123046875,297.1499938964844,293.1499938964844,0.0109639419242739,-686.5748291015625,302.5656433105469,0.5466515421867371,0.050000000745058,0.0482678338885307,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413420587778,-1914.6693115234373,297.75445556640625,0.5466515421867371,0.050000000745058,0.2289618253707885,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514517068862915,1.0,1.0,0.9937369227409364,1.0,-0.5075967907905579,0.2148749679327011,0.2927218377590179,0.0852780193090438,0.0,0.0,0.1928046941757202,24.55795860290528,25.0,20.41857147216797,-4012.493408203125,28.636459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.0733058378100395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366422027349472,0.1366464644670486,-4.254805389791727e-06,0.0,7.439610635628924e-05,0.0,0.0,5.364024639129639,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.009239450097084,-593.1397705078125,301.5121765136719,0.5466515421867371,0.050000000745058,0.0595871955156326,291.8791198730469,297.1499938964844,293.1499938964844,0.0250789057463407,-1031.1337890625,304.1276550292969,0.6118378043174744,0.0734946355223655,0.0642714202404022,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187794744968,-475.1339111328125,301.82958984375,0.5466515421867371,0.050000000745058,0.0356504581868648,292.1123046875,297.1499938964844,293.1499938964844,0.0109639419242739,-686.5748291015625,302.5656433105469,0.5466515421867371,0.050000000745058,0.0482678338885307,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413420587778,-1914.6693115234373,297.75445556640625,0.5466515421867371,0.050000000745058,0.2289618253707885,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514517068862915,1.0,1.0,0.9937369227409364,1.0,-0.5075967907905579,0.2148749679327011,0.2927218377590179,0.0852780193090438,0.0,0.0,0.1928046941757202,24.55795860290528,25.0,20.41857147216797,-4012.493408203125,28.636459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.0733058378100395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366422027349472,0.1366464644670486,-4.254805389791727e-06,0.0,7.439610635628924e-05,0.0,0.0,5.364024639129639,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546541899442,-607.8139038085938,301.8168640136719,0.5516892075538635,0.050000000745058,0.05954085662961,291.9388427734375,297.1499938964844,293.1499938964844,0.0435005947947502,-1359.6361083984375,304.1048583984375,0.6762499809265137,0.0936341360211372,0.0850632563233375,292.1943359375,297.1499938964844,293.1499938964844,0.0101834023371338,-487.0661315917969,302.1465148925781,0.5516892075538635,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115593988448381,-704.005859375,302.9048767089844,0.5516892075538635,0.050000000745058,0.0482302978634834,292.580322265625,297.1499938964844,293.1499938964844,0.0052760783582925,-1956.2451171875,297.9424133300781,0.5516892075538635,0.050000000745058,0.2287837713956833,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520507335662841,1.0,1.0,0.9933063983917236,1.0,-0.5322149991989136,0.2251155078411102,0.3070994913578033,0.090563103556633,0.0,0.0,0.2222368866205215,23.80797004699707,25.0,54.96318817138672,-4261.55224609375,30.119365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207275390625,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.943359375,18000.0,0.0,0.0,0.0875802859663963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153922438621521,0.1539267152547836,-4.286123839847278e-06,0.0,8.888285083230585e-05,0.0,0.0,6.1131792068481445,0.0,0.0,0.0,0.2781782150268554,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546541899442,-607.8139038085938,301.8168640136719,0.5516892075538635,0.050000000745058,0.05954085662961,291.9388427734375,297.1499938964844,293.1499938964844,0.0435005947947502,-1359.6361083984375,304.1048583984375,0.6762499809265137,0.0936341360211372,0.0850632563233375,292.1943359375,297.1499938964844,293.1499938964844,0.0101834023371338,-487.0661315917969,302.1465148925781,0.5516892075538635,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115593988448381,-704.005859375,302.9048767089844,0.5516892075538635,0.050000000745058,0.0482302978634834,292.580322265625,297.1499938964844,293.1499938964844,0.0052760783582925,-1956.2451171875,297.9424133300781,0.5516892075538635,0.050000000745058,0.2287837713956833,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520507335662841,1.0,1.0,0.9933063983917236,1.0,-0.5322149991989136,0.2251155078411102,0.3070994913578033,0.090563103556633,0.0,0.0,0.2222368866205215,23.80797004699707,25.0,54.96318817138672,-4261.55224609375,30.119365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207275390625,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.943359375,18000.0,0.0,0.0,0.0875802859663963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153922438621521,0.1539267152547836,-4.286123839847278e-06,0.0,8.888285083230585e-05,0.0,0.0,6.1131792068481445,0.0,0.0,0.0,0.2781782150268554,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686131045222,-621.0120849609375,302.1158447265625,0.5549919009208679,0.050000000745058,0.0595118328928947,292.0106506347656,297.1499938964844,293.1499938964844,0.0576044097542762,-1607.025146484375,304.0966796875,0.7215124368667603,0.1097714304924011,0.1010220423340797,292.2060852050781,297.1499938964844,293.1499938964844,0.0106502687558531,-497.8297424316406,302.45733642578125,0.5549919009208679,0.050000000745058,0.0356053672730922,292.1348876953125,297.1499938964844,293.1499938964844,0.0121688712388277,-719.8258666992188,303.2376403808594,0.5549919009208679,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980564698576,-1991.203125,298.1266784667969,0.5549919009208679,0.050000000745058,0.2286722511053085,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528548598289489,1.0,1.0,0.9930886030197144,1.0,-0.5511584281921387,0.2330400943756103,0.3181183636188507,0.0946005061268806,0.0,0.0,0.2435158193111419,23.368637084960938,25.0,93.82274627685548,-4485.30859375,31.421276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58984375,18000.0,0.0,0.0,0.1008959412574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688877195119857,0.168892040848732,-4.31704302172875e-06,0.0,0.0001023965523927,0.0,0.0,6.7840189933776855,0.0,0.0,0.0,0.2808314561843872,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686131045222,-621.0120849609375,302.1158447265625,0.5549919009208679,0.050000000745058,0.0595118328928947,292.0106506347656,297.1499938964844,293.1499938964844,0.0576044097542762,-1607.025146484375,304.0966796875,0.7215124368667603,0.1097714304924011,0.1010220423340797,292.2060852050781,297.1499938964844,293.1499938964844,0.0106502687558531,-497.8297424316406,302.45733642578125,0.5549919009208679,0.050000000745058,0.0356053672730922,292.1348876953125,297.1499938964844,293.1499938964844,0.0121688712388277,-719.8258666992188,303.2376403808594,0.5549919009208679,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980564698576,-1991.203125,298.1266784667969,0.5549919009208679,0.050000000745058,0.2286722511053085,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528548598289489,1.0,1.0,0.9930886030197144,1.0,-0.5511584281921387,0.2330400943756103,0.3181183636188507,0.0946005061268806,0.0,0.0,0.2435158193111419,23.368637084960938,25.0,93.82274627685548,-4485.30859375,31.421276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58984375,18000.0,0.0,0.0,0.1008959412574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688877195119857,0.168892040848732,-4.31704302172875e-06,0.0,0.0001023965523927,0.0,0.0,6.7840189933776855,0.0,0.0,0.0,0.2808314561843872,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739572852849,-632.62451171875,302.40679931640625,0.5573883652687073,0.050000000745058,0.0594913847744464,292.0831298828125,297.1499938964844,293.1499938964844,0.068991333246231,-1815.974609375,304.0956115722656,0.7535421252250671,0.1239396184682846,0.1148299351334571,292.2194519042969,297.1499938964844,293.1499938964844,0.0111116366460919,-507.3442077636719,302.7596130371094,0.5573883652687073,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127840666100382,-733.9415893554688,303.561279296875,0.5573883652687073,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056265555322,-2019.4454345703125,298.3084716796875,0.5573883652687073,0.050000000745058,0.2285936772823333,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537936627864837,1.0,1.0,0.99287086725235,1.0,-0.567581832408905,0.2399414032697677,0.3276404142379761,0.0980863720178604,0.0,0.0,0.2528877854347229,23.085783004760746,25.0,108.35177612304688,-4649.25146484375,32.67613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.392578125,18000.0,0.0,0.0,0.1127120181918144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772727966308593,0.1772771328687667,-4.339940915087936e-06,0.0,0.0001143883637269,0.0,0.0,7.176190376281738,0.0,0.0,0.0,0.2824497520923614,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739572852849,-632.62451171875,302.40679931640625,0.5573883652687073,0.050000000745058,0.0594913847744464,292.0831298828125,297.1499938964844,293.1499938964844,0.068991333246231,-1815.974609375,304.0956115722656,0.7535421252250671,0.1239396184682846,0.1148299351334571,292.2194519042969,297.1499938964844,293.1499938964844,0.0111116366460919,-507.3442077636719,302.7596130371094,0.5573883652687073,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127840666100382,-733.9415893554688,303.561279296875,0.5573883652687073,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056265555322,-2019.4454345703125,298.3084716796875,0.5573883652687073,0.050000000745058,0.2285936772823333,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537936627864837,1.0,1.0,0.99287086725235,1.0,-0.567581832408905,0.2399414032697677,0.3276404142379761,0.0980863720178604,0.0,0.0,0.2528877854347229,23.085783004760746,25.0,108.35177612304688,-4649.25146484375,32.67613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.392578125,18000.0,0.0,0.0,0.1127120181918144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772727966308593,0.1772771328687667,-4.339940915087936e-06,0.0,0.0001143883637269,0.0,0.0,7.176190376281738,0.0,0.0,0.0,0.2824497520923614,4.0,0.0,1.0
