time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.010679674334824,-638.2811889648438,302.5477600097656,0.5583347082138062,0.050000000745058,0.0594834424555301,292.1188049316406,297.1499938964844,293.1499938964844,0.0740128979086875,-1910.8372802734373,304.09637451171875,0.7680404186248779,0.130447506904602,0.1211565658450126,292.2266540527344,297.1499938964844,293.1499938964844,0.0113473692908883,-511.9906921386719,302.9062805175781,0.5583347082138062,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131031870841979,-740.8715209960938,303.7189025878906,0.5583347082138062,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.005556667689234,-2032.6331787109373,298.39471435546875,0.5583347082138062,0.050000000745058,0.2285631597042083,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542976200580597,1.0,1.0,0.9927619695663452,1.0,-0.5751171708106995,0.2431174516677856,0.3319997191429138,0.0996815040707588,0.0,0.0,0.2538784146308899,22.985958099365234,25.0,102.96786499023438,-4708.73779296875,33.29324722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17266845703125,303.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.117894135415554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788110733032226,0.1788154244422912,-4.346383775555296e-06,0.0,0.0001196475641336,0.0,0.0,7.252447605133057,0.0,0.0,0.0,0.2827926576137543,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912670984864,-644.0391845703125,302.6853942871094,0.5591359734535217,0.050000000745058,0.0594767741858959,292.1539611816406,297.1499938964844,293.1499938964844,0.0786961913108825,-2000.561767578125,304.0976257324219,0.7816211581230164,0.1366061419248581,0.1271409094333648,292.23406982421875,297.1499938964844,293.1499938964844,0.0115909110754728,-516.725341796875,303.0498352050781,0.5591359734535217,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134358443319797,-747.9425048828125,303.87371826171875,0.5591359734535217,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073945015668,-2045.9432373046875,298.4765319824219,0.5591359734535217,0.050000000745058,0.2285375446081161,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.154817447066307,1.0,1.0,0.9926843643188475,1.0,-0.5822509527206421,0.2461292594671249,0.3361216783523559,0.1011888086795806,0.0,0.0,0.2531251609325409,22.90913391113281,25.0,91.5532684326172,-4757.03759765625,33.90285873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935791015625,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1225226446986198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178951695561409,0.1789560467004776,-4.349554728833027e-06,0.0,0.0001243449078174,0.0,0.0,7.263620376586914,0.0,0.0,0.0,0.2828743457794189,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361431285738,-656.0327758789062,302.951416015625,0.5604549646377563,0.050000000745058,0.059465903788805,292.2212829589844,297.1499938964844,293.1499938964844,0.0873703807592392,-2169.056884765625,304.1006164550781,0.8061119914054871,0.1481811851263046,0.1383045017719268,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062574908137,-526.5949096679688,303.328369140625,0.5604549646377563,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0139956390485167,-759.9653930664062,304.1470642089844,0.5611308813095093,0.052152507007122,0.048310250043869,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091293856501,-2073.590087890625,298.6263732910156,0.5604549646377563,0.050000000745058,0.2284957766532898,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558912843465805,1.0,1.0,0.9925292134284972,1.0,-0.5957379937171936,0.2518425285816192,0.3438954651355743,0.1040217131376266,0.0,0.0,0.2483375817537307,22.80004119873047,25.0,60.141822814941406,-4833.3583984375,35.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255187988281,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299982964992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764442920684814,0.17644864320755,-4.348346919869073e-06,0.0,0.0001319317379966,0.0,0.0,7.154227256774902,0.0,0.0,0.0,0.2824957966804504,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361431285738,-656.0327758789062,302.951416015625,0.5604549646377563,0.050000000745058,0.059465903788805,292.2212829589844,297.1499938964844,293.1499938964844,0.0873703807592392,-2169.056884765625,304.1006164550781,0.8061119914054871,0.1481811851263046,0.1383045017719268,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062574908137,-526.5949096679688,303.328369140625,0.5604549646377563,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0139956390485167,-759.9653930664062,304.1470642089844,0.5611308813095093,0.052152507007122,0.048310250043869,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091293856501,-2073.590087890625,298.6263732910156,0.5604549646377563,0.050000000745058,0.2284957766532898,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558912843465805,1.0,1.0,0.9925292134284972,1.0,-0.5957379937171936,0.2518425285816192,0.3438954651355743,0.1040217131376266,0.0,0.0,0.2483375817537307,22.80004119873047,25.0,60.141822814941406,-4833.3583984375,35.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255187988281,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299982964992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764442920684814,0.17644864320755,-4.348346919869073e-06,0.0,0.0001319317379966,0.0,0.0,7.154227256774902,0.0,0.0,0.0,0.2824957966804504,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118137933313846,-668.8856201171875,303.20684814453125,0.5666813850402832,0.050000000745058,0.0594166032969951,292.2877502441406,297.1499938964844,293.1499938964844,0.0952563062310218,-2323.439697265625,304.1039428710937,0.8313883543014526,0.1582451313734054,0.1482439190149307,292.2654113769531,297.1499938964844,293.1499938964844,0.012662885710597,-537.1400756835938,303.59674072265625,0.5666813850402832,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240451395511627,-1005.76025390625,304.1309509277344,0.6291503310203552,0.0712081119418144,0.0640512928366661,292.6669921875,297.1499938964844,293.1499938964844,0.0058089224621653,-2102.740966796875,298.7547912597656,0.5666813850402832,0.050000000745058,0.2283063381910324,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573237776756286,1.0,1.0,0.9923740029335022,1.0,-0.6262458562850952,0.2649054527282715,0.3613404035568237,0.1102293133735656,0.0,0.0,0.2431594729423523,22.04684066772461,25.0,-2.89461088180542,-4961.97900390625,37.435184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.06640625,18000.0,0.0,0.0,0.1351213455200195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725759357213974,0.1725802719593048,-4.341450221545529e-06,0.0,0.0001371309917885,0.0,0.0,6.978177547454834,0.0,0.0,0.0,0.2818263173103332,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118137933313846,-668.8856201171875,303.20684814453125,0.5666813850402832,0.050000000745058,0.0594166032969951,292.2877502441406,297.1499938964844,293.1499938964844,0.0952563062310218,-2323.439697265625,304.1039428710937,0.8313883543014526,0.1582451313734054,0.1482439190149307,292.2654113769531,297.1499938964844,293.1499938964844,0.012662885710597,-537.1400756835938,303.59674072265625,0.5666813850402832,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240451395511627,-1005.76025390625,304.1309509277344,0.6291503310203552,0.0712081119418144,0.0640512928366661,292.6669921875,297.1499938964844,293.1499938964844,0.0058089224621653,-2102.740966796875,298.7547912597656,0.5666813850402832,0.050000000745058,0.2283063381910324,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573237776756286,1.0,1.0,0.9923740029335022,1.0,-0.6262458562850952,0.2649054527282715,0.3613404035568237,0.1102293133735656,0.0,0.0,0.2431594729423523,22.04684066772461,25.0,-2.89461088180542,-4961.97900390625,37.435184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.06640625,18000.0,0.0,0.0,0.1351213455200195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725759357213974,0.1725802719593048,-4.341450221545529e-06,0.0,0.0001371309917885,0.0,0.0,6.978177547454834,0.0,0.0,0.0,0.2818263173103332,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123653523623943,-684.0684204101562,303.4529113769531,0.5713338255882263,0.050000000745058,0.0593815483152866,292.3540344238281,297.1499938964844,293.1499938964844,0.1022537499666214,-2460.0380859375,304.1076354980469,0.8512470126152039,0.1666472554206848,0.1564766317605972,292.28179931640625,297.1499938964844,293.1499938964844,0.0133078070357441,-549.52978515625,303.8564758300781,0.5713338255882263,0.050000000745058,0.0355274230241775,292.2528076171875,297.1499938964844,293.1499938964844,0.0363468527793884,-1232.962890625,304.11700439453125,0.677618682384491,0.0853984579443931,0.0783813819289207,292.6869812011719,297.1499938964844,293.1499938964844,0.005916909314692,-2137.7431640625,298.8525085449219,0.5713338255882263,0.050000000745058,0.2281716465950012,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.1590156704187393,1.0,1.0,0.9923025369644164,1.0,-0.6531059145927429,0.2764845192432403,0.3766213655471802,0.1156554296612739,0.0,0.0,0.2463206499814987,21.55916976928711,25.0,-42.98913192749024,-5134.7255859375,39.77210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48321533203125,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1382533907890319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730980724096298,0.1731024086475372,-4.338013241067529e-06,0.0,0.0001403096248395,0.0,0.0,6.99502420425415,0.0,0.0,0.0,0.2818493843078613,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123653523623943,-684.0684204101562,303.4529113769531,0.5713338255882263,0.050000000745058,0.0593815483152866,292.3540344238281,297.1499938964844,293.1499938964844,0.1022537499666214,-2460.0380859375,304.1076354980469,0.8512470126152039,0.1666472554206848,0.1564766317605972,292.28179931640625,297.1499938964844,293.1499938964844,0.0133078070357441,-549.52978515625,303.8564758300781,0.5713338255882263,0.050000000745058,0.0355274230241775,292.2528076171875,297.1499938964844,293.1499938964844,0.0363468527793884,-1232.962890625,304.11700439453125,0.677618682384491,0.0853984579443931,0.0783813819289207,292.6869812011719,297.1499938964844,293.1499938964844,0.005916909314692,-2137.7431640625,298.8525085449219,0.5713338255882263,0.050000000745058,0.2281716465950012,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.1590156704187393,1.0,1.0,0.9923025369644164,1.0,-0.6531059145927429,0.2764845192432403,0.3766213655471802,0.1156554296612739,0.0,0.0,0.2463206499814987,21.55916976928711,25.0,-42.98913192749024,-5134.7255859375,39.77210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48321533203125,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1382533907890319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730980724096298,0.1731024086475372,-4.338013241067529e-06,0.0,0.0001403096248395,0.0,0.0,6.99502420425415,0.0,0.0,0.0,0.2818493843078613,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305282607674,-698.34619140625,303.6938781738281,0.5742948651313782,0.050000000745058,0.0593599490821361,292.4166259765625,297.1499938964844,293.1499938964844,0.1084456890821456,-2579.05810546875,304.1114501953125,0.8677489757537842,0.1741146147251129,0.1637208610773086,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746721833944,-561.201416015625,304.11083984375,0.5742948651313782,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.047059416770935,-1418.038330078125,304.1103210449219,0.7147647738456726,0.0972350016236305,0.090029664337635,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162241570651,-2168.75,298.94488525390625,0.5742948651313782,0.050000000745058,0.2280886471271515,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608213186264038,1.0,1.0,0.9922310709953308,1.0,-0.6756447553634644,0.2862676382064819,0.3893771171569824,0.1201593354344368,0.0,0.0,0.2526019811630249,21.312763214111328,25.0,-27.3465633392334,-5337.513671875,42.0092658996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.1399167329072952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771460175514221,0.1771503537893295,-4.343515229265904e-06,0.0,0.0001419976906618,0.0,0.0,7.176509857177734,0.0,0.0,0.0,0.2825223803520202,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305282607674,-698.34619140625,303.6938781738281,0.5742948651313782,0.050000000745058,0.0593599490821361,292.4166259765625,297.1499938964844,293.1499938964844,0.1084456890821456,-2579.05810546875,304.1114501953125,0.8677489757537842,0.1741146147251129,0.1637208610773086,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746721833944,-561.201416015625,304.11083984375,0.5742948651313782,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.047059416770935,-1418.038330078125,304.1103210449219,0.7147647738456726,0.0972350016236305,0.090029664337635,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162241570651,-2168.75,298.94488525390625,0.5742948651313782,0.050000000745058,0.2280886471271515,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608213186264038,1.0,1.0,0.9922310709953308,1.0,-0.6756447553634644,0.2862676382064819,0.3893771171569824,0.1201593354344368,0.0,0.0,0.2526019811630249,21.312763214111328,25.0,-27.3465633392334,-5337.513671875,42.0092658996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.1399167329072952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771460175514221,0.1771503537893295,-4.343515229265904e-06,0.0,0.0001419976906618,0.0,0.0,7.176509857177734,0.0,0.0,0.0,0.2825223803520202,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095701992511,-704.8419189453125,303.812255859375,0.5761318802833557,0.050000000745058,0.0593468360602855,292.4465637207031,297.1499938964844,293.1499938964844,0.1112515181303024,-2632.34130859375,304.11334228515625,0.8760433197021484,0.1775258034467697,0.1670476049184799,292.3074645996094,297.1499938964844,293.1499938964844,0.0152066266164183,-588.3275756835938,304.1452331542969,0.5872111916542053,0.0563988760113716,0.0372552201151847,292.3334350585937,297.1499938964844,293.1499938964844,0.0517928972840309,-1500.772216796875,304.10894775390625,0.7294579744338989,0.102639690041542,0.0952732935547828,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599870048463,-2181.71484375,298.9913635253906,0.5761318802833557,0.050000000745058,0.2280382663011551,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617742031812667,1.0,1.0,0.9921953082084656,1.0,-0.6879444122314453,0.2916444540023803,0.3962999582290649,0.1225688531994819,0.0,0.0,0.2553327977657318,21.15147018432617,25.0,-16.68583106994629,-5439.2578125,43.23991775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0856628417969,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.1403595209121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791459321975708,0.1791502833366394,-4.347520643932512e-06,0.0,0.0001424470683559,0.0,0.0,7.268651962280273,0.0,0.0,0.0,0.2828830480575561,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134908901527524,-711.168212890625,303.9289245605469,0.5792636275291443,0.050000000745058,0.059324961155653,292.4766845703125,297.1499938964844,293.1499938964844,0.11382757127285,-2680.968994140625,304.1153259277344,0.8855857849121094,0.1805202066898346,0.1700683981180191,292.3221130371094,297.1499938964844,293.1499938964844,0.0197253674268722,-674.2169189453125,304.13787841796875,0.6199652552604675,0.0642026960849762,0.0427022390067577,292.3597717285156,297.1499938964844,293.1499938964844,0.0562342144548893,-1579.6134033203125,304.1083374023437,0.7443113327026367,0.1078120619058609,0.1002591848373413,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003733426332,-2193.652587890625,299.0357971191406,0.5792636275291443,0.050000000745058,0.2279542088508606,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628260463476181,1.0,1.0,0.9922270774841307,1.0,-0.7039691805839539,0.2986684739589691,0.4053007364273071,0.1257012337446212,0.0,0.0,0.2581080496311188,20.84438705444336,25.0,-18.89147186279297,-5548.37451171875,44.770137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548828125,304.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1406229734420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810068786144256,0.1810112297534942,-4.351432380644837e-06,0.0,0.0001427144452463,0.0,0.0,7.354969501495361,0.0,0.0,0.0,0.2832281589508056,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0139729930087924,-721.9934692382812,304.1474914550781,0.5838959217071533,0.0507060475647449,0.0593082606792449,292.5364990234375,297.1499938964844,293.1499938964844,0.1182428374886512,-2763.83447265625,304.1195373535156,0.9006085991859436,0.185450866818428,0.1750106364488601,292.3646240234375,297.1499938964844,293.1499938964844,0.0296016279608011,-822.0534057617188,304.1255187988281,0.6653290390968323,0.0765785798430442,0.0519848205149173,292.4103088378906,297.1499938964844,293.1499938964844,0.0645003393292427,-1730.2635498046875,304.1084899902344,0.7715349793434143,0.1175798550248146,0.1096571460366249,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796400696039,-2218.032470703125,299.1112365722656,0.5838403701782227,0.050000000745058,0.2278349846601486,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650522798299789,1.0,1.0,0.9922905564308168,1.0,-0.7321621775627136,0.3110895454883575,0.4210726618766784,0.1311772167682647,0.0,0.0,0.2668865025043487,20.460712432861328,25.0,-23.109437942504883,-5768.86181640625,47.76676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,305.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.140848696231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864479929208755,0.1864523589611053,-4.360753337095957e-06,0.0,0.0001429435214959,0.0,0.0,7.605331420898437,0.0,0.0,0.0,0.284209281206131,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0139729930087924,-721.9934692382812,304.1474914550781,0.5838959217071533,0.0507060475647449,0.0593082606792449,292.5364990234375,297.1499938964844,293.1499938964844,0.1182428374886512,-2763.83447265625,304.1195373535156,0.9006085991859436,0.185450866818428,0.1750106364488601,292.3646240234375,297.1499938964844,293.1499938964844,0.0296016279608011,-822.0534057617188,304.1255187988281,0.6653290390968323,0.0765785798430442,0.0519848205149173,292.4103088378906,297.1499938964844,293.1499938964844,0.0645003393292427,-1730.2635498046875,304.1084899902344,0.7715349793434143,0.1175798550248146,0.1096571460366249,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796400696039,-2218.032470703125,299.1112365722656,0.5838403701782227,0.050000000745058,0.2278349846601486,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650522798299789,1.0,1.0,0.9922905564308168,1.0,-0.7321621775627136,0.3110895454883575,0.4210726618766784,0.1311772167682647,0.0,0.0,0.2668865025043487,20.460712432861328,25.0,-23.109437942504883,-5768.86181640625,47.76676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,305.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.140848696231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864479929208755,0.1864523589611053,-4.360753337095957e-06,0.0,0.0001429435214959,0.0,0.0,7.605331420898437,0.0,0.0,0.0,0.284209281206131,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0204975698143243,-884.2189331054688,304.13720703125,0.6342230439186096,0.0644652545452117,0.0726124420762062,292.59375,297.1499938964844,293.1499938964844,0.1217159479856491,-2828.354248046875,304.1239013671875,0.9193560481071472,0.1893789768218994,0.1788238883018493,292.4112854003906,297.1499938964844,293.1499938964844,0.0386774390935897,-940.8267211914062,304.11865234375,0.7065715789794922,0.0870170816779136,0.059511162340641,292.4581298828125,297.1499938964844,293.1499938964844,0.0719278827309608,-1869.7589111328125,304.1099853515625,0.8013354539871216,0.1266242116689682,0.1183429360389709,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450915575027,-2237.914306640625,299.1769104003906,0.5915811061859131,0.050000000745058,0.2276429384946823,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675993502140045,1.0,1.0,0.9923539757728576,1.0,-0.7682444453239441,0.3271250128746032,0.4411194324493408,0.1380717754364013,0.0,0.0,0.2774680554866791,19.764205932617188,25.0,-27.99519157409668,-6026.720703125,51.5699577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3125,18000.0,0.0,0.0,0.1410706490278244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193791002035141,0.1937953829765319,-4.3747431845986284e-06,0.0,0.0001431687705917,0.0,0.0,7.94907808303833,0.0,0.0,0.0,0.285563200712204,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0204975698143243,-884.2189331054688,304.13720703125,0.6342230439186096,0.0644652545452117,0.0726124420762062,292.59375,297.1499938964844,293.1499938964844,0.1217159479856491,-2828.354248046875,304.1239013671875,0.9193560481071472,0.1893789768218994,0.1788238883018493,292.4112854003906,297.1499938964844,293.1499938964844,0.0386774390935897,-940.8267211914062,304.11865234375,0.7065715789794922,0.0870170816779136,0.059511162340641,292.4581298828125,297.1499938964844,293.1499938964844,0.0719278827309608,-1869.7589111328125,304.1099853515625,0.8013354539871216,0.1266242116689682,0.1183429360389709,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450915575027,-2237.914306640625,299.1769104003906,0.5915811061859131,0.050000000745058,0.2276429384946823,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675993502140045,1.0,1.0,0.9923539757728576,1.0,-0.7682444453239441,0.3271250128746032,0.4411194324493408,0.1380717754364013,0.0,0.0,0.2774680554866791,19.764205932617188,25.0,-27.99519157409668,-6026.720703125,51.5699577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3125,18000.0,0.0,0.0,0.1410706490278244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193791002035141,0.1937953829765319,-4.3747431845986284e-06,0.0,0.0001431687705917,0.0,0.0,7.94907808303833,0.0,0.0,0.0,0.285563200712204,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0276752654463052,-1028.42431640625,304.1297302246094,0.6735461354255676,0.0738120600581169,0.0844227075576782,292.638671875,297.1499938964844,293.1499938964844,0.1257313638925552,-2903.055419921875,304.1258239746094,0.9385579228401184,0.1943406015634536,0.1831897944211959,292.45709228515625,297.1499938964844,293.1499938964844,0.0471467077732086,-1048.822998046875,304.1150817871094,0.7379888296127319,0.0964435487985611,0.0662389397621154,292.5032958984375,297.1499938964844,293.1499938964844,0.0787400752305984,-2000.7642822265625,304.1119689941406,0.8263587951660156,0.1349921822547912,0.1263860166072845,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038812950253,-2256.472412109375,299.22723388671875,0.5980013608932495,0.050000000745058,0.2274915277957916,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704036891460418,1.0,1.0,0.99259215593338,1.0,-0.8019337058067322,0.34218829870224,0.4597454071044922,0.1444908082485199,0.0,0.0,0.2920639216899872,19.27054977416992,25.0,-26.001707077026367,-6301.59423828125,55.56414413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987060546875,305.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.59375,18000.0,0.0,0.0,0.1417857706546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204179361462593,0.2041837573051452,-4.394274583319202e-06,0.0,0.0001438945328118,0.0,0.0,8.442002296447754,0.0,0.0,0.0,0.2875093817710876,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0276752654463052,-1028.42431640625,304.1297302246094,0.6735461354255676,0.0738120600581169,0.0844227075576782,292.638671875,297.1499938964844,293.1499938964844,0.1257313638925552,-2903.055419921875,304.1258239746094,0.9385579228401184,0.1943406015634536,0.1831897944211959,292.45709228515625,297.1499938964844,293.1499938964844,0.0471467077732086,-1048.822998046875,304.1150817871094,0.7379888296127319,0.0964435487985611,0.0662389397621154,292.5032958984375,297.1499938964844,293.1499938964844,0.0787400752305984,-2000.7642822265625,304.1119689941406,0.8263587951660156,0.1349921822547912,0.1263860166072845,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038812950253,-2256.472412109375,299.22723388671875,0.5980013608932495,0.050000000745058,0.2274915277957916,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704036891460418,1.0,1.0,0.99259215593338,1.0,-0.8019337058067322,0.34218829870224,0.4597454071044922,0.1444908082485199,0.0,0.0,0.2920639216899872,19.27054977416992,25.0,-26.001707077026367,-6301.59423828125,55.56414413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987060546875,305.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.59375,18000.0,0.0,0.0,0.1417857706546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204179361462593,0.2041837573051452,-4.394274583319202e-06,0.0,0.0001438945328118,0.0,0.0,8.442002296447754,0.0,0.0,0.0,0.2875093817710876,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0346189513802528,-1143.74365234375,304.12506103515625,0.7050895094871521,0.0816311538219451,0.0938750356435775,292.676513671875,297.1499938964844,293.1499938964844,0.1300738304853439,-2983.143798828125,304.12664794921875,0.9559782147407532,0.1996140778064727,0.1881368309259414,292.5011291503906,297.1499938964844,293.1499938964844,0.0546929575502872,-1146.673583984375,304.1141967773437,0.7649167776107788,0.1050698161125183,0.0723858773708343,292.5459899902344,297.1499938964844,293.1499938964844,0.0848591178655624,-2119.880859375,304.1144714355469,0.8473458290100098,0.1427151411771774,0.1338171809911728,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485191203653,-2269.55029296875,299.2729187011719,0.6029555201530457,0.050000000745058,0.2273790836334228,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733543276786804,1.0,1.0,0.9928302764892578,1.0,-0.8327586650848389,0.3560466766357422,0.4767119586467743,0.150357961654663,0.0,0.0,0.3066669702529907,18.96471405029297,25.0,-9.732588768005373,-6567.2705078125,59.64681243896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.771484375,18000.0,0.0,0.0,0.143336147069931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160707116127014,0.216075137257576,-4.42034888692433e-06,0.0,0.0001454679731978,0.0,0.0,9.023948669433594,0.0,0.0,0.0,0.2898401021957397,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0346189513802528,-1143.74365234375,304.12506103515625,0.7050895094871521,0.0816311538219451,0.0938750356435775,292.676513671875,297.1499938964844,293.1499938964844,0.1300738304853439,-2983.143798828125,304.12664794921875,0.9559782147407532,0.1996140778064727,0.1881368309259414,292.5011291503906,297.1499938964844,293.1499938964844,0.0546929575502872,-1146.673583984375,304.1141967773437,0.7649167776107788,0.1050698161125183,0.0723858773708343,292.5459899902344,297.1499938964844,293.1499938964844,0.0848591178655624,-2119.880859375,304.1144714355469,0.8473458290100098,0.1427151411771774,0.1338171809911728,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485191203653,-2269.55029296875,299.2729187011719,0.6029555201530457,0.050000000745058,0.2273790836334228,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733543276786804,1.0,1.0,0.9928302764892578,1.0,-0.8327586650848389,0.3560466766357422,0.4767119586467743,0.150357961654663,0.0,0.0,0.3066669702529907,18.96471405029297,25.0,-9.732588768005373,-6567.2705078125,59.64681243896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.771484375,18000.0,0.0,0.0,0.143336147069931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160707116127014,0.216075137257576,-4.42034888692433e-06,0.0,0.0001454679731978,0.0,0.0,9.023948669433594,0.0,0.0,0.0,0.2898401021957397,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379010848701,-1197.0343017578125,304.1236572265625,0.7180340886116028,0.0852063074707984,0.0981635376811027,292.6940612792969,297.1499938964844,293.1499938964844,0.1321907639503479,-3021.92041015625,304.1270446777344,0.9634100794792176,0.2021676152944564,0.1905739605426788,292.5223693847656,297.1499938964844,293.1499938964844,0.0581504888832569,-1192.3663330078125,304.1144104003906,0.7774578928947449,0.1091152280569076,0.0752676874399185,292.5664367675781,297.1499938964844,293.1499938964844,0.0877046361565589,-2175.545654296875,304.1157531738281,0.857025146484375,0.1463498622179031,0.1373156905174255,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665066845715,-2274.59326171875,299.2933044433594,0.6049562096595764,0.050000000745058,0.2273346483707428,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748623698949813,1.0,1.0,0.9929493069648744,1.0,-0.8472471833229065,0.3625814318656921,0.4846657514572143,0.1531229019165039,0.0,0.0,0.3136963546276092,18.868391036987305,25.0,-4.391233444213867,-6689.6201171875,61.71546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74810791015625,305.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.384765625,18000.0,0.0,0.0,0.1444632560014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220156341791153,0.2220200598239898,-4.434336915437598e-06,0.0,0.0001466118410462,0.0,0.0,9.321382522583008,0.0,0.0,0.0,0.2910454571247101,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409287773072719,-1246.4122314453125,304.1229553222656,0.7289654612541199,0.0885934084653854,0.1022225841879844,292.7109375,297.1499938964844,293.1499938964844,0.1342409700155258,-3059.318603515625,304.12750244140625,0.9699304103851318,0.2046282440423965,0.1929351389408111,292.5430908203125,297.1499938964844,293.1499938964844,0.0614198893308639,-1236.1468505859375,304.1149597167969,0.7892293334007263,0.1129947230219841,0.0780317336320877,292.5862731933594,297.1499938964844,293.1499938964844,0.0904299169778823,-2228.92578125,304.11700439453125,0.8661665320396423,0.1498421132564544,0.1406781375408172,292.8545837402344,297.1499938964844,293.1499938964844,0.0063821082003414,-2278.892822265625,299.3115539550781,0.6066535711288452,0.050000000745058,0.2272973656654358,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763813346624374,1.0,1.0,0.9931183457374572,1.0,-0.8611366748809814,0.3688554167747497,0.4922812283039093,0.1557812243700027,0.0,0.0,0.3206084370613098,18.805957794189453,25.0,-0.5474001169204712,-6806.41796875,63.79474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,305.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.978515625,18000.0,0.0,0.0,0.1458212584257125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280060201883316,0.2280104756355285,-4.44877377958619e-06,0.0,0.0001479900383856,0.0,0.0,9.625054359436035,0.0,0.0,0.0,0.292279988527298,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465065911412239,-1337.4544677734375,304.1227111816406,0.7479837536811829,0.0948505625128746,0.1097195744514465,292.7430114746094,297.1499938964844,293.1499938964844,0.1380930095911026,-3129.158203125,304.1285705566406,0.9804256558418274,0.2092371582984924,0.1973757743835449,292.5830078125,297.1499938964844,293.1499938964844,0.0674365386366844,-1318.185791015625,304.1166076660156,0.8100312352180481,0.1202737465500831,0.0832218155264854,292.624267578125,297.1499938964844,293.1499938964844,0.0955482199788093,-2329.065185546875,304.1194763183594,0.8826684355735779,0.1564139276742935,0.1470102965831756,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057642593979,-2285.1845703125,299.3413391113281,0.6091808676719666,0.050000000745058,0.2272424697875976,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794233322143554,1.0,1.0,0.9934563040733336,1.0,-0.8871508836746216,0.3806285858154297,0.5065222978591919,0.1607951819896698,0.0,0.0,0.3339112997055053,18.773164749145508,25.0,4.704008102416992,-7024.4462890625,67.96098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663146972656,305.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73046875,18000.0,0.0,0.0,0.1491988152265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400371581315994,0.2400416433811187,-4.47897355115856e-06,0.0,0.0001514178293291,0.0,0.0,10.24774169921875,0.0,0.0,0.0,0.2948214411735534,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465065911412239,-1337.4544677734375,304.1227111816406,0.7479837536811829,0.0948505625128746,0.1097195744514465,292.7430114746094,297.1499938964844,293.1499938964844,0.1380930095911026,-3129.158203125,304.1285705566406,0.9804256558418274,0.2092371582984924,0.1973757743835449,292.5830078125,297.1499938964844,293.1499938964844,0.0674365386366844,-1318.185791015625,304.1166076660156,0.8100312352180481,0.1202737465500831,0.0832218155264854,292.624267578125,297.1499938964844,293.1499938964844,0.0955482199788093,-2329.065185546875,304.1194763183594,0.8826684355735779,0.1564139276742935,0.1470102965831756,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057642593979,-2285.1845703125,299.3413391113281,0.6091808676719666,0.050000000745058,0.2272424697875976,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794233322143554,1.0,1.0,0.9934563040733336,1.0,-0.8871508836746216,0.3806285858154297,0.5065222978591919,0.1607951819896698,0.0,0.0,0.3339112997055053,18.773164749145508,25.0,4.704008102416992,-7024.4462890625,67.96098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663146972656,305.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73046875,18000.0,0.0,0.0,0.1491988152265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400371581315994,0.2400416433811187,-4.47897355115856e-06,0.0,0.0001514178293291,0.0,0.0,10.24774169921875,0.0,0.0,0.0,0.2948214411735534,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514662265777587,-1419.3319091796875,304.1235656738281,0.7644444704055786,0.1004949435591697,0.1164784431457519,292.77313232421875,297.1499938964844,293.1499938964844,0.1416057646274566,-3192.368896484375,304.1298522949219,0.9881015419960022,0.213436096906662,0.2014296650886535,292.6208801269531,297.1499938964844,293.1499938964844,0.0728316530585289,-1393.2640380859375,304.1187438964844,0.8262890577316284,0.126950979232788,0.0879851952195167,292.6600952148437,297.1499938964844,293.1499938964844,0.1002698764204979,-2420.898193359375,304.12176513671875,0.8966957330703735,0.1624662727117538,0.1528459042310714,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211571589112,-2288.989990234375,299.3630676269531,0.6106804609298706,0.050000000745058,0.2272101044654846,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824295073747635,1.0,1.0,0.993794322013855,1.0,-0.9109386205673218,0.3914122283458709,0.5195264220237732,0.1654383391141891,0.0,0.0,0.3463350534439087,18.84392738342285,25.0,7.721421241760254,-7222.88330078125,72.1029281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.828125,18000.0,0.0,0.0,0.1533477157354354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518784999847412,0.2518830001354217,-4.510441158345202e-06,0.0,0.0001556284405523,0.0,0.0,10.878413200378418,0.0,0.0,0.0,0.297409176826477,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514662265777587,-1419.3319091796875,304.1235656738281,0.7644444704055786,0.1004949435591697,0.1164784431457519,292.77313232421875,297.1499938964844,293.1499938964844,0.1416057646274566,-3192.368896484375,304.1298522949219,0.9881015419960022,0.213436096906662,0.2014296650886535,292.6208801269531,297.1499938964844,293.1499938964844,0.0728316530585289,-1393.2640380859375,304.1187438964844,0.8262890577316284,0.126950979232788,0.0879851952195167,292.6600952148437,297.1499938964844,293.1499938964844,0.1002698764204979,-2420.898193359375,304.12176513671875,0.8966957330703735,0.1624662727117538,0.1528459042310714,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211571589112,-2288.989990234375,299.3630676269531,0.6106804609298706,0.050000000745058,0.2272101044654846,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824295073747635,1.0,1.0,0.993794322013855,1.0,-0.9109386205673218,0.3914122283458709,0.5195264220237732,0.1654383391141891,0.0,0.0,0.3463350534439087,18.84392738342285,25.0,7.721421241760254,-7222.88330078125,72.1029281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.828125,18000.0,0.0,0.0,0.1533477157354354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518784999847412,0.2518830001354217,-4.510441158345202e-06,0.0,0.0001556284405523,0.0,0.0,10.878413200378418,0.0,0.0,0.0,0.297409176826477,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558845996856689,-1493.3787841796875,304.1250305175781,0.7786062955856323,0.1056158766150474,0.1226061582565307,292.8013610839844,297.1499938964844,293.1499938964844,0.1448046714067459,-3249.552490234375,304.1312561035156,0.9936959147453308,0.2172606438398361,0.2051247805356979,292.6566467285156,297.1499938964844,293.1499938964844,0.0777077078819274,-1462.167724609375,304.1210327148437,0.8397669792175293,0.1331014931201934,0.092369332909584,292.6937255859375,297.1499938964844,293.1499938964844,0.1046497002243995,-2505.278564453125,304.1238708496094,0.908637762069702,0.1680539399385452,0.1582318991422653,292.9334411621094,297.1499938964844,293.1499938964844,0.006430298089981,-2290.950439453125,299.3785095214844,0.6113647818565369,0.050000000745058,0.2271951586008072,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.185362160205841,1.0,1.0,0.994154930114746,1.0,-0.9327393174171448,0.4013017416000366,0.5314375758171082,0.1697615832090377,0.0,0.0,0.3577728867530823,18.9925537109375,25.0,9.57654857635498,-7404.89208984375,76.19080352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.14453125,18000.0,0.0,0.0,0.1580939292907714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633187472820282,0.2633232772350311,-4.5425276766764e-06,0.0,0.0001604452409083,0.0,0.0,11.505468368530272,0.0,0.0,0.0,0.2999922931194305,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558845996856689,-1493.3787841796875,304.1250305175781,0.7786062955856323,0.1056158766150474,0.1226061582565307,292.8013610839844,297.1499938964844,293.1499938964844,0.1448046714067459,-3249.552490234375,304.1312561035156,0.9936959147453308,0.2172606438398361,0.2051247805356979,292.6566467285156,297.1499938964844,293.1499938964844,0.0777077078819274,-1462.167724609375,304.1210327148437,0.8397669792175293,0.1331014931201934,0.092369332909584,292.6937255859375,297.1499938964844,293.1499938964844,0.1046497002243995,-2505.278564453125,304.1238708496094,0.908637762069702,0.1680539399385452,0.1582318991422653,292.9334411621094,297.1499938964844,293.1499938964844,0.006430298089981,-2290.950439453125,299.3785095214844,0.6113647818565369,0.050000000745058,0.2271951586008072,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.185362160205841,1.0,1.0,0.994154930114746,1.0,-0.9327393174171448,0.4013017416000366,0.5314375758171082,0.1697615832090377,0.0,0.0,0.3577728867530823,18.9925537109375,25.0,9.57654857635498,-7404.89208984375,76.19080352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.14453125,18000.0,0.0,0.0,0.1580939292907714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633187472820282,0.2633232772350311,-4.5425276766764e-06,0.0,0.0001604452409083,0.0,0.0,11.505468368530272,0.0,0.0,0.0,0.2999922931194305,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598302707076072,-1560.5361328125,304.12677001953125,0.7898930907249451,0.110279232263565,0.1281844675540924,292.8273620605469,297.1499938964844,293.1499938964844,0.1470338702201843,-3288.498046875,304.1338806152344,0.9961401224136353,0.2208151668310165,0.2076472640037536,292.690185546875,297.1499938964844,293.1499938964844,0.0821514502167701,-1525.6312255859375,304.123291015625,0.8506873846054077,0.1387938112020492,0.0964237377047538,292.7251892089844,297.1499938964844,293.1499938964844,0.1087195947766304,-2582.96142578125,304.12579345703125,0.9184939861297609,0.1732287853956222,0.1632188558578491,292.95751953125,297.1499938964844,293.1499938964844,0.0064355717040598,-2291.73193359375,299.38970947265625,0.6108569502830505,0.050000000745058,0.2272053956985473,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881747096776962,1.0,1.0,0.994515597820282,1.0,-0.9518332481384276,0.4099595844745636,0.5418736934661865,0.1736241579055786,0.0,0.0,0.3680508434772491,19.251903533935547,25.0,12.045272827148438,-7569.638671875,80.1087875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632404327392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741140723228454,0.2741186320781708,-4.574499143927824e-06,0.0,0.0001656682870816,0.0,0.0,12.114367485046388,0.0,0.0,0.0,0.3025074899196625,4.0,0.0,1.0
