time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598302707076072,-1560.5361328125,304.12677001953125,0.7898930907249451,0.110279232263565,0.1281844675540924,292.8273620605469,297.1499938964844,293.1499938964844,0.1470338702201843,-3288.498046875,304.1338806152344,0.9961401224136353,0.2208151668310165,0.2076472640037536,292.690185546875,297.1499938964844,293.1499938964844,0.0821514502167701,-1525.6312255859375,304.123291015625,0.8506873846054077,0.1387938112020492,0.0964237377047538,292.7251892089844,297.1499938964844,293.1499938964844,0.1087195947766304,-2582.96142578125,304.12579345703125,0.9184939861297609,0.1732287853956222,0.1632188558578491,292.95751953125,297.1499938964844,293.1499938964844,0.0064355717040598,-2291.73193359375,299.38970947265625,0.6108569502830505,0.050000000745058,0.2272053956985473,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881747096776962,1.0,1.0,0.994515597820282,1.0,-0.9518332481384276,0.4099595844745636,0.5418736934661865,0.1736241579055786,0.0,0.0,0.3680508434772491,19.251903533935547,25.0,12.045272827148438,-7569.638671875,80.1087875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632404327392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741140723228454,0.2741186320781708,-4.574499143927824e-06,0.0,0.0001656682870816,0.0,0.0,12.114367485046388,0.0,0.0,0.0,0.3025074899196625,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616425313055515,-1591.7073974609375,304.127685546875,0.7938302755355835,0.1124617829918861,0.1307975500822067,292.8383483886719,297.1499938964844,293.1499938964844,0.1470119953155517,-3287.681396484375,304.1368713378906,0.9947567582130432,0.2227383255958557,0.2076680213212967,292.7060852050781,297.1499938964844,293.1499938964844,0.0842283815145492,-1555.4345703125,304.1243591308594,0.8545683026313782,0.1414915919303894,0.0983458906412124,292.7401123046875,297.1499938964844,293.1499938964844,0.1106378361582756,-2619.3115234375,304.126708984375,0.9215834736824036,0.1756796091794967,0.1655827313661575,292.96881103515625,297.1499938964844,293.1499938964844,0.0064373151399195,-2291.720703125,299.39483642578125,0.6096516847610474,0.050000000745058,0.2272307276725769,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,292.96710205078125,291.07672119140625,1.0,0.1894972324371338,1.0,1.0,0.9946959018707277,1.0,-0.9593998789787292,0.4133897423744201,0.5460101366043091,0.1751717925071716,0.0,0.0,0.3724867105484009,19.46944808959961,25.0,15.860917091369627,-7641.33837890625,81.89151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0763854980469,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.826171875,18000.0,0.0,0.0,0.1658893674612045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790790796279907,0.2790836691856384,-4.590057869791053e-06,0.0,0.0001683566224528,0.0,0.0,12.400996208190918,0.0,0.0,0.0,0.3036923706531524,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633528679609298,-1621.3048095703125,304.1286315917969,0.7972251176834106,0.1145526096224784,0.1333013772964477,292.8476257324219,297.1499938964844,293.1499938964844,0.1466655284166336,-3280.789306640625,304.139892578125,0.9926756620407104,0.2248629033565521,0.2073141038417816,292.7214660644531,297.1499938964844,293.1499938964844,0.0862137004733085,-1583.970458984375,304.1254272460937,0.8579766154289246,0.1440986841917038,0.1002032458782196,292.7544860839844,297.1499938964844,293.1499938964844,0.1124759763479232,-2653.976318359375,304.1275939941406,0.9241513013839722,0.1780454665422439,0.1678650677204132,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380406402051,-2291.279541015625,299.40008544921875,0.6082637906074524,0.050000000745058,0.2272601872682571,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.084716796875,1.0,0.1907609850168228,1.0,1.0,0.9948715567588806,1.0,-0.9662849307060242,0.4165108799934387,0.5497740507125854,0.1765879839658737,0.0,0.0,0.3762102723121643,19.7021713256836,25.0,19.248828887939453,-7705.458984375,83.58894348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0307006835937,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.033203125,18000.0,0.0,0.0,0.1685410439968109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834559977054596,0.2834606170654297,-4.604642072081333e-06,0.0,0.0001710477372398,0.0,0.0,12.658310890197754,0.0,0.0,0.0,0.3047592341899872,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665226727724075,-1676.6685791015625,304.1304626464844,0.8028388619422913,0.1184812486171722,0.1380051225423813,292.86151123046875,297.1499938964844,293.1499938964844,0.1452948302030563,-3254.90576171875,304.1455078125,0.9870453476905824,0.2296958565711975,0.205847680568695,292.75048828125,297.1499938964844,293.1499938964844,0.0899699330329895,-1638.064697265625,304.1273498535156,0.8637908697128296,0.1490639895200729,0.1037387326359748,292.7817077636719,297.1499938964844,293.1499938964844,0.1159689351916313,-2719.4921875,304.1292419433594,0.9282256364822388,0.1825412362813949,0.1722009629011154,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383749850094,-2290.0712890625,299.4096984863281,0.6052229404449463,0.050000000745058,0.2273257374763488,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.9980773925781,291.1006164550781,1.0,0.1931085884571075,1.0,1.0,0.995222806930542,1.0,-0.9783886075019836,0.4219933748245239,0.5563952326774597,0.1791059672832489,0.0,0.0,0.3819679021835327,20.186243057250977,25.0,21.20067977905273,-7814.00927734375,86.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.419921875,18000.0,0.0,0.0,0.1737110912799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903735935688019,0.2903782427310943,-4.629085651686182e-06,0.0,0.000176294677658,0.0,0.0,13.07343864440918,0.0,0.0,0.0,0.3064902424812317,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665226727724075,-1676.6685791015625,304.1304626464844,0.8028388619422913,0.1184812486171722,0.1380051225423813,292.86151123046875,297.1499938964844,293.1499938964844,0.1452948302030563,-3254.90576171875,304.1455078125,0.9870453476905824,0.2296958565711975,0.205847680568695,292.75048828125,297.1499938964844,293.1499938964844,0.0899699330329895,-1638.064697265625,304.1273498535156,0.8637908697128296,0.1490639895200729,0.1037387326359748,292.7817077636719,297.1499938964844,293.1499938964844,0.1159689351916313,-2719.4921875,304.1292419433594,0.9282256364822388,0.1825412362813949,0.1722009629011154,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383749850094,-2290.0712890625,299.4096984863281,0.6052229404449463,0.050000000745058,0.2273257374763488,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.9980773925781,291.1006164550781,1.0,0.1931085884571075,1.0,1.0,0.995222806930542,1.0,-0.9783886075019836,0.4219933748245239,0.5563952326774597,0.1791059672832489,0.0,0.0,0.3819679021835327,20.186243057250977,25.0,21.20067977905273,-7814.00927734375,86.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.419921875,18000.0,0.0,0.0,0.1737110912799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903735935688019,0.2903782427310943,-4.629085651686182e-06,0.0,0.000176294677658,0.0,0.0,13.07343864440918,0.0,0.0,0.0,0.3064902424812317,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694084912538528,-1727.6766357421875,304.1321716308594,0.8094035983085632,0.1220973655581474,0.1423264592885971,292.8720092773437,297.1499938964844,293.1499938964844,0.1453772038221359,-3254.4052734375,304.14666748046875,0.9852259159088136,0.234878197312355,0.2058798223733902,292.77740478515625,297.1499938964844,293.1499938964844,0.0934949666261673,-1688.884521484375,304.1289978027344,0.8709346652030945,0.1537233740091323,0.1070498302578926,292.8069763183594,297.1499938964844,293.1499938964844,0.1192627698183059,-2780.924560546875,304.1306457519531,0.9341835975646972,0.1867441534996032,0.176246702671051,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374315552413,-2288.754638671875,299.41717529296875,0.603764533996582,0.050000000745058,0.2273574620485305,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952898353338241,1.0,1.0,0.9955740571022034,1.0,-0.9915558099746704,0.4279526770114898,0.5636031627655029,0.181891530752182,0.0,0.0,0.3861160278320312,20.50386619567871,25.0,16.211469650268555,-7916.30126953125,89.88599395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.966552734375,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.603515625,18000.0,0.0,0.0,0.17852084338665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953797280788421,0.2953843772411346,-4.647402420232538e-06,0.0,0.0001811759575502,0.0,0.0,13.379334449768066,0.0,0.0,0.0,0.3077686727046966,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694084912538528,-1727.6766357421875,304.1321716308594,0.8094035983085632,0.1220973655581474,0.1423264592885971,292.8720092773437,297.1499938964844,293.1499938964844,0.1453772038221359,-3254.4052734375,304.14666748046875,0.9852259159088136,0.234878197312355,0.2058798223733902,292.77740478515625,297.1499938964844,293.1499938964844,0.0934949666261673,-1688.884521484375,304.1289978027344,0.8709346652030945,0.1537233740091323,0.1070498302578926,292.8069763183594,297.1499938964844,293.1499938964844,0.1192627698183059,-2780.924560546875,304.1306457519531,0.9341835975646972,0.1867441534996032,0.176246702671051,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374315552413,-2288.754638671875,299.41717529296875,0.603764533996582,0.050000000745058,0.2273574620485305,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952898353338241,1.0,1.0,0.9955740571022034,1.0,-0.9915558099746704,0.4279526770114898,0.5636031627655029,0.181891530752182,0.0,0.0,0.3861160278320312,20.50386619567871,25.0,16.211469650268555,-7916.30126953125,89.88599395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.966552734375,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.603515625,18000.0,0.0,0.0,0.17852084338665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953797280788421,0.2953843772411346,-4.647402420232538e-06,0.0,0.0001811759575502,0.0,0.0,13.379334449768066,0.0,0.0,0.0,0.3077686727046966,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720702335238456,-1775.2607421875,304.1336669921875,0.8156036734580994,0.1254278570413589,0.1463034451007843,292.8834533691406,297.1499938964844,293.1499938964844,0.146173283457756,-3270.162109375,304.1464233398437,0.9857635498046876,0.2396053522825241,0.2071077823638916,292.8023376464844,297.1499938964844,293.1499938964844,0.0968520194292068,-1737.25439453125,304.1304016113281,0.8782150745391846,0.1581039130687713,0.110159583389759,292.8304138183594,297.1499938964844,293.1499938964844,0.1224143281579017,-2839.468994140625,304.1318359375,0.940406620502472,0.1906805634498596,0.1800314784049987,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373346976935,-2288.20068359375,299.4212951660156,0.6028990745544434,0.050000000745058,0.2273762822151184,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973576545715332,1.0,1.0,0.9958925247192384,1.0,-1.004733681678772,0.4339046478271484,0.5708290338516235,0.184746578335762,0.0,0.0,0.3898809254169464,20.755714416503903,25.0,10.708684921264648,-8021.8701171875,93.03473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002746582031,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9296875,18000.0,0.0,0.0,0.182860642671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997143566608429,0.2997190058231354,-4.662261744670104e-06,0.0,0.0001855803129728,0.0,0.0,13.644124984741213,0.0,0.0,0.0,0.3088679015636444,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720702335238456,-1775.2607421875,304.1336669921875,0.8156036734580994,0.1254278570413589,0.1463034451007843,292.8834533691406,297.1499938964844,293.1499938964844,0.146173283457756,-3270.162109375,304.1464233398437,0.9857635498046876,0.2396053522825241,0.2071077823638916,292.8023376464844,297.1499938964844,293.1499938964844,0.0968520194292068,-1737.25439453125,304.1304016113281,0.8782150745391846,0.1581039130687713,0.110159583389759,292.8304138183594,297.1499938964844,293.1499938964844,0.1224143281579017,-2839.468994140625,304.1318359375,0.940406620502472,0.1906805634498596,0.1800314784049987,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373346976935,-2288.20068359375,299.4212951660156,0.6028990745544434,0.050000000745058,0.2273762822151184,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973576545715332,1.0,1.0,0.9958925247192384,1.0,-1.004733681678772,0.4339046478271484,0.5708290338516235,0.184746578335762,0.0,0.0,0.3898809254169464,20.755714416503903,25.0,10.708684921264648,-8021.8701171875,93.03473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002746582031,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9296875,18000.0,0.0,0.0,0.182860642671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997143566608429,0.2997190058231354,-4.662261744670104e-06,0.0,0.0001855803129728,0.0,0.0,13.644124984741213,0.0,0.0,0.0,0.3088679015636444,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744874328374862,-1818.80810546875,304.13507080078125,0.821033775806427,0.1284829527139663,0.14995639026165,292.8953857421875,297.1499938964844,293.1499938964844,0.1470529288053512,-3285.8447265625,304.1461486816406,0.9862391352653505,0.2439363896846771,0.2082166671752929,292.82550048828125,297.1499938964844,293.1499938964844,0.1000089570879936,-1782.5262451171875,304.1316833496094,0.8849902153015137,0.1622151136398315,0.1130799055099487,292.8521728515625,297.1499938964844,293.1499938964844,0.1253686696290969,-2894.029052734375,304.1329650878906,0.946073830127716,0.1943622976541519,0.1835732609033584,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360257238149,-2287.275146484375,299.42437744140625,0.6021165251731873,0.050000000745058,0.2273933738470077,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.1993118822574615,1.0,1.0,0.9962109923362732,1.0,-1.0172139406204224,0.4395305514335632,0.5776834487915039,0.1875081211328506,0.0,0.0,0.392752468585968,20.992979049682617,25.0,9.586709976196287,-8124.8173828125,96.05697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654602050781,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.939453125,18000.0,0.0,0.0,0.1866848468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032915592193603,0.3032962381839752,-4.675207037507789e-06,0.0,0.0001894613960757,0.0,0.0,13.866327285766602,0.0,0.0,0.0,0.3097873628139496,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744874328374862,-1818.80810546875,304.13507080078125,0.821033775806427,0.1284829527139663,0.14995639026165,292.8953857421875,297.1499938964844,293.1499938964844,0.1470529288053512,-3285.8447265625,304.1461486816406,0.9862391352653505,0.2439363896846771,0.2082166671752929,292.82550048828125,297.1499938964844,293.1499938964844,0.1000089570879936,-1782.5262451171875,304.1316833496094,0.8849902153015137,0.1622151136398315,0.1130799055099487,292.8521728515625,297.1499938964844,293.1499938964844,0.1253686696290969,-2894.029052734375,304.1329650878906,0.946073830127716,0.1943622976541519,0.1835732609033584,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360257238149,-2287.275146484375,299.42437744140625,0.6021165251731873,0.050000000745058,0.2273933738470077,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.1993118822574615,1.0,1.0,0.9962109923362732,1.0,-1.0172139406204224,0.4395305514335632,0.5776834487915039,0.1875081211328506,0.0,0.0,0.392752468585968,20.992979049682617,25.0,9.586709976196287,-8124.8173828125,96.05697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654602050781,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.939453125,18000.0,0.0,0.0,0.1866848468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032915592193603,0.3032962381839752,-4.675207037507789e-06,0.0,0.0001894613960757,0.0,0.0,13.866327285766602,0.0,0.0,0.0,0.3097873628139496,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.07560995221138,-1839.13232421875,304.1357421875,0.8234774470329285,0.1299092918634414,0.1516636162996292,292.9013977050781,297.1499938964844,293.1499938964844,0.1474924981594085,-3293.66845703125,304.14605712890625,0.986472189426422,0.2459808439016342,0.2087680846452713,292.8364562988281,297.1499938964844,293.1499938964844,0.1015171036124229,-1804.0531005859373,304.1322631835937,0.888152539730072,0.1641711890697479,0.1144700348377227,292.86248779296875,297.1499938964844,293.1499938964844,0.1267753839492797,-2919.905029296875,304.1335144042969,0.9486606121063232,0.196109652519226,0.1852550059556961,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349244348704,-2286.697998046875,299.4254455566406,0.6017270088195801,0.050000000745058,0.2274019122123718,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.12921142578125,1.0,0.200246587395668,1.0,1.0,0.996370255947113,1.0,-1.0231493711471558,0.4422021508216858,0.58094722032547,0.1888416111469268,0.0,0.0,0.3938593566417694,21.108980178833008,25.0,9.154704093933104,-8173.431640625,97.52222442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075744628906,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83203125,18000.0,0.0,0.0,0.1883909255266189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046973943710327,0.3047020733356476,-4.680545771407196e-06,0.0,0.0001911928411573,0.0,0.0,13.954806327819824,0.0,0.0,0.0,0.3101552128791809,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766781792044639,-1858.530029296875,304.13641357421875,0.8257598280906677,0.1312697231769561,0.1532932966947555,292.9073791503906,297.1499938964844,293.1499938964844,0.1479333490133285,-3301.509765625,304.1459655761719,0.9867022037506104,0.2479533553123474,0.2093178033828735,292.8470458984375,297.1499938964844,293.1499938964844,0.102980151772499,-1824.8707275390625,304.1328125,0.8911681175231934,0.1660621166229248,0.1158143952488899,292.8724365234375,297.1499938964844,293.1499938964844,0.12813700735569,-2944.89111328125,304.134033203125,0.9510905742645264,0.1977960169315338,0.1868786960840225,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335647039115,-2286.06396484375,299.4261169433594,0.6013385057449341,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011535912752151,1.0,1.0,0.9965477585792542,1.0,-1.0288865566253662,0.4447815418243408,0.5841050148010254,0.1901427060365677,0.0,0.0,0.3947758674621582,21.22324180603028,43.0,8.73961353302002,-8220.208984375,98.95616912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548156738281,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.556640625,18000.0,0.0,0.0,0.1899557709693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058807551860809,0.3058854341506958,-4.68512371298857e-06,0.0,0.0001927809498738,0.0,0.0,14.029723167419434,0.0,0.0,0.0,0.3104668855667114,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788405388593673,-1898.3079833984373,304.1372985839844,0.8128763437271118,0.1337364763021469,0.1563713252544403,292.9360046386719,297.1499938964844,293.1499938964844,0.1684068143367767,-3671.238037109375,304.112060546875,0.9965997338294984,0.2483846247196197,0.2332072705030441,292.86749267578125,297.1499938964844,293.1499938964844,0.105999544262886,-1867.9512939453125,304.13348388671875,0.8767609596252441,0.1695942133665084,0.118397019803524,292.8916320800781,297.1499938964844,293.1499938964844,0.1310040056705474,-2997.79736328125,304.1345520019531,0.9320510625839232,0.2009336650371551,0.1899952739477157,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448448829352,-2290.863525390625,299.4180908203125,0.5859329700469971,0.050000000745058,0.227774515748024,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106965333223343,1.0,1.0,0.9969028234481812,1.0,-1.0674729347229004,0.462181955575943,0.6052910089492798,0.19900643825531,0.0,0.0,0.3992610871791839,23.63699150085449,46.0,-31.945913314819336,-8419.533203125,111.97074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494201660156,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0,18000.0,0.0,0.0,0.192794531583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091738224029541,0.3091785311698913,-4.693625669460744e-06,0.0,0.0001956619380507,0.0,0.0,14.227339744567873,0.0,0.0,0.0,0.3113088011741638,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788405388593673,-1898.3079833984373,304.1372985839844,0.8128763437271118,0.1337364763021469,0.1563713252544403,292.9360046386719,297.1499938964844,293.1499938964844,0.1684068143367767,-3671.238037109375,304.112060546875,0.9965997338294984,0.2483846247196197,0.2332072705030441,292.86749267578125,297.1499938964844,293.1499938964844,0.105999544262886,-1867.9512939453125,304.13348388671875,0.8767609596252441,0.1695942133665084,0.118397019803524,292.8916320800781,297.1499938964844,293.1499938964844,0.1310040056705474,-2997.79736328125,304.1345520019531,0.9320510625839232,0.2009336650371551,0.1899952739477157,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448448829352,-2290.863525390625,299.4180908203125,0.5859329700469971,0.050000000745058,0.227774515748024,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106965333223343,1.0,1.0,0.9969028234481812,1.0,-1.0674729347229004,0.462181955575943,0.6052910089492798,0.19900643825531,0.0,0.0,0.3992610871791839,23.63699150085449,46.0,-31.945913314819336,-8419.533203125,111.97074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494201660156,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0,18000.0,0.0,0.0,0.192794531583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091738224029541,0.3091785311698913,-4.693625669460744e-06,0.0,0.0001956619380507,0.0,0.0,14.227339744567873,0.0,0.0,0.0,0.3113088011741638,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808636471629142,-1935.68798828125,304.1382141113281,0.7813964486122131,0.1359461396932602,0.1592503190040588,292.9783630371094,297.1499938964844,293.1499938964844,0.1691516190767288,-3679.9423828125,304.1241760253906,0.9569301009178162,0.2451637089252472,0.233129546046257,292.8865966796875,297.1499938964844,293.1499938964844,0.1089124009013176,-1909.2432861328125,304.1341857910156,0.8445282578468323,0.1728730946779251,0.1208640858530998,292.9095458984375,297.1499938964844,293.1499938964844,0.133777305483818,-3048.692626953125,304.1351318359375,0.8922135233879089,0.2038507759571075,0.1929826587438583,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748749136924,-2301.2294921875,299.4042358398437,0.5556900501251221,0.050000000745058,0.2286376357078552,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193044871091842,1.0,1.0,0.9972578883171082,1.0,-1.077828049659729,0.4667469561100006,0.611081063747406,0.2016892731189727,0.0,0.0,0.4086485505104065,28.38111114501953,49.0,3.870900869369507,-8606.6748046875,123.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.265625,18000.0,0.0,0.0,0.1956770569086074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206681907176971,0.3206728994846344,-4.724939117295435e-06,0.0,0.0001985873386729,0.0,0.0,14.931628227233888,0.0,0.0,0.0,0.3141128420829773,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808636471629142,-1935.68798828125,304.1382141113281,0.7813964486122131,0.1359461396932602,0.1592503190040588,292.9783630371094,297.1499938964844,293.1499938964844,0.1691516190767288,-3679.9423828125,304.1241760253906,0.9569301009178162,0.2451637089252472,0.233129546046257,292.8865966796875,297.1499938964844,293.1499938964844,0.1089124009013176,-1909.2432861328125,304.1341857910156,0.8445282578468323,0.1728730946779251,0.1208640858530998,292.9095458984375,297.1499938964844,293.1499938964844,0.133777305483818,-3048.692626953125,304.1351318359375,0.8922135233879089,0.2038507759571075,0.1929826587438583,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748749136924,-2301.2294921875,299.4042358398437,0.5556900501251221,0.050000000745058,0.2286376357078552,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193044871091842,1.0,1.0,0.9972578883171082,1.0,-1.077828049659729,0.4667469561100006,0.611081063747406,0.2016892731189727,0.0,0.0,0.4086485505104065,28.38111114501953,49.0,3.870900869369507,-8606.6748046875,123.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.265625,18000.0,0.0,0.0,0.1956770569086074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206681907176971,0.3206728994846344,-4.724939117295435e-06,0.0,0.0001985873386729,0.0,0.0,14.931628227233888,0.0,0.0,0.0,0.3141128420829773,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823273509740829,-1962.194580078125,304.1396789550781,0.759490430355072,0.1378422975540161,0.161763310432434,293.0018005371094,297.1499938964844,293.1499938964844,0.1683591604232788,-3663.56640625,304.1338806152344,0.9201067686080932,0.2447375655174255,0.2324274182319641,292.9049072265625,297.1499938964844,293.1499938964844,0.1111854165792465,-1940.730712890625,304.1356506347656,0.823162853717804,0.1758330017328262,0.1231104731559753,292.9266052246094,297.1499938964844,293.1499938964844,0.1358272284269333,-3085.3212890625,304.1366577148437,0.8664430379867554,0.2064785957336425,0.1957028210163116,293.0965270996094,297.1499938964844,293.1499938964844,0.006481728516519,-2301.41845703125,299.4053039550781,0.5338659286499023,0.050000000745058,0.2294517308473587,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.12890625,1.0,0.2271757572889328,1.0,1.0,0.99778413772583,1.0,-1.0862432718276978,0.4705042541027069,0.6157389879226685,0.2037334889173507,0.0,0.0,0.4093407690525055,32.83488845825195,52.0,20.13284111022949,-8679.6865234375,133.40699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1984252035617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232491016387939,0.3232538402080536,-4.745127625938039e-06,0.0,0.0002013763587456,0.0,0.0,15.130475044250488,0.0,0.0,0.0,0.3149799406528473,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823273509740829,-1962.194580078125,304.1396789550781,0.759490430355072,0.1378422975540161,0.161763310432434,293.0018005371094,297.1499938964844,293.1499938964844,0.1683591604232788,-3663.56640625,304.1338806152344,0.9201067686080932,0.2447375655174255,0.2324274182319641,292.9049072265625,297.1499938964844,293.1499938964844,0.1111854165792465,-1940.730712890625,304.1356506347656,0.823162853717804,0.1758330017328262,0.1231104731559753,292.9266052246094,297.1499938964844,293.1499938964844,0.1358272284269333,-3085.3212890625,304.1366577148437,0.8664430379867554,0.2064785957336425,0.1957028210163116,293.0965270996094,297.1499938964844,293.1499938964844,0.006481728516519,-2301.41845703125,299.4053039550781,0.5338659286499023,0.050000000745058,0.2294517308473587,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.12890625,1.0,0.2271757572889328,1.0,1.0,0.99778413772583,1.0,-1.0862432718276978,0.4705042541027069,0.6157389879226685,0.2037334889173507,0.0,0.0,0.4093407690525055,32.83488845825195,52.0,20.13284111022949,-8679.6865234375,133.40699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1984252035617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232491016387939,0.3232538402080536,-4.745127625938039e-06,0.0,0.0002013763587456,0.0,0.0,15.130475044250488,0.0,0.0,0.0,0.3149799406528473,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837162435054779,-1987.6795654296875,304.14080810546875,0.7436928153038025,0.1394964456558227,0.1639606356620788,293.0182800292969,297.1499938964844,293.1499938964844,0.1687365025281906,-3668.93701171875,304.1385498046875,0.894844651222229,0.2451412379741668,0.2328430563211441,292.92218017578125,297.1499938964844,293.1499938964844,0.1134254410862922,-1971.8846435546875,304.1366882324219,0.8068585395812988,0.1785406768321991,0.1251609921455383,292.9427185058594,297.1499938964844,293.1499938964844,0.1378884762525558,-3122.438720703125,304.1376647949219,0.8478493094444275,0.2088699042797088,0.1981752812862396,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925695769488,-2304.322265625,299.3973388671875,0.5179803967475891,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.234468325972557,1.0,1.0,0.9983104467391968,1.0,-1.0951175689697266,0.4744655787944793,0.6206520795822144,0.2059096246957779,0.0,0.0,0.4105611145496368,37.03237533569336,40.0,14.78086280822754,-8747.8134765625,143.5203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431640625,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007337808609008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247950673103332,0.3247998356819153,-4.751947017211933e-06,0.0,0.0002037192607531,0.0,0.0,15.234736442565918,0.0,0.0,0.0,0.3154239356517792,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837162435054779,-1987.6795654296875,304.14080810546875,0.7436928153038025,0.1394964456558227,0.1639606356620788,293.0182800292969,297.1499938964844,293.1499938964844,0.1687365025281906,-3668.93701171875,304.1385498046875,0.894844651222229,0.2451412379741668,0.2328430563211441,292.92218017578125,297.1499938964844,293.1499938964844,0.1134254410862922,-1971.8846435546875,304.1366882324219,0.8068585395812988,0.1785406768321991,0.1251609921455383,292.9427185058594,297.1499938964844,293.1499938964844,0.1378884762525558,-3122.438720703125,304.1376647949219,0.8478493094444275,0.2088699042797088,0.1981752812862396,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925695769488,-2304.322265625,299.3973388671875,0.5179803967475891,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.234468325972557,1.0,1.0,0.9983104467391968,1.0,-1.0951175689697266,0.4744655787944793,0.6206520795822144,0.2059096246957779,0.0,0.0,0.4105611145496368,37.03237533569336,40.0,14.78086280822754,-8747.8134765625,143.5203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431640625,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007337808609008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247950673103332,0.3247998356819153,-4.751947017211933e-06,0.0,0.0002037192607531,0.0,0.0,15.234736442565918,0.0,0.0,0.0,0.3154239356517792,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843058750033378,-1998.487548828125,304.14141845703125,0.7421703934669495,0.140251874923706,0.1649011522531509,293.0253295898437,297.1499938964844,293.1499938964844,0.1689709573984146,-3672.561767578125,304.14019775390625,0.8914602398872375,0.2454293221235275,0.2331239879131317,292.93035888671875,297.1499938964844,293.1499938964844,0.1144386678934097,-1985.911865234375,304.13726806640625,0.8055290579795837,0.1798184365034103,0.1260890364646911,292.95037841796875,297.1499938964844,293.1499938964844,0.1388105750083923,-3138.97021484375,304.13824462890625,0.8460447788238525,0.2099933177232742,0.1992842257022857,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893118105828,-2303.154541015625,299.3930053710937,0.5156435370445251,0.050000000745058,0.2303462922573089,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356212735176086,1.0,1.0,0.99857360124588,1.0,-1.0989246368408203,0.476161777973175,0.6227627992630005,0.2068525105714798,0.0,0.0,0.4107358455657959,37.77559661865234,40.0,13.51626682281494,-8776.984375,145.9294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718017578125,306.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.2017291933298111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252290487289428,0.3252337872982025,-4.75434626423521e-06,0.0,0.0002047294838121,0.0,0.0,15.265496253967283,0.0,0.0,0.0,0.3155510425567627,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848377123475074,-2008.236083984375,304.1419982910156,0.7445095181465149,0.1409749239683151,0.1657508462667465,293.03179931640625,297.1499938964844,293.1499938964844,0.1691913455724716,-3676.0087890625,304.1415710449219,0.8933037519454956,0.2457330524921417,0.2333928346633911,292.9382019042969,297.1499938964844,293.1499938964844,0.1153915897011756,-1999.0758056640625,304.1378479003906,0.8087234497070312,0.1810590028762817,0.1269596964120865,292.95770263671875,297.1499938964844,293.1499938964844,0.1396713256835937,-3154.3720703125,304.1387939453125,0.8487674593925476,0.2110809236764907,0.2003171294927597,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800004474818,-2300.1865234375,299.388427734375,0.5165677666664124,0.050000000745058,0.2302941679954528,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354981452226638,1.0,1.0,0.9987747073173524,1.0,-1.1022543907165527,0.4776467084884643,0.6246076226234436,0.2076785862445831,0.0,0.0,0.4106663763523102,37.54129409790039,28.0,12.275880813598633,-8801.423828125,146.3905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5149230957031,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.202611356973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253310322761535,0.3253357708454132,-4.755608642881271e-06,0.0,0.0002056247758446,0.0,0.0,15.27479076385498,0.0,0.0,0.0,0.3155924081802368,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857708230614662,-2025.3507080078125,304.1430969238281,0.758653461933136,0.1423316001892089,0.1672386527061462,293.0436096191406,297.1499938964844,293.1499938964844,0.1695678681135177,-3681.940673828125,304.14373779296875,0.9095223546028136,0.2463307380676269,0.2338560372591018,292.9529113769531,297.1499938964844,293.1499938964844,0.1171609312295913,-2023.4600830078125,304.1389465332031,0.8248849511146545,0.1834401786327362,0.1285662949085235,292.9714660644531,297.1499938964844,293.1499938964844,0.1412554681301117,-3182.666259765625,304.139892578125,0.8652997016906738,0.2131614834070205,0.2022052109241485,293.12548828125,297.1499938964844,293.1499938964844,0.0064485655166208,-2290.475341796875,299.37860107421875,0.5263106822967529,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320134490728378,1.0,1.0,0.9991769194602966,1.0,-1.1077760457992554,0.4801070392131805,0.6276690363883972,0.2090525031089782,0.0,0.0,0.4099613726139068,34.93244171142578,25.0,9.764451026916504,-8839.3818359375,142.9738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.2040225118398666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247633576393127,0.3247681260108948,-4.755076588480733e-06,0.0,0.0002070569025818,0.0,0.0,15.242218017578123,0.0,0.0,0.0,0.3154657185077667,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857708230614662,-2025.3507080078125,304.1430969238281,0.758653461933136,0.1423316001892089,0.1672386527061462,293.0436096191406,297.1499938964844,293.1499938964844,0.1695678681135177,-3681.940673828125,304.14373779296875,0.9095223546028136,0.2463307380676269,0.2338560372591018,292.9529113769531,297.1499938964844,293.1499938964844,0.1171609312295913,-2023.4600830078125,304.1389465332031,0.8248849511146545,0.1834401786327362,0.1285662949085235,292.9714660644531,297.1499938964844,293.1499938964844,0.1412554681301117,-3182.666259765625,304.139892578125,0.8652997016906738,0.2131614834070205,0.2022052109241485,293.12548828125,297.1499938964844,293.1499938964844,0.0064485655166208,-2290.475341796875,299.37860107421875,0.5263106822967529,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320134490728378,1.0,1.0,0.9991769194602966,1.0,-1.1077760457992554,0.4801070392131805,0.6276690363883972,0.2090525031089782,0.0,0.0,0.4099613726139068,34.93244171142578,25.0,9.764451026916504,-8839.3818359375,142.9738311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.2040225118398666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247633576393127,0.3247681260108948,-4.755076588480733e-06,0.0,0.0002070569025818,0.0,0.0,15.242218017578123,0.0,0.0,0.0,0.3154657185077667,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178348660469,-2040.93408203125,304.1439819335937,0.7756948471069336,0.1435649693012237,0.1685779839754104,293.05426025390625,297.1499938964844,293.1499938964844,0.1699086278676986,-3687.433837890625,304.1452331542969,0.9308280348777772,0.2468656450510025,0.2342668175697326,292.96649169921875,297.1499938964844,293.1499938964844,0.1188381537795066,-2046.5379638671875,304.13983154296875,0.8431842923164368,0.1856807321310043,0.1300731152296066,292.9841613769531,297.1499938964844,293.1499938964844,0.1427520513534546,-3209.3896484375,304.1407775878906,0.8851830363273621,0.2151113003492355,0.203966736793518,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166327938437,-2280.75341796875,299.3677978515625,0.5385030508041382,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285364717245102,1.0,1.0,0.999579131603241,1.0,-1.112789273262024,0.482341855764389,0.6304474472999573,0.2102983444929123,0.0,0.0,0.4087259769439697,32.156227111816406,25.0,6.607427597045898,-8868.380859375,139.0675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.2049605846405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234349489212036,0.3234396874904632,-4.7513590288872365e-06,0.0,0.0002080089325318,0.0,0.0,15.158854484558104,0.0,0.0,0.0,0.3151299953460693,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178348660469,-2040.93408203125,304.1439819335937,0.7756948471069336,0.1435649693012237,0.1685779839754104,293.05426025390625,297.1499938964844,293.1499938964844,0.1699086278676986,-3687.433837890625,304.1452331542969,0.9308280348777772,0.2468656450510025,0.2342668175697326,292.96649169921875,297.1499938964844,293.1499938964844,0.1188381537795066,-2046.5379638671875,304.13983154296875,0.8431842923164368,0.1856807321310043,0.1300731152296066,292.9841613769531,297.1499938964844,293.1499938964844,0.1427520513534546,-3209.3896484375,304.1407775878906,0.8851830363273621,0.2151113003492355,0.203966736793518,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166327938437,-2280.75341796875,299.3677978515625,0.5385030508041382,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285364717245102,1.0,1.0,0.999579131603241,1.0,-1.112789273262024,0.482341855764389,0.6304474472999573,0.2102983444929123,0.0,0.0,0.4087259769439697,32.156227111816406,25.0,6.607427597045898,-8868.380859375,139.0675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.2049605846405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234349489212036,0.3234396874904632,-4.7513590288872365e-06,0.0,0.0002080089325318,0.0,0.0,15.158854484558104,0.0,0.0,0.0,0.3151299953460693,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319879174232,-2054.090576171875,304.1448059082031,0.7902258634567261,0.1445091664791107,0.1696892976760864,293.0648498535156,297.1499938964844,293.1499938964844,0.1701436638832092,-3691.198974609375,304.1464538574219,0.948383092880249,0.2471476644277572,0.2345333695411682,292.97998046875,297.1499938964844,293.1499938964844,0.1203637421131134,-2067.47900390625,304.14068603515625,0.8591525554656982,0.187595710158348,0.1314227879047393,292.996826171875,297.1499938964844,293.1499938964844,0.1441022753715515,-3233.460693359375,304.1416015625,0.902169942855835,0.2167459577322006,0.205526053905487,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865100964903,-2271.8154296875,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1594543457031,1.0,0.2260651290416717,0.9997814893722534,0.9997814893722534,0.9997475147247314,1.0,-1.1171584129333496,0.4842896163463592,0.632868766784668,0.2113904505968094,0.0,0.0,0.4073144495487213,30.129131317138672,25.0,4.10800313949585,-8891.59765625,136.37808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,306.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2054576128721237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218033611774444,0.3218080997467041,-4.745959358842811e-06,0.0,0.0002085133601212,0.0,0.0,15.054328918457031,0.0,0.0,0.0,0.3147043883800506,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319879174232,-2054.090576171875,304.1448059082031,0.7902258634567261,0.1445091664791107,0.1696892976760864,293.0648498535156,297.1499938964844,293.1499938964844,0.1701436638832092,-3691.198974609375,304.1464538574219,0.948383092880249,0.2471476644277572,0.2345333695411682,292.97998046875,297.1499938964844,293.1499938964844,0.1203637421131134,-2067.47900390625,304.14068603515625,0.8591525554656982,0.187595710158348,0.1314227879047393,292.996826171875,297.1499938964844,293.1499938964844,0.1441022753715515,-3233.460693359375,304.1416015625,0.902169942855835,0.2167459577322006,0.205526053905487,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865100964903,-2271.8154296875,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1594543457031,1.0,0.2260651290416717,0.9997814893722534,0.9997814893722534,0.9997475147247314,1.0,-1.1171584129333496,0.4842896163463592,0.632868766784668,0.2113904505968094,0.0,0.0,0.4073144495487213,30.129131317138672,25.0,4.10800313949585,-8891.59765625,136.37808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,306.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2054576128721237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218033611774444,0.3218080997467041,-4.745959358842811e-06,0.0,0.0002085133601212,0.0,0.0,15.054328918457031,0.0,0.0,0.0,0.3147043883800506,4.0,0.0,1.0
