time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878046825528144,-2062.744140625,304.145751953125,0.8014344573020935,0.1451325267553329,0.1704273670911789,293.0756225585937,297.1499938964844,293.1499938964844,0.1701195985078811,-3690.472412109375,304.1476745605469,0.9609588384628296,0.2471201419830322,0.2345140874385833,292.9936828613281,297.1499938964844,293.1499938964844,0.1215957179665565,-2084.295654296875,304.1417541503906,0.87210613489151,0.1891257166862487,0.1325086653232574,293.009765625,297.1499938964844,293.1499938964844,0.1451526284217834,-3252.062744140625,304.14263916015625,0.9163044691085817,0.2180016040802002,0.2067348062992096,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553499057888,-2262.65380859375,299.3334655761719,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242795825004577,0.999562919139862,0.999562919139862,0.9999158382415771,1.0,-1.1202402114868164,0.4856599569320678,0.6345801949501038,0.212162584066391,0.0,0.0,0.4055836200714111,28.698129653930664,25.0,3.611814975738525,-8905.29296875,134.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055601477622985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198648691177368,0.3198696076869964,-4.739583800983382e-06,0.0,0.000208617420867,0.0,0.0,14.930704116821287,0.0,0.0,0.0,0.3141985535621643,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878046825528144,-2062.744140625,304.145751953125,0.8014344573020935,0.1451325267553329,0.1704273670911789,293.0756225585937,297.1499938964844,293.1499938964844,0.1701195985078811,-3690.472412109375,304.1476745605469,0.9609588384628296,0.2471201419830322,0.2345140874385833,292.9936828613281,297.1499938964844,293.1499938964844,0.1215957179665565,-2084.295654296875,304.1417541503906,0.87210613489151,0.1891257166862487,0.1325086653232574,293.009765625,297.1499938964844,293.1499938964844,0.1451526284217834,-3252.062744140625,304.14263916015625,0.9163044691085817,0.2180016040802002,0.2067348062992096,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553499057888,-2262.65380859375,299.3334655761719,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242795825004577,0.999562919139862,0.999562919139862,0.9999158382415771,1.0,-1.1202402114868164,0.4856599569320678,0.6345801949501038,0.212162584066391,0.0,0.0,0.4055836200714111,28.698129653930664,25.0,3.611814975738525,-8905.29296875,134.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055601477622985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198648691177368,0.3198696076869964,-4.739583800983382e-06,0.0,0.000208617420867,0.0,0.0,14.930704116821287,0.0,0.0,0.0,0.3141985535621643,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879752933979034,-2065.85107421875,304.1462097167969,0.8059800267219543,0.1453576683998108,0.1706946194171905,293.0809020996094,297.1499938964844,293.1499938964844,0.1700355559587478,-3688.87353515625,304.14825439453125,0.9657567143440248,0.2470231354236602,0.2344249486923217,293.0004272460937,297.1499938964844,293.1499938964844,0.1221238151192665,-2091.48046875,304.14227294921875,0.8775669932365417,0.1897787451744079,0.132972851395607,293.01617431640625,297.1499938964844,293.1499938964844,0.1455887109041214,-3259.75439453125,304.1431884765625,0.9224705100059508,0.2185208052396774,0.2072352916002273,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392333686351,-2257.94384765625,299.32183837890625,0.5603927373886108,0.050000000745058,0.2284856587648391,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235823273658752,0.9994536638259888,0.9994536638259888,1.0,1.0,-1.1214097738265991,0.4861786663532257,0.6352311372756958,0.2124556750059127,0.0,0.0,0.4045998454093933,28.14397621154785,25.0,3.296847581863404,-8908.2431640625,133.71493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,306.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.205476313829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187434375286102,0.3187481462955475,-4.735901711683255e-06,0.0,0.0002085323358187,0.0,0.0,14.859427452087402,0.0,0.0,0.0,0.3139075636863708,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881104245781898,-2068.302978515625,304.14666748046875,0.8098244071006775,0.1455328911542892,0.1709051877260208,293.0860900878906,297.1499938964844,293.1499938964844,0.1699145883321762,-3686.647705078125,304.1487731933594,0.9697335362434388,0.2468794882297516,0.2342927008867263,293.007080078125,297.1499938964844,293.1499938964844,0.122602604329586,-2097.984619140625,304.142822265625,0.8823957443237305,0.1903658211231231,0.1333916634321212,293.0224609375,297.1499938964844,293.1499938964844,0.1459760665893554,-3266.573974609375,304.14373779296875,0.9279146194458008,0.2189772129058838,0.2076770663261413,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227349892258,-2253.150146484375,299.3091125488281,0.5633129477500916,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229891121387481,0.9992645978927612,0.9992645978927612,1.0,1.0,-1.1223704814910889,0.4866043627262115,0.6357661485671997,0.2126971632242202,0.0,0.0,0.4035713374614715,27.676137924194336,25.0,2.861018180847168,-8909.0400390625,133.07333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.634765625,18000.0,0.0,0.0,0.2053092271089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175549805164337,0.3175596892833709,-4.731933586299419e-06,0.0,0.0002083627623505,0.0,0.0,14.783878326416016,0.0,0.0,0.0,0.3135989606380462,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.088284745812416,-2071.43701171875,304.1474609375,0.8157066106796265,0.1457486897706985,0.1711735427379608,293.0960998535156,297.1499938964844,293.1499938964844,0.169575035572052,-3680.540771484375,304.1497497558594,0.9756696820259094,0.2464684695005417,0.2339147925376892,293.02001953125,297.1499938964844,293.1499938964844,0.123425044119358,-2109.134033203125,304.1438293457031,0.8903247117996216,0.1913602650165558,0.1341058164834976,293.03472900390625,297.1499938964844,293.1499938964844,0.1466191262006759,-3277.86474609375,304.1447448730469,0.9367104768753052,0.2197208106517791,0.2084031701087951,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886136583983,-2243.297119140625,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220486402511596,0.9988864660263062,0.9988864660263062,1.0,1.0,-1.1237261295318604,0.48720183968544,0.6365243196487427,0.2130384594202041,0.0,0.0,0.4014265835285187,26.949541091918945,25.0,1.934530019760132,-8905.0703125,132.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2047526389360427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150616586208343,0.315066397190094,-4.723479378299089e-06,0.0,0.0002077979006571,0.0,0.0,14.625605583190918,0.0,0.0,0.0,0.3129510283470154,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.088284745812416,-2071.43701171875,304.1474609375,0.8157066106796265,0.1457486897706985,0.1711735427379608,293.0960998535156,297.1499938964844,293.1499938964844,0.169575035572052,-3680.540771484375,304.1497497558594,0.9756696820259094,0.2464684695005417,0.2339147925376892,293.02001953125,297.1499938964844,293.1499938964844,0.123425044119358,-2109.134033203125,304.1438293457031,0.8903247117996216,0.1913602650165558,0.1341058164834976,293.03472900390625,297.1499938964844,293.1499938964844,0.1466191262006759,-3277.86474609375,304.1447448730469,0.9367104768753052,0.2197208106517791,0.2084031701087951,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886136583983,-2243.297119140625,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220486402511596,0.9988864660263062,0.9988864660263062,1.0,1.0,-1.1237261295318604,0.48720183968544,0.6365243196487427,0.2130384594202041,0.0,0.0,0.4014265835285187,26.949541091918945,25.0,1.934530019760132,-8905.0703125,132.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2047526389360427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150616586208343,0.315066397190094,-4.723479378299089e-06,0.0,0.0002077979006571,0.0,0.0,14.625605583190918,0.0,0.0,0.0,0.3129510283470154,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.088343396782875,-2072.436767578125,304.1482238769531,0.8197046518325806,0.1458025723695755,0.1712579280138015,293.1055908203125,297.1499938964844,293.1499938964844,0.1691189110279083,-3672.453125,304.15057373046875,0.9794771671295166,0.2459090650081634,0.2334013730287552,293.0324401855469,297.1499938964844,293.1499938964844,0.1240822523832321,-2118.01904296875,304.144775390625,0.8962085843086243,0.1921363323926925,0.1346698701381683,293.0464782714844,297.1499938964844,293.1499938964844,0.1471025943756103,-3286.3173828125,304.14569091796875,0.9430233836174012,0.2202599495649337,0.2089394330978393,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529062852263,-2233.04248046875,299.2483215332031,0.5713891386985779,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213536202907562,0.9985083937644958,0.9985083937644958,1.0,1.0,-1.1243923902511597,0.4874897301197052,0.6369026303291321,0.2132069766521453,0.0,0.0,0.3992279171943664,26.44100952148437,25.0,1.0410335063934326,-8894.4677734375,131.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.2039447575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124936819076538,0.312498390674591,-4.714689566753805e-06,0.0,0.0002069780020974,0.0,0.0,14.463204383850098,0.0,0.0,0.0,0.3122850060462951,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.088343396782875,-2072.436767578125,304.1482238769531,0.8197046518325806,0.1458025723695755,0.1712579280138015,293.1055908203125,297.1499938964844,293.1499938964844,0.1691189110279083,-3672.453125,304.15057373046875,0.9794771671295166,0.2459090650081634,0.2334013730287552,293.0324401855469,297.1499938964844,293.1499938964844,0.1240822523832321,-2118.01904296875,304.144775390625,0.8962085843086243,0.1921363323926925,0.1346698701381683,293.0464782714844,297.1499938964844,293.1499938964844,0.1471025943756103,-3286.3173828125,304.14569091796875,0.9430233836174012,0.2202599495649337,0.2089394330978393,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529062852263,-2233.04248046875,299.2483215332031,0.5713891386985779,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213536202907562,0.9985083937644958,0.9985083937644958,1.0,1.0,-1.1243923902511597,0.4874897301197052,0.6369026303291321,0.2132069766521453,0.0,0.0,0.3992279171943664,26.44100952148437,25.0,1.0410335063934326,-8894.4677734375,131.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.2039447575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124936819076538,0.312498390674591,-4.714689566753805e-06,0.0,0.0002069780020974,0.0,0.0,14.463204383850098,0.0,0.0,0.0,0.3122850060462951,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.088298350572586,-2071.523193359375,304.1488952636719,0.8222451210021973,0.1457127034664154,0.1711780130863189,293.11456298828125,297.1499938964844,293.1499938964844,0.1685575246810913,-3662.569580078125,304.1513366699219,0.9816911816596984,0.2452165484428405,0.2327659726142883,293.04425048828125,297.1499938964844,293.1499938964844,0.1245891004800796,-2124.85009765625,304.14569091796875,0.900387167930603,0.1927159428596496,0.1350984126329422,293.0576477050781,297.1499938964844,293.1499938964844,0.1474411487579345,-3292.1982421875,304.14654541015625,0.9473257660865784,0.2206152975559234,0.2093046158552169,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155541963875,-2222.3427734375,299.2127380371094,0.573728084564209,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208250015974044,0.9981524348258972,0.9981524348258972,1.0,1.0,-1.1244304180145264,0.4874958395957947,0.6369345784187317,0.2132187038660049,0.0,0.0,0.397041380405426,26.09293556213379,25.0,0.2990592122077942,-8878.197265625,130.58392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2029426395893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099371194839477,0.309941828250885,-4.705901574197924e-06,0.0,0.000205960983294,0.0,0.0,14.30227279663086,0.0,0.0,0.0,0.3116240501403808,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.088298350572586,-2071.523193359375,304.1488952636719,0.8222451210021973,0.1457127034664154,0.1711780130863189,293.11456298828125,297.1499938964844,293.1499938964844,0.1685575246810913,-3662.569580078125,304.1513366699219,0.9816911816596984,0.2452165484428405,0.2327659726142883,293.04425048828125,297.1499938964844,293.1499938964844,0.1245891004800796,-2124.85009765625,304.14569091796875,0.900387167930603,0.1927159428596496,0.1350984126329422,293.0576477050781,297.1499938964844,293.1499938964844,0.1474411487579345,-3292.1982421875,304.14654541015625,0.9473257660865784,0.2206152975559234,0.2093046158552169,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155541963875,-2222.3427734375,299.2127380371094,0.573728084564209,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208250015974044,0.9981524348258972,0.9981524348258972,1.0,1.0,-1.1244304180145264,0.4874958395957947,0.6369345784187317,0.2132187038660049,0.0,0.0,0.397041380405426,26.09293556213379,25.0,0.2990592122077942,-8878.197265625,130.58392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2029426395893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099371194839477,0.309941828250885,-4.705901574197924e-06,0.0,0.000205960983294,0.0,0.0,14.30227279663086,0.0,0.0,0.0,0.3116240501403808,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881571620702743,-2068.8330078125,304.14947509765625,0.8236087560653687,0.1454916298389434,0.1709472686052322,293.1229858398437,297.1499938964844,293.1499938964844,0.1678964048624038,-3650.973876953125,304.1519775390625,0.9826748371124268,0.2444004565477371,0.2320166230201721,293.0555114746094,297.1499938964844,293.1499938964844,0.1249544620513916,-2129.751953125,304.1465148925781,0.9031466841697692,0.1931137144565582,0.1354010552167892,293.0682678222656,297.1499938964844,293.1499938964844,0.1476428657770156,-3295.652099609375,304.1473693847656,0.95001620054245,0.2208001762628555,0.2095105350017547,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764786951243,-2211.147216796875,299.174072265625,0.5752325057983398,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204068154096603,0.9977965354919434,0.9977965354919434,1.0,1.0,-1.1238789558410645,0.487236887216568,0.6366420984268188,0.2130833566188812,0.0,0.0,0.3949050009250641,25.865175247192383,28.0,-0.2239016145467758,-8856.8955078125,130.0052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.2017982006072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074455261230469,0.3074502050876617,-4.697341864812188e-06,0.0,0.0002047995221801,0.0,0.0,14.146262168884276,0.0,0.0,0.0,0.3109825253486633,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881571620702743,-2068.8330078125,304.14947509765625,0.8236087560653687,0.1454916298389434,0.1709472686052322,293.1229858398437,297.1499938964844,293.1499938964844,0.1678964048624038,-3650.973876953125,304.1519775390625,0.9826748371124268,0.2444004565477371,0.2320166230201721,293.0555114746094,297.1499938964844,293.1499938964844,0.1249544620513916,-2129.751953125,304.1465148925781,0.9031466841697692,0.1931137144565582,0.1354010552167892,293.0682678222656,297.1499938964844,293.1499938964844,0.1476428657770156,-3295.652099609375,304.1473693847656,0.95001620054245,0.2208001762628555,0.2095105350017547,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764786951243,-2211.147216796875,299.174072265625,0.5752325057983398,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204068154096603,0.9977965354919434,0.9977965354919434,1.0,1.0,-1.1238789558410645,0.487236887216568,0.6366420984268188,0.2130833566188812,0.0,0.0,0.3949050009250641,25.865175247192383,28.0,-0.2239016145467758,-8856.8955078125,130.0052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.2017982006072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074455261230469,0.3074502050876617,-4.697341864812188e-06,0.0,0.0002047995221801,0.0,0.0,14.146262168884276,0.0,0.0,0.0,0.3109825253486633,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880604982376098,-2067.009033203125,304.1497497558594,0.8220555186271667,0.1453347951173782,0.170791208744049,293.1270446777344,297.1499938964844,293.1499938964844,0.1675388813018798,-3644.716064453125,304.1522827148437,0.9806959629058838,0.2439484745264053,0.231611281633377,293.0609130859375,297.1499938964844,293.1499938964844,0.1250952184200287,-2131.634521484375,304.1468811035156,0.9018129110336304,0.193248450756073,0.1355153322219848,293.0733642578125,297.1499938964844,293.1499938964844,0.1477035880088806,-3296.67138671875,304.1477355957031,0.9483052492141724,0.2208323776721954,0.209567129611969,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576878651976,-2205.790771484375,299.1536560058594,0.574072003364563,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206905037164688,0.9976186156272888,0.9976186156272888,1.0,1.0,-1.123491644859314,0.4870575964450836,0.6364340782165527,0.212986946105957,0.0,0.0,0.3938656747341156,26.030088424682617,28.0,-0.5150846838951111,-8844.873046875,130.2202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.970703125,18000.0,0.0,0.0,0.2011886090040207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306234061717987,0.3062387406826019,-4.69318774776184e-06,0.0,0.000204180862056,0.0,0.0,14.070719718933104,0.0,0.0,0.0,0.310671716928482,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.087947204709053,-2064.880615234375,304.1499938964844,0.8189734220504761,0.1451460272073745,0.1706077754497528,293.1309814453125,297.1499938964844,293.1499938964844,0.167165145277977,-3638.181884765625,304.15252685546875,0.9769372344017028,0.2434664070606231,0.2311855256557464,293.0661926269531,297.1499938964844,293.1499938964844,0.1252095848321914,-2133.16064453125,304.1472473144531,0.8986398577690125,0.193340003490448,0.1356052160263061,293.078369140625,297.1499938964844,293.1499938964844,0.1477393507957458,-3297.25244140625,304.1480712890625,0.9444812536239624,0.2208240181207656,0.2095932215452194,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394828371703,-2200.630859375,299.1324768066406,0.5716063976287842,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.221227616071701,0.997449517250061,0.997449517250061,1.0,1.0,-1.123033046722412,0.4868461787700653,0.6361868977546692,0.2128735333681106,0.0,0.0,0.3928695619106293,26.39088630676269,31.0,-0.8981319069862366,-8832.15625,130.79083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.2005625516176223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050621747970581,0.305066853761673,-4.689148681791266e-06,0.0,0.0002035454963333,0.0,0.0,13.997766494750977,0.0,0.0,0.0,0.3103715181350708,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876657962799072,-2059.61083984375,304.1504821777344,0.8095389604568481,0.1446783393621444,0.1701549887657165,293.1385192871094,297.1499938964844,293.1499938964844,0.1663611382246017,-3624.13427734375,304.15301513671875,0.9652454257011414,0.24241603910923,0.2302688509225845,293.07635498046875,297.1499938964844,293.1499938964844,0.1253542751073837,-2135.070556640625,304.1479187011719,0.8886227607727051,0.1934000253677368,0.1357105821371078,293.08795166015625,297.1499938964844,293.1499938964844,0.1477300971746444,-3296.98388671875,304.14874267578125,0.9323747158050536,0.2206913530826568,0.2095516920089721,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038741841912,-2190.57666015625,299.0879821777344,0.5640632510185242,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229321897029876,0.9971112608909608,0.9971112608909608,1.0,1.0,-1.1218554973602295,0.4863060712814331,0.6355493664741516,0.2125827372074127,0.0,0.0,0.3910031914710998,27.54931640625,34.0,-1.2981690168380735,-8805.1181640625,132.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1992858499288559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028774559497833,0.3028821349143982,-4.681583504861919e-06,0.0,0.0002022497938014,0.0,0.0,13.862137794494627,0.0,0.0,0.0,0.3098123371601105,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876657962799072,-2059.61083984375,304.1504821777344,0.8095389604568481,0.1446783393621444,0.1701549887657165,293.1385192871094,297.1499938964844,293.1499938964844,0.1663611382246017,-3624.13427734375,304.15301513671875,0.9652454257011414,0.24241603910923,0.2302688509225845,293.07635498046875,297.1499938964844,293.1499938964844,0.1253542751073837,-2135.070556640625,304.1479187011719,0.8886227607727051,0.1934000253677368,0.1357105821371078,293.08795166015625,297.1499938964844,293.1499938964844,0.1477300971746444,-3296.98388671875,304.14874267578125,0.9323747158050536,0.2206913530826568,0.2095516920089721,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038741841912,-2190.57666015625,299.0879821777344,0.5640632510185242,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229321897029876,0.9971112608909608,0.9971112608909608,1.0,1.0,-1.1218554973602295,0.4863060712814331,0.6355493664741516,0.2125827372074127,0.0,0.0,0.3910031914710998,27.54931640625,34.0,-1.2981690168380735,-8805.1181640625,132.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1992858499288559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028774559497833,0.3028821349143982,-4.681583504861919e-06,0.0,0.0002022497938014,0.0,0.0,13.862137794494627,0.0,0.0,0.0,0.3098123371601105,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112082481384,-2052.984619140625,304.1509094238281,0.7967144250869751,0.1440981328487396,0.169591337442398,293.1456604003906,297.1499938964844,293.1499938964844,0.1654781550168991,-3608.703857421875,304.15350341796875,0.9489766955375672,0.2412560880184173,0.2292660325765609,293.0860290527344,297.1499938964844,293.1499938964844,0.1253863424062729,-2135.4453125,304.1485595703125,0.8755390644073486,0.1933040916919708,0.1357192695140838,293.0970764160156,297.1499938964844,293.1499938964844,0.1476113051176071,-3294.765869140625,304.1493530273437,0.9164605140686036,0.2204112559556961,0.2093877047300338,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686054639518,-2180.62353515625,299.0408935546875,0.5542905926704407,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252996563911438,0.9967730641365052,0.9967730641365052,1.0,1.0,-1.120316982269287,0.4856031239032745,0.6347138285636902,0.212204024195671,0.0,0.0,0.3892628252506256,29.182504653930664,37.0,-1.3191592693328855,-8775.5830078125,135.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980097144842147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008628487586975,0.3008675277233124,-4.6746813495701645e-06,0.0,0.000200954687898,0.0,0.0,13.737817764282228,0.0,0.0,0.0,0.3092994689941406,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112082481384,-2052.984619140625,304.1509094238281,0.7967144250869751,0.1440981328487396,0.169591337442398,293.1456604003906,297.1499938964844,293.1499938964844,0.1654781550168991,-3608.703857421875,304.15350341796875,0.9489766955375672,0.2412560880184173,0.2292660325765609,293.0860290527344,297.1499938964844,293.1499938964844,0.1253863424062729,-2135.4453125,304.1485595703125,0.8755390644073486,0.1933040916919708,0.1357192695140838,293.0970764160156,297.1499938964844,293.1499938964844,0.1476113051176071,-3294.765869140625,304.1493530273437,0.9164605140686036,0.2204112559556961,0.2093877047300338,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686054639518,-2180.62353515625,299.0408935546875,0.5542905926704407,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252996563911438,0.9967730641365052,0.9967730641365052,1.0,1.0,-1.120316982269287,0.4856031239032745,0.6347138285636902,0.212204024195671,0.0,0.0,0.3892628252506256,29.182504653930664,37.0,-1.3191592693328855,-8775.5830078125,135.40829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980097144842147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008628487586975,0.3008675277233124,-4.6746813495701645e-06,0.0,0.000200954687898,0.0,0.0,13.737817764282228,0.0,0.0,0.0,0.3092994689941406,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.086886741220951,-2045.0618896484373,304.1513061523437,0.7824720144271851,0.1434149891138076,0.168922945857048,293.1524353027344,297.1499938964844,293.1499938964844,0.1645178496837616,-3591.911865234375,304.1539306640625,0.92980694770813,0.2399941235780716,0.2281798422336578,293.09521484375,297.1499938964844,293.1499938964844,0.1253097653388977,-2134.337646484375,304.149169921875,0.8612183332443237,0.1930627226829528,0.1356355547904968,293.1057434082031,297.1499938964844,293.1499938964844,0.1473862379789352,-3290.6533203125,304.1499328613281,0.9000036716461182,0.2199933677911758,0.2091061025857925,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330592095851,-2170.56787109375,298.9913024902344,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281500101089477,0.9964481592178344,0.9964481592178344,1.0,1.0,-1.1184130907058716,0.4847352802753448,0.6336778402328491,0.2117378860712051,0.0,0.0,0.3876227736473083,31.18235969543457,40.0,-1.1354156732559204,-8743.5439453125,138.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967652142047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989826798439026,0.298987329006195,-4.668315341405105e-06,0.0,0.0001996916689677,0.0,0.0,13.622464179992676,0.0,0.0,0.0,0.3088235855102539,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.086886741220951,-2045.0618896484373,304.1513061523437,0.7824720144271851,0.1434149891138076,0.168922945857048,293.1524353027344,297.1499938964844,293.1499938964844,0.1645178496837616,-3591.911865234375,304.1539306640625,0.92980694770813,0.2399941235780716,0.2281798422336578,293.09521484375,297.1499938964844,293.1499938964844,0.1253097653388977,-2134.337646484375,304.149169921875,0.8612183332443237,0.1930627226829528,0.1356355547904968,293.1057434082031,297.1499938964844,293.1499938964844,0.1473862379789352,-3290.6533203125,304.1499328613281,0.9000036716461182,0.2199933677911758,0.2091061025857925,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330592095851,-2170.56787109375,298.9913024902344,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281500101089477,0.9964481592178344,0.9964481592178344,1.0,1.0,-1.1184130907058716,0.4847352802753448,0.6336778402328491,0.2117378860712051,0.0,0.0,0.3876227736473083,31.18235969543457,40.0,-1.1354156732559204,-8743.5439453125,138.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967652142047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989826798439026,0.298987329006195,-4.668315341405105e-06,0.0,0.0001996916689677,0.0,0.0,13.622464179992676,0.0,0.0,0.0,0.3088235855102539,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863947942852974,-2035.887451171875,304.1517028808594,0.7680327892303467,0.1426362842321396,0.1681547611951828,293.1588134765625,297.1499938964844,293.1499938964844,0.1634813845157623,-3573.7705078125,304.1543273925781,0.9101632237434388,0.2386360168457031,0.2270127683877945,293.1039123535156,297.1499938964844,293.1499938964844,0.1251271516084671,-2131.781005859375,304.1497497558594,0.8468605875968933,0.1926836669445037,0.1354626715183258,293.11395263671875,297.1499938964844,293.1499938964844,0.1470569819211959,-3284.678955078125,304.1505126953125,0.883990466594696,0.2194448262453079,0.208710640668869,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967613779008,-2160.248291015625,298.93927001953125,0.5328099727630615,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313497960567474,0.996123194694519,0.996123194694519,1.0,1.0,-1.1161421537399292,0.4837010502815246,0.6324411034584045,0.2111851274967193,0.0,0.0,0.3860441446304321,33.470157623291016,43.0,-0.8099404573440552,-8709.0029296875,142.45460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955732554197311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971963882446289,0.2972010374069214,-4.662358605855843e-06,0.0,0.0001984819973586,0.0,0.0,13.51353359222412,0.0,0.0,0.0,0.308374285697937,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863947942852974,-2035.887451171875,304.1517028808594,0.7680327892303467,0.1426362842321396,0.1681547611951828,293.1588134765625,297.1499938964844,293.1499938964844,0.1634813845157623,-3573.7705078125,304.1543273925781,0.9101632237434388,0.2386360168457031,0.2270127683877945,293.1039123535156,297.1499938964844,293.1499938964844,0.1251271516084671,-2131.781005859375,304.1497497558594,0.8468605875968933,0.1926836669445037,0.1354626715183258,293.11395263671875,297.1499938964844,293.1499938964844,0.1470569819211959,-3284.678955078125,304.1505126953125,0.883990466594696,0.2194448262453079,0.208710640668869,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967613779008,-2160.248291015625,298.93927001953125,0.5328099727630615,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313497960567474,0.996123194694519,0.996123194694519,1.0,1.0,-1.1161421537399292,0.4837010502815246,0.6324411034584045,0.2111851274967193,0.0,0.0,0.3860441446304321,33.470157623291016,43.0,-0.8099404573440552,-8709.0029296875,142.45460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955732554197311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971963882446289,0.2972010374069214,-4.662358605855843e-06,0.0,0.0001984819973586,0.0,0.0,13.51353359222412,0.0,0.0,0.0,0.308374285697937,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861249193549156,-2030.857177734375,304.1518859863281,0.7610034346580505,0.1422140002250671,0.1677355617284774,293.161865234375,297.1499938964844,293.1499938964844,0.1629359126091003,-3564.214599609375,304.154541015625,0.9011954069137572,0.2379234433174133,0.2264004051685333,293.1080627441406,297.1499938964844,293.1499938964844,0.1249979361891746,-2129.984375,304.1500244140625,0.8398923277854919,0.1924458593130111,0.1353444755077362,293.117919921875,297.1499938964844,293.1499938964844,0.1468550115823745,-3281.023681640625,304.1507873535156,0.8761125802993774,0.2191247045993805,0.2084722965955734,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782266616821,-2154.95361328125,298.9123840332031,0.5276175141334534,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330445945262909,0.9959607124328612,0.9959607124328612,1.0,1.0,-1.1148725748062134,0.4831230342388153,0.6317495107650757,0.2108776718378067,0.0,0.0,0.3852647840976715,34.700286865234375,43.0,-0.6206677556037903,-8690.810546875,144.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950003057718277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963231801986694,0.2963278293609619,-4.659483693103539e-06,0.0,0.000197900517378,0.0,0.0,13.460527420043944,0.0,0.0,0.0,0.3081557154655456,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858401954174041,-2025.5521240234373,304.15203857421875,0.7541922330856323,0.1417714655399322,0.1672946661710739,293.1648254394531,297.1499938964844,293.1499938964844,0.1623734086751938,-3554.354248046875,304.1547241210937,0.8926726579666138,0.2371900975704193,0.22577004134655,293.1121520996094,297.1499938964844,293.1499938964844,0.1248449683189392,-2127.8623046875,304.1502990722656,0.8331120014190674,0.1921779811382293,0.1352064311504364,293.12176513671875,297.1499938964844,293.1499938964844,0.1466296017169952,-3276.94873046875,304.1510314941406,0.8684337139129639,0.2187760025262832,0.2082085013389587,293.24853515625,297.1499938964844,293.1499938964844,0.0059593967162072,-2149.5556640625,298.8849792480469,0.522621214389801,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347862124443054,0.9958077073097228,0.9958077073097228,1.0,1.0,-1.1135178804397583,0.4825064241886139,0.631011426448822,0.2105510085821151,0.0,0.0,0.3844852745532989,35.97769927978516,46.0,-0.4231678545475006,-8672.0322265625,146.50054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944429278373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954555451869964,0.2954601943492889,-4.656650617107516e-06,0.0,0.0001973348553292,0.0,0.0,13.408016204833984,0.0,0.0,0.0,0.3079392611980438,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270573377609,-2014.134521484375,304.1523742675781,0.7413135170936584,0.1408280879259109,0.1663491874933242,293.1705017089844,297.1499938964844,293.1499938964844,0.1611981838941574,-3533.731689453125,304.1551208496094,0.876279354095459,0.2356630861759185,0.2244560867547989,293.11993408203125,297.1499938964844,293.1499938964844,0.1244686916470527,-2122.654296875,304.1508178710937,0.8200107216835022,0.191554382443428,0.1348715424537658,293.1291198730469,297.1499938964844,293.1499938964844,0.1461093574762344,-3267.55224609375,304.15155029296875,0.8538398146629333,0.2179950326681137,0.207605555653572,293.256591796875,297.1499938964844,293.1499938964844,0.0059207421727478,-2138.41064453125,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383762300014495,0.995501697063446,0.995501697063446,1.0,1.0,-1.1105529069900513,0.4811566770076751,0.6293962597846985,0.2098404467105865,0.0,0.0,0.3829065561294555,38.65471267700195,49.0,-0.0167588926851749,-8632.7177734375,150.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933745443820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937154471874237,0.2937200963497162,-4.651041308534332e-06,0.0,0.0001962505775736,0.0,0.0,13.303176879882812,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270573377609,-2014.134521484375,304.1523742675781,0.7413135170936584,0.1408280879259109,0.1663491874933242,293.1705017089844,297.1499938964844,293.1499938964844,0.1611981838941574,-3533.731689453125,304.1551208496094,0.876279354095459,0.2356630861759185,0.2244560867547989,293.11993408203125,297.1499938964844,293.1499938964844,0.1244686916470527,-2122.654296875,304.1508178710937,0.8200107216835022,0.191554382443428,0.1348715424537658,293.1291198730469,297.1499938964844,293.1499938964844,0.1461093574762344,-3267.55224609375,304.15155029296875,0.8538398146629333,0.2179950326681137,0.207605555653572,293.256591796875,297.1499938964844,293.1499938964844,0.0059207421727478,-2138.41064453125,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383762300014495,0.995501697063446,0.995501697063446,1.0,1.0,-1.1105529069900513,0.4811566770076751,0.6293962597846985,0.2098404467105865,0.0,0.0,0.3829065561294555,38.65471267700195,49.0,-0.0167588926851749,-8632.7177734375,150.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933745443820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937154471874237,0.2937200963497162,-4.651041308534332e-06,0.0,0.0001962505775736,0.0,0.0,13.303176879882812,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588967204094,-2001.702880859375,304.1527099609375,0.7293702960014343,0.1398123204708099,0.1653238534927368,293.17584228515625,297.1499938964844,293.1499938964844,0.1599595695734024,-3511.96484375,304.1554870605469,0.8610310554504395,0.2340605109930038,0.2230746895074844,293.1273193359375,297.1499938964844,293.1499938964844,0.1240029409527778,-2116.2177734375,304.1513366699219,0.8070603013038635,0.1908197849988937,0.1344618201255798,293.1361083984375,297.1499938964844,293.1499938964844,0.1455006599426269,-3256.565673828125,304.15203857421875,0.840385377407074,0.2171083986759185,0.2069064825773239,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806193992495,-2126.749267578125,298.7698059082031,0.5049470663070679,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420576959848404,0.9951956272125244,0.9951956272125244,1.0,1.0,-1.1072585582733154,0.4796561598777771,0.6276023983955383,0.2090578377246856,0.0,0.0,0.38127002120018,41.463138580322266,37.0,0.3803722262382507,-8591.1142578125,155.1375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923614889383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336557388305,0.291938304901123,-4.645391072699567e-06,0.0,0.0001952224556589,0.0,0.0,13.196457862854004,0.0,0.0,0.0,0.3070679306983948,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588967204094,-2001.702880859375,304.1527099609375,0.7293702960014343,0.1398123204708099,0.1653238534927368,293.17584228515625,297.1499938964844,293.1499938964844,0.1599595695734024,-3511.96484375,304.1554870605469,0.8610310554504395,0.2340605109930038,0.2230746895074844,293.1273193359375,297.1499938964844,293.1499938964844,0.1240029409527778,-2116.2177734375,304.1513366699219,0.8070603013038635,0.1908197849988937,0.1344618201255798,293.1361083984375,297.1499938964844,293.1499938964844,0.1455006599426269,-3256.565673828125,304.15203857421875,0.840385377407074,0.2171083986759185,0.2069064825773239,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806193992495,-2126.749267578125,298.7698059082031,0.5049470663070679,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420576959848404,0.9951956272125244,0.9951956272125244,1.0,1.0,-1.1072585582733154,0.4796561598777771,0.6276023983955383,0.2090578377246856,0.0,0.0,0.38127002120018,41.463138580322266,37.0,0.3803722262382507,-8591.1142578125,155.1375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923614889383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336557388305,0.291938304901123,-4.645391072699567e-06,0.0,0.0001952224556589,0.0,0.0,13.196457862854004,0.0,0.0,0.0,0.3070679306983948,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837344676256179,-1986.3466796875,304.1531677246094,0.7297935485839844,0.1387629061937332,0.1640728265047073,293.18072509765625,297.1499938964844,293.1499938964844,0.1585370749235153,-3486.864013671875,304.1560363769531,0.86171555519104,0.2324116080999374,0.2215023934841156,293.1341247558594,297.1499938964844,293.1499938964844,0.1233379542827606,-2107.004638671875,304.1520080566406,0.8084691166877747,0.1900081038475036,0.1338885277509689,293.142578125,297.1499938964844,293.1499938964844,0.1446871757507324,-3241.836181640625,304.1527404785156,0.8417223691940308,0.216146782040596,0.2059891819953918,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199637569487,-2108.36083984375,298.709716796875,0.5066191554069519,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400500476360321,0.9949069619178772,0.9949069619178772,1.0,1.0,-1.1022919416427612,0.477394551038742,0.6248974204063416,0.2078941464424133,0.0,0.0,0.3793697655200958,40.79425430297852,25.0,2.75361704826355,-8541.947265625,152.50076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913844645023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899917960166931,0.2899964451789856,-4.639507096726447e-06,0.0,0.0001942309027072,0.0,0.0,13.081308364868164,0.0,0.0,0.0,0.3065932393074035,4.0,0.0,1.0
