time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837344676256179,-1986.3466796875,304.1531677246094,0.7297935485839844,0.1387629061937332,0.1640728265047073,293.18072509765625,297.1499938964844,293.1499938964844,0.1585370749235153,-3486.864013671875,304.1560363769531,0.86171555519104,0.2324116080999374,0.2215023934841156,293.1341247558594,297.1499938964844,293.1499938964844,0.1233379542827606,-2107.004638671875,304.1520080566406,0.8084691166877747,0.1900081038475036,0.1338885277509689,293.142578125,297.1499938964844,293.1499938964844,0.1446871757507324,-3241.836181640625,304.1527404785156,0.8417223691940308,0.216146782040596,0.2059891819953918,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199637569487,-2108.36083984375,298.709716796875,0.5066191554069519,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400500476360321,0.9949069619178772,0.9949069619178772,1.0,1.0,-1.1022919416427612,0.477394551038742,0.6248974204063416,0.2078941464424133,0.0,0.0,0.3793697655200958,40.79425430297852,25.0,2.75361704826355,-8541.947265625,152.50076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913844645023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899917960166931,0.2899964451789856,-4.639507096726447e-06,0.0,0.0001942309027072,0.0,0.0,13.081308364868164,0.0,0.0,0.0,0.3065932393074035,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828079953789711,-1969.0958251953125,304.1536560058594,0.7410129308700562,0.1377238482236862,0.1626886129379272,293.1850891113281,297.1499938964844,293.1499938964844,0.1569776386022567,-3459.26708984375,304.1566162109375,0.8762805461883545,0.2307522892951965,0.2198024690151214,293.14031982421875,297.1499938964844,293.1499938964844,0.1225233599543571,-2095.704345703125,304.1526794433594,0.822192370891571,0.189158633351326,0.1332016587257385,293.1484375,297.1499938964844,293.1499938964844,0.1437160670757293,-3224.225341796875,304.1534423828125,0.8560470938682556,0.2151471972465515,0.2049179077148437,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428516447544,-2084.423095703125,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339775115251541,0.9946182370185852,0.9946182370185852,1.0,1.0,-1.0960878133773804,0.4745697975158691,0.6215179562568665,0.2064519226551056,0.0,0.0,0.3768220543861389,37.26409149169922,25.0,4.461894989013672,-8481.388671875,144.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903924793004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132394790649,0.287417858839035,-4.632186119124526e-06,0.0,0.0001932241575559,0.0,0.0,12.930374145507812,0.0,0.0,0.0,0.3059759438037872,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828079953789711,-1969.0958251953125,304.1536560058594,0.7410129308700562,0.1377238482236862,0.1626886129379272,293.1850891113281,297.1499938964844,293.1499938964844,0.1569776386022567,-3459.26708984375,304.1566162109375,0.8762805461883545,0.2307522892951965,0.2198024690151214,293.14031982421875,297.1499938964844,293.1499938964844,0.1225233599543571,-2095.704345703125,304.1526794433594,0.822192370891571,0.189158633351326,0.1332016587257385,293.1484375,297.1499938964844,293.1499938964844,0.1437160670757293,-3224.225341796875,304.1534423828125,0.8560470938682556,0.2151471972465515,0.2049179077148437,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428516447544,-2084.423095703125,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339775115251541,0.9946182370185852,0.9946182370185852,1.0,1.0,-1.0960878133773804,0.4745697975158691,0.6215179562568665,0.2064519226551056,0.0,0.0,0.3768220543861389,37.26409149169922,25.0,4.461894989013672,-8481.388671875,144.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903924793004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132394790649,0.287417858839035,-4.632186119124526e-06,0.0,0.0001932241575559,0.0,0.0,12.930374145507812,0.0,0.0,0.0,0.3059759438037872,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.082353375852108,-1960.651611328125,304.15380859375,0.7463818192481995,0.1372023969888687,0.162010446190834,293.18707275390625,297.1499938964844,293.1499938964844,0.1562040895223617,-3445.5791015625,304.1568298339844,0.8832405805587769,0.2299165427684784,0.2189583033323288,293.1431884765625,297.1499938964844,293.1499938964844,0.1221128776669502,-2090.018798828125,304.1529541015625,0.8284816145896912,0.1887171566486358,0.1328552514314651,293.1511535644531,297.1499938964844,293.1499938964844,0.1432276368141174,-3215.380615234375,304.1536865234375,0.862968921661377,0.2146316170692443,0.2043787240982055,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053356431424,-2072.74072265625,298.61798095703125,0.522546112537384,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315577417612075,0.9944738745689392,0.9944738745689392,1.0,1.0,-1.0930505990982056,0.4731864035129547,0.6198642253875732,0.2057500332593917,0.0,0.0,0.375384658575058,35.73796081542969,25.0,4.288865566253662,-8449.3603515625,140.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.189872607588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859238088130951,0.2859284281730652,-4.627856924344087e-06,0.0,0.0001926965633174,0.0,0.0,12.843276977539062,0.0,0.0,0.0,0.3056197464466095,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819054841995239,-1952.350341796875,304.1539306640625,0.7508757710456848,0.1366689950227737,0.1613366454839706,293.1889953613281,297.1499938964844,293.1499938964844,0.1554416716098785,-3432.094482421875,304.1569519042969,0.889041006565094,0.229069635272026,0.218117356300354,293.1459655761719,297.1499938964844,293.1499938964844,0.1217051818966865,-2084.380859375,304.15313720703125,0.8337419629096985,0.1882568150758743,0.1325059533119201,293.1537780761719,297.1499938964844,293.1499938964844,0.1427439302206039,-3206.635498046875,304.1539001464844,0.8688352704048157,0.2140986919403076,0.2038368284702301,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693390943109,-2061.5556640625,298.5863342285156,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293949723243713,0.9943525195121764,0.9943525195121764,1.0,1.0,-1.090079665184021,0.4718315601348877,0.6182481646537781,0.2050710022449493,0.0,0.0,0.3739304840564728,34.501033782958984,25.0,3.3633298873901367,-8417.173828125,137.48387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893315911293029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843717336654663,0.2843763530254364,-4.623218501365045e-06,0.0,0.000192147490452,0.0,0.0,12.752460479736328,0.0,0.0,0.0,0.3052481710910797,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016617178917,-1935.636474609375,304.1541442871094,0.7583099007606506,0.135563775897026,0.1599690467119217,293.1926574707031,297.1499938964844,293.1499938964844,0.153916984796524,-3405.1142578125,304.1571960449219,0.8985788226127625,0.2273382097482681,0.2164206206798553,293.1513061523437,297.1499938964844,293.1499938964844,0.1208691745996475,-2072.827880859375,304.15350341796875,0.8425329923629761,0.1872774511575698,0.1317811906337738,293.1588439941406,297.1499938964844,293.1499938964844,0.1417597532272339,-3188.85302734375,304.1542358398437,0.8786864280700684,0.212977796792984,0.2027214020490646,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995201691985,-2039.84765625,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257488220930099,0.9941096901893616,0.9941096901893616,1.0,1.0,-1.084142804145813,0.4691205620765686,0.6150221824645996,0.2037289887666702,0.0,0.0,0.3710032403469085,32.51875686645508,25.0,2.036208391189575,-8353.9384765625,132.28482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881817877292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812646329402923,0.2812692523002624,-4.6137079152686056e-06,0.0,0.0001909805869217,0.0,0.0,12.570921897888184,0.0,0.0,0.0,0.3045018911361694,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016617178917,-1935.636474609375,304.1541442871094,0.7583099007606506,0.135563775897026,0.1599690467119217,293.1926574707031,297.1499938964844,293.1499938964844,0.153916984796524,-3405.1142578125,304.1571960449219,0.8985788226127625,0.2273382097482681,0.2164206206798553,293.1513061523437,297.1499938964844,293.1499938964844,0.1208691745996475,-2072.827880859375,304.15350341796875,0.8425329923629761,0.1872774511575698,0.1317811906337738,293.1588439941406,297.1499938964844,293.1499938964844,0.1417597532272339,-3188.85302734375,304.1542358398437,0.8786864280700684,0.212977796792984,0.2027214020490646,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995201691985,-2039.84765625,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257488220930099,0.9941096901893616,0.9941096901893616,1.0,1.0,-1.084142804145813,0.4691205620765686,0.6150221824645996,0.2037289887666702,0.0,0.0,0.3710032403469085,32.51875686645508,25.0,2.036208391189575,-8353.9384765625,132.28482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881817877292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812646329402923,0.2812692523002624,-4.6137079152686056e-06,0.0,0.0001909805869217,0.0,0.0,12.570921897888184,0.0,0.0,0.0,0.3045018911361694,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753161311149,-1918.5426025390625,304.154296875,0.7637620568275452,0.1344082057476043,0.1585670411586761,293.19610595703125,297.1499938964844,293.1499938964844,0.1523728966712951,-3377.744140625,304.1573486328125,0.9056106805801392,0.225554883480072,0.214695319533348,293.1563415527344,297.1499938964844,293.1499938964844,0.1199912503361702,-2060.6884765625,304.1537780761719,0.8492020964622498,0.1862205415964126,0.1310169249773025,293.16363525390625,297.1499938964844,293.1499938964844,0.1407359093427658,-3170.341796875,304.154541015625,0.886138916015625,0.2117829918861389,0.2015562653541565,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314856581389,-2018.600830078125,298.4545288085937,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228193432092666,0.9938668608665466,0.9938668608665466,1.0,1.0,-1.0781476497650146,0.4663784205913543,0.6117691993713379,0.2023932337760925,0.0,0.0,0.3679682612419128,31.0474853515625,25.0,1.3913453817367554,-8290.6669921875,128.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869406551122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780913412570953,0.2780959606170654,-4.604110472428147e-06,0.0,0.0001897210022434,0.0,0.0,12.386970520019531,0.0,0.0,0.0,0.3037450909614563,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753161311149,-1918.5426025390625,304.154296875,0.7637620568275452,0.1344082057476043,0.1585670411586761,293.19610595703125,297.1499938964844,293.1499938964844,0.1523728966712951,-3377.744140625,304.1573486328125,0.9056106805801392,0.225554883480072,0.214695319533348,293.1563415527344,297.1499938964844,293.1499938964844,0.1199912503361702,-2060.6884765625,304.1537780761719,0.8492020964622498,0.1862205415964126,0.1310169249773025,293.16363525390625,297.1499938964844,293.1499938964844,0.1407359093427658,-3170.341796875,304.154541015625,0.886138916015625,0.2117829918861389,0.2015562653541565,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314856581389,-2018.600830078125,298.4545288085937,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228193432092666,0.9938668608665466,0.9938668608665466,1.0,1.0,-1.0781476497650146,0.4663784205913543,0.6117691993713379,0.2023932337760925,0.0,0.0,0.3679682612419128,31.0474853515625,25.0,1.3913453817367554,-8290.6669921875,128.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869406551122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780913412570953,0.2780959606170654,-4.604110472428147e-06,0.0,0.0001897210022434,0.0,0.0,12.386970520019531,0.0,0.0,0.0,0.3037450909614563,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241899132728,-1901.0308837890625,304.1544494628906,0.7674667239189148,0.1332056224346161,0.1571273952722549,293.19940185546875,297.1499938964844,293.1499938964844,0.1508059352636337,-3349.915771484375,304.15753173828125,0.9107080101966858,0.2237213104963302,0.2129368036985397,293.1611328125,297.1499938964844,293.1499938964844,0.1190701499581337,-2047.9398193359373,304.154052734375,0.8540143370628357,0.1850900799036026,0.1302115619182586,293.16815185546875,297.1499938964844,293.1499938964844,0.1396704465150833,-3151.058837890625,304.15478515625,0.8914944529533386,0.2105176001787185,0.2003384232521057,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644220508635,-1997.555419921875,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162180423736,0.9936456084251404,0.9936456084251404,1.0,1.0,-1.0720490217208862,0.4635850191116333,0.6084640026092529,0.2010539770126342,0.0,0.0,0.3648600578308105,29.948129653930664,25.0,1.0049545764923096,-8226.9013671875,124.53459167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856096982955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748636901378631,0.2748682796955108,-4.594431629811879e-06,0.0,0.0001883702352643,0.0,0.0,12.20126724243164,0.0,0.0,0.0,0.3029813468456268,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241899132728,-1901.0308837890625,304.1544494628906,0.7674667239189148,0.1332056224346161,0.1571273952722549,293.19940185546875,297.1499938964844,293.1499938964844,0.1508059352636337,-3349.915771484375,304.15753173828125,0.9107080101966858,0.2237213104963302,0.2129368036985397,293.1611328125,297.1499938964844,293.1499938964844,0.1190701499581337,-2047.9398193359373,304.154052734375,0.8540143370628357,0.1850900799036026,0.1302115619182586,293.16815185546875,297.1499938964844,293.1499938964844,0.1396704465150833,-3151.058837890625,304.15478515625,0.8914944529533386,0.2105176001787185,0.2003384232521057,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644220508635,-1997.555419921875,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162180423736,0.9936456084251404,0.9936456084251404,1.0,1.0,-1.0720490217208862,0.4635850191116333,0.6084640026092529,0.2010539770126342,0.0,0.0,0.3648600578308105,29.948129653930664,25.0,1.0049545764923096,-8226.9013671875,124.53459167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856096982955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748636901378631,0.2748682796955108,-4.594431629811879e-06,0.0,0.0001883702352643,0.0,0.0,12.20126724243164,0.0,0.0,0.0,0.3029813468456268,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460478901863,-1883.0626220703125,304.15460205078125,0.7696452140808105,0.1319587975740432,0.1556487828493118,293.2025146484375,297.1499938964844,293.1499938964844,0.1492126882076263,-3321.55908203125,304.1576538085937,0.9139432311058044,0.221839502453804,0.2111431509256363,293.1656494140625,297.1499938964844,293.1499938964844,0.1181041076779365,-2034.5513916015625,304.1543273925781,0.8571932315826416,0.1838893890380859,0.1293646395206451,293.1724548339844,297.1499938964844,293.1499938964844,0.1385610848665237,-3130.9541015625,304.1550598144531,0.8950356245040894,0.2091847360134124,0.1990669816732406,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977509960532,-1976.51220703125,298.31524658203125,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184103727340698,0.9934242963790894,0.9934242963790894,1.0,1.0,-1.0658210515975952,0.4607281982898712,0.6050928831100464,0.1997051835060119,0.0,0.0,0.3616799712181091,29.128204345703125,25.0,0.8293722867965698,-8162.39013671875,121.51927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841928660869598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715977132320404,0.2716023027896881,-4.584743237501243e-06,0.0,0.0001869323459686,0.0,0.0,12.01483154296875,0.0,0.0,0.0,0.3022146224975586,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460478901863,-1883.0626220703125,304.15460205078125,0.7696452140808105,0.1319587975740432,0.1556487828493118,293.2025146484375,297.1499938964844,293.1499938964844,0.1492126882076263,-3321.55908203125,304.1576538085937,0.9139432311058044,0.221839502453804,0.2111431509256363,293.1656494140625,297.1499938964844,293.1499938964844,0.1181041076779365,-2034.5513916015625,304.1543273925781,0.8571932315826416,0.1838893890380859,0.1293646395206451,293.1724548339844,297.1499938964844,293.1499938964844,0.1385610848665237,-3130.9541015625,304.1550598144531,0.8950356245040894,0.2091847360134124,0.1990669816732406,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977509960532,-1976.51220703125,298.31524658203125,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184103727340698,0.9934242963790894,0.9934242963790894,1.0,1.0,-1.0658210515975952,0.4607281982898712,0.6050928831100464,0.1997051835060119,0.0,0.0,0.3616799712181091,29.128204345703125,25.0,0.8293722867965698,-8162.39013671875,121.51927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841928660869598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715977132320404,0.2716023027896881,-4.584743237501243e-06,0.0,0.0001869323459686,0.0,0.0,12.01483154296875,0.0,0.0,0.0,0.3022146224975586,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466950774192,-1873.9061279296875,304.1546630859375,0.7702358365058899,0.1313197016716003,0.1548948138952255,293.2040100097656,297.1499938964844,293.1499938964844,0.1484060734510421,-3307.178955078125,304.1577453613281,0.9149209856987,0.2208812981843948,0.2102329581975937,293.1678161621094,297.1499938964844,293.1499938964844,0.1176044270396232,-2027.61865234375,304.1544494628906,0.8582448959350586,0.1832638680934906,0.1289257258176803,293.1745300292969,297.1499938964844,293.1499938964844,0.1379901021718979,-3120.594970703125,304.1551818847656,0.8962170481681824,0.2084941267967224,0.1984113156795501,293.314697265625,297.1499938964844,293.1499938964844,0.0053644492290914,-1965.953369140625,298.2792663574219,0.5524157881736755,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1738586425781,1.0,0.2175248563289642,0.9933136701583862,0.9933136701583862,1.0,1.0,-1.0626537799835205,0.4592738151550293,0.6033799648284912,0.1990261673927307,0.0,0.0,0.3600651323795318,28.80086135864257,25.0,0.7626455426216125,-8129.7529296875,120.15991973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834542751312255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699515223503113,0.269956111907959,-4.579901542456355e-06,0.0,0.0001861827768152,0.0,0.0,11.92141819000244,0.0,0.0,0.0,0.3018305599689483,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405696868896,-1864.637451171875,304.1547546386719,0.7705377340316772,0.1306706517934799,0.1541312783956527,293.2054443359375,297.1499938964844,293.1499938964844,0.1475929766893386,-3292.66650390625,304.1578063964844,0.915522277355194,0.2199119925498962,0.2093139439821243,293.1699523925781,297.1499938964844,293.1499938964844,0.117093987762928,-2020.5311279296875,304.1545715332031,0.8589833378791809,0.1826222240924835,0.1284767389297485,293.1765441894531,297.1499938964844,293.1499938964844,0.1374085992574691,-3110.036865234375,304.1552734375,0.8970584869384766,0.2077880501747131,0.1977426409721374,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311181254684,-1955.352783203125,298.24285888671875,0.5537734627723694,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.216702789068222,0.9932162761688232,0.9932162761688232,1.0,1.0,-1.0594494342803955,0.4578016996383667,0.601647675037384,0.1983440816402435,0.0,0.0,0.3584363460540771,28.518394470214844,25.0,0.698434591293335,-8096.85009765625,118.87974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826971024274826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682993710041046,0.2683039605617523,-4.575068032863783e-06,0.0,0.0001854143338277,0.0,0.0,11.828035354614258,0.0,0.0,0.0,0.3014467060565948,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082023382186,-1845.7703857421875,304.1548767089844,0.7703946828842163,0.1293444633483886,0.1525760442018509,293.208251953125,297.1499938964844,293.1499938964844,0.1459477245807647,-3263.25,304.157958984375,0.9157471656799316,0.2179417759180069,0.2074498534202575,293.17401123046875,297.1499938964844,293.1499938964844,0.1160418540239334,-2005.9039306640625,304.15478515625,0.8596463203430176,0.1812929809093475,0.1275493651628494,293.180419921875,297.1499938964844,293.1499938964844,0.1362150162458419,-3088.33837890625,304.155517578125,0.8978634476661682,0.2063318043947219,0.1963672488927841,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642649970948,-1933.9898681640625,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134180068969,0.9930214285850524,0.9930214285850524,1.0,1.0,-1.0529274940490725,0.4548027217388153,0.5981248021125793,0.1969694942235946,0.0,0.0,0.355143278837204,28.06374168395996,25.0,0.5754477977752686,-8030.232421875,116.51055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811325252056121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649850249290466,0.2649895846843719,-4.5654483074031305e-06,0.0,0.0001838264870457,0.0,0.0,11.641801834106444,0.0,0.0,0.0,0.3006813526153564,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082023382186,-1845.7703857421875,304.1548767089844,0.7703946828842163,0.1293444633483886,0.1525760442018509,293.208251953125,297.1499938964844,293.1499938964844,0.1459477245807647,-3263.25,304.157958984375,0.9157471656799316,0.2179417759180069,0.2074498534202575,293.17401123046875,297.1499938964844,293.1499938964844,0.1160418540239334,-2005.9039306640625,304.15478515625,0.8596463203430176,0.1812929809093475,0.1275493651628494,293.180419921875,297.1499938964844,293.1499938964844,0.1362150162458419,-3088.33837890625,304.155517578125,0.8978634476661682,0.2063318043947219,0.1963672488927841,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642649970948,-1933.9898681640625,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134180068969,0.9930214285850524,0.9930214285850524,1.0,1.0,-1.0529274940490725,0.4548027217388153,0.5981248021125793,0.1969694942235946,0.0,0.0,0.355143278837204,28.06374168395996,25.0,0.5754477977752686,-8030.232421875,116.51055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811325252056121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649850249290466,0.2649895846843719,-4.5654483074031305e-06,0.0,0.0001838264870457,0.0,0.0,11.641801834106444,0.0,0.0,0.0,0.3006813526153564,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495940446853,-1826.480224609375,304.155029296875,0.769416093826294,0.1279831677675247,0.1509847044944763,293.2108764648437,297.1499938964844,293.1499938964844,0.1442780345678329,-3233.325439453125,304.1580810546875,0.914879560470581,0.2159315794706344,0.2055519819259643,293.1778564453125,297.1499938964844,293.1499938964844,0.1149498298764228,-1990.695556640625,304.155029296875,0.8593934178352356,0.1799056828022003,0.1265842020511627,293.1840515136719,297.1499938964844,293.1499938964844,0.1349823623895645,-3065.891845703125,304.1557312011719,0.897685170173645,0.2048198580741882,0.1949430108070373,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970174536108,-1912.361572265625,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866037130355,0.9928266406059264,0.9928266406059264,1.0,1.0,-1.046254277229309,0.4517305493354797,0.5945237874984741,0.1955809444189071,0.0,0.0,0.3518120348453522,27.726186752319336,25.0,0.4553193151950836,-7962.5380859375,114.33983612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795098781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616676986217499,0.2616722583770752,-4.555924988380866e-06,0.0,0.000182179705007,0.0,0.0,11.456866264343262,0.0,0.0,0.0,0.2999216616153717,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495940446853,-1826.480224609375,304.155029296875,0.769416093826294,0.1279831677675247,0.1509847044944763,293.2108764648437,297.1499938964844,293.1499938964844,0.1442780345678329,-3233.325439453125,304.1580810546875,0.914879560470581,0.2159315794706344,0.2055519819259643,293.1778564453125,297.1499938964844,293.1499938964844,0.1149498298764228,-1990.695556640625,304.155029296875,0.8593934178352356,0.1799056828022003,0.1265842020511627,293.1840515136719,297.1499938964844,293.1499938964844,0.1349823623895645,-3065.891845703125,304.1557312011719,0.897685170173645,0.2048198580741882,0.1949430108070373,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970174536108,-1912.361572265625,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866037130355,0.9928266406059264,0.9928266406059264,1.0,1.0,-1.046254277229309,0.4517305493354797,0.5945237874984741,0.1955809444189071,0.0,0.0,0.3518120348453522,27.726186752319336,25.0,0.4553193151950836,-7962.5380859375,114.33983612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795098781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616676986217499,0.2616722583770752,-4.555924988380866e-06,0.0,0.000182179705007,0.0,0.0,11.456866264343262,0.0,0.0,0.0,0.2999216616153717,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654898643493,-1806.787353515625,304.1551513671875,0.7677697539329529,0.1265893876552581,0.1493590027093887,293.21337890625,297.1499938964844,293.1499938964844,0.1425851881504058,-3202.911376953125,304.158203125,0.913149118423462,0.2138838768005371,0.2036215811967849,293.1814880371094,297.1499938964844,293.1499938964844,0.1138201132416725,-1974.93310546875,304.1552124023437,0.8584036827087402,0.1784639507532119,0.1255830079317093,293.1875305175781,297.1499938964844,293.1499938964844,0.133712813258171,-3042.731201171875,304.15594482421875,0.8967174291610718,0.2032557129859924,0.1934721320867538,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292548887431,-1890.42431640625,298.0150451660156,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126808315515518,0.9926490783691406,0.9926490783691406,1.0,1.0,-1.03943133354187,0.4485864639282226,0.5908448696136475,0.1941791176795959,0.0,0.0,0.3484537005424499,27.47747230529785,25.0,0.3314548432826996,-7893.78857421875,112.3152313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778400987386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583593428134918,0.2583639025688171,-4.546532636595657e-06,0.0,0.0001804851053748,0.0,0.0,11.273871421813965,0.0,0.0,0.0,0.2991703450679779,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654898643493,-1806.787353515625,304.1551513671875,0.7677697539329529,0.1265893876552581,0.1493590027093887,293.21337890625,297.1499938964844,293.1499938964844,0.1425851881504058,-3202.911376953125,304.158203125,0.913149118423462,0.2138838768005371,0.2036215811967849,293.1814880371094,297.1499938964844,293.1499938964844,0.1138201132416725,-1974.93310546875,304.1552124023437,0.8584036827087402,0.1784639507532119,0.1255830079317093,293.1875305175781,297.1499938964844,293.1499938964844,0.133712813258171,-3042.731201171875,304.15594482421875,0.8967174291610718,0.2032557129859924,0.1934721320867538,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292548887431,-1890.42431640625,298.0150451660156,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126808315515518,0.9926490783691406,0.9926490783691406,1.0,1.0,-1.03943133354187,0.4485864639282226,0.5908448696136475,0.1941791176795959,0.0,0.0,0.3484537005424499,27.47747230529785,25.0,0.3314548432826996,-7893.78857421875,112.3152313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778400987386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583593428134918,0.2583639025688171,-4.546532636595657e-06,0.0,0.0001804851053748,0.0,0.0,11.273871421813965,0.0,0.0,0.0,0.2991703450679779,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576481342315,-1786.7337646484375,304.1552734375,0.765599250793457,0.1251654475927353,0.147700622677803,293.2157287597656,297.1499938964844,293.1499938964844,0.1408723592758178,-3172.064208984375,304.1583251953125,0.9107614755630492,0.2118007987737655,0.2016597986221313,293.1849060058594,297.1499938964844,293.1499938964844,0.1126563176512718,-1958.6654052734373,304.1554260253906,0.8568314909934998,0.1769709438085556,0.1245473772287368,293.1907958984375,297.1499938964844,293.1499938964844,0.1324101686477661,-3018.92529296875,304.1561279296875,0.8951240181922913,0.2016423791646957,0.1919566690921783,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609400495886,-1868.1722412109373,297.9355773925781,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634232759475,0.9924715757369996,0.9924715757369996,1.0,1.0,-1.0324609279632568,0.4453713595867157,0.5870895385742188,0.1927640289068222,0.0,0.0,0.3451064527034759,27.29557609558105,25.0,-0.0114884842187166,-7823.583984375,110.39664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761331260204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550856471061706,0.2550901770591736,-4.537317636277294e-06,0.0,0.0001787527289707,0.0,0.0,11.094136238098145,0.0,0.0,0.0,0.2984327971935272,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576481342315,-1786.7337646484375,304.1552734375,0.765599250793457,0.1251654475927353,0.147700622677803,293.2157287597656,297.1499938964844,293.1499938964844,0.1408723592758178,-3172.064208984375,304.1583251953125,0.9107614755630492,0.2118007987737655,0.2016597986221313,293.1849060058594,297.1499938964844,293.1499938964844,0.1126563176512718,-1958.6654052734373,304.1554260253906,0.8568314909934998,0.1769709438085556,0.1245473772287368,293.1907958984375,297.1499938964844,293.1499938964844,0.1324101686477661,-3018.92529296875,304.1561279296875,0.8951240181922913,0.2016423791646957,0.1919566690921783,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609400495886,-1868.1722412109373,297.9355773925781,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634232759475,0.9924715757369996,0.9924715757369996,1.0,1.0,-1.0324609279632568,0.4453713595867157,0.5870895385742188,0.1927640289068222,0.0,0.0,0.3451064527034759,27.29557609558105,25.0,-0.0114884842187166,-7823.583984375,110.39664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761331260204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550856471061706,0.2550901770591736,-4.537317636277294e-06,0.0,0.0001787527289707,0.0,0.0,11.094136238098145,0.0,0.0,0.0,0.2984327971935272,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941905260086,-1776.560546875,304.15533447265625,0.7643539905548096,0.1244428679347038,0.1468597054481506,293.21685791015625,297.1499938964844,293.1499938964844,0.1400073170661926,-3156.453369140625,304.15838623046875,0.9093765020370485,0.2107466161251068,0.2006675153970718,293.1865539550781,297.1499938964844,293.1499938964844,0.1120610460639,-1950.3306884765625,304.155517578125,0.8558661937713623,0.1762061715126037,0.1240171417593956,293.1923522949219,297.1499938964844,293.1499938964844,0.1317456066608429,-3006.7607421875,304.1562194824219,0.8941339254379272,0.2008181810379028,0.1911828219890594,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265598110854,-1856.9129638671875,297.89520263671875,0.559190034866333,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110301405191421,0.992382824420929,0.992382824420929,1.0,1.0,-1.0289214849472046,0.4437377750873565,0.5851837396621704,0.1920516788959503,0.0,0.0,0.343434989452362,27.22444725036621,25.0,0.2074256539344787,-7789.38427734375,109.46781158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752694994211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534742057323456,0.2534787356853485,-4.532814273261465e-06,0.0,0.0001778762525646,0.0,0.0,11.006159782409668,0.0,0.0,0.0,0.2980716824531555,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717223137617111,-1766.249267578125,304.1554260253906,0.7630200982093811,0.1237135827541351,0.1460114121437072,293.21795654296875,297.1499938964844,293.1499938964844,0.1391327530145645,-3140.64208984375,304.158447265625,0.9078927040100098,0.2096843868494033,0.1996679753065109,293.1881408691406,297.1499938964844,293.1499938964844,0.1114540919661521,-1941.8182373046875,304.1556091308594,0.854800820350647,0.1754297465085983,0.1234790086746215,293.1938781738281,297.1499938964844,293.1499938964844,0.1310688555240631,-2994.352783203125,304.15631103515625,0.8930351734161377,0.1999828070402145,0.1903987526893615,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919271841645,-1845.50634765625,297.8546142578125,0.5593088269233704,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.3457336425781,291.175537109375,1.0,0.2105102241039276,0.9923131465911864,0.9923131465911864,1.0,1.0,-1.0253472328186035,0.442087858915329,0.5832594037055969,0.1913366913795471,0.0,0.0,0.3417062163352966,27.16408920288086,25.0,0.8539918661117554,-7755.7373046875,108.55516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.174403503537178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518448829650879,0.2518494129180908,-4.528352747001918e-06,0.0,0.0001769973750924,0.0,0.0,10.917695999145508,0.0,0.0,0.0,0.2977087795734405,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546140670776,-1745.2427978515625,304.1555480957031,0.7601310610771179,0.1222361475229263,0.1442936062812805,293.22003173828125,297.1499938964844,293.1499938964844,0.1373575031757354,-3108.462890625,304.1585998535156,0.9047057032585144,0.2075369507074356,0.1976478397846222,293.1911926269531,297.1499938964844,293.1499938964844,0.1102076694369316,-1924.294921875,304.15582275390625,0.8524179458618164,0.1738438457250595,0.1223800331354141,293.19677734375,297.1499938964844,293.1499938964844,0.1296814978122711,-2968.8564453125,304.1565246582031,0.890562117099762,0.1982803493738174,0.1888011693954467,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219229258596,-1822.265625,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019519329071,0.992173671722412,0.992173671722412,1.0,1.0,-1.0180974006652832,0.4387394785881042,0.5793579816818237,0.189898207783699,0.0,0.0,0.3379841446876526,27.069799423217773,25.0,2.2483129501342773,-7687.92822265625,106.76866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726744025945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483991831541061,0.2484036982059478,-4.519207777775591e-06,0.0,0.0001752425741869,0.0,0.0,10.732179641723633,0.0,0.0,0.0,0.2969503104686737,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546140670776,-1745.2427978515625,304.1555480957031,0.7601310610771179,0.1222361475229263,0.1442936062812805,293.22003173828125,297.1499938964844,293.1499938964844,0.1373575031757354,-3108.462890625,304.1585998535156,0.9047057032585144,0.2075369507074356,0.1976478397846222,293.1911926269531,297.1499938964844,293.1499938964844,0.1102076694369316,-1924.294921875,304.15582275390625,0.8524179458618164,0.1738438457250595,0.1223800331354141,293.19677734375,297.1499938964844,293.1499938964844,0.1296814978122711,-2968.8564453125,304.1565246582031,0.890562117099762,0.1982803493738174,0.1888011693954467,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219229258596,-1822.265625,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019519329071,0.992173671722412,0.992173671722412,1.0,1.0,-1.0180974006652832,0.4387394785881042,0.5793579816818237,0.189898207783699,0.0,0.0,0.3379841446876526,27.069799423217773,25.0,2.2483129501342773,-7687.92822265625,106.76866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726744025945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483991831541061,0.2484036982059478,-4.519207777775591e-06,0.0,0.0001752425741869,0.0,0.0,10.732179641723633,0.0,0.0,0.0,0.2969503104686737,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662613630294,-1723.9569091796875,304.1556701660156,0.7570064663887024,0.1207381039857864,0.1425500065088272,293.2220153808594,297.1499938964844,293.1499938964844,0.135567158460617,-3075.92724609375,304.1587219238281,0.9013260006904602,0.2053634226322174,0.1956015825271606,293.1940612792969,297.1499938964844,293.1499938964844,0.1089344322681427,-1906.3575439453125,304.156005859375,0.8497617244720459,0.172218918800354,0.1212526261806488,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681077718734,-2942.831298828125,304.1567077636719,0.8877873420715332,0.1965406239032745,0.1871667653322219,293.35675048828125,297.1499938964844,293.1499938964844,0.004851252771914,-1798.659912109375,297.6892395019531,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256576538086,0.9920341968536376,0.9920341968536376,1.0,1.0,-1.0107206106185913,0.4353303611278534,0.5753902792930603,0.1884496212005615,0.0,0.0,0.334031730890274,27.00345802307129,25.0,1.7996271848678589,-7615.67041015625,105.02284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709503829479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447272688150406,0.2447317838668823,-4.509549398790114e-06,0.0,0.0001734928955556,0.0,0.0,10.536011695861816,0.0,0.0,0.0,0.2961503863334656,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662613630294,-1723.9569091796875,304.1556701660156,0.7570064663887024,0.1207381039857864,0.1425500065088272,293.2220153808594,297.1499938964844,293.1499938964844,0.135567158460617,-3075.92724609375,304.1587219238281,0.9013260006904602,0.2053634226322174,0.1956015825271606,293.1940612792969,297.1499938964844,293.1499938964844,0.1089344322681427,-1906.3575439453125,304.156005859375,0.8497617244720459,0.172218918800354,0.1212526261806488,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681077718734,-2942.831298828125,304.1567077636719,0.8877873420715332,0.1965406239032745,0.1871667653322219,293.35675048828125,297.1499938964844,293.1499938964844,0.004851252771914,-1798.659912109375,297.6892395019531,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256576538086,0.9920341968536376,0.9920341968536376,1.0,1.0,-1.0107206106185913,0.4353303611278534,0.5753902792930603,0.1884496212005615,0.0,0.0,0.334031730890274,27.00345802307129,25.0,1.7996271848678589,-7615.67041015625,105.02284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709503829479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447272688150406,0.2447317838668823,-4.509549398790114e-06,0.0,0.0001734928955556,0.0,0.0,10.536011695861816,0.0,0.0,0.0,0.2961503863334656,4.0,0.0,1.0
