time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466700673103,-1704.028564453125,304.1556396484375,0.7540907859802246,0.119377426803112,0.140898123383522,293.2230529785156,297.1499938964844,293.1499938964844,0.1338631361722946,-3044.943603515625,304.1586303710937,0.8981223106384277,0.2033259272575378,0.1936261504888534,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286303043365,-1889.373291015625,304.156005859375,0.8472580909729004,0.1707165837287902,0.120168499648571,293.2012634277344,297.1499938964844,293.1499938964844,0.1269289851188659,-2918.18408203125,304.1566772460937,0.8851625323295593,0.194926917552948,0.185593381524086,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825397923588,-1775.685791015625,297.60577392578125,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811624526977,0.9919136166572572,0.9919136166572572,1.0,1.0,-1.003636598587036,0.4320464134216308,0.57159024477005,0.1870950013399124,0.0,0.0,0.3302160799503326,26.93401336669922,25.0,-1.806886911392212,-7536.79541015625,103.3557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692212224006652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411136627197265,0.2411181628704071,-4.499845545069547e-06,0.0,0.0001717380364425,0.0,0.0,10.343854904174805,0.0,0.0,0.0,0.2953658998012543,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466700673103,-1704.028564453125,304.1556396484375,0.7540907859802246,0.119377426803112,0.140898123383522,293.2230529785156,297.1499938964844,293.1499938964844,0.1338631361722946,-3044.943603515625,304.1586303710937,0.8981223106384277,0.2033259272575378,0.1936261504888534,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286303043365,-1889.373291015625,304.156005859375,0.8472580909729004,0.1707165837287902,0.120168499648571,293.2012634277344,297.1499938964844,293.1499938964844,0.1269289851188659,-2918.18408203125,304.1566772460937,0.8851625323295593,0.194926917552948,0.185593381524086,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825397923588,-1775.685791015625,297.60577392578125,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811624526977,0.9919136166572572,0.9919136166572572,1.0,1.0,-1.003636598587036,0.4320464134216308,0.57159024477005,0.1870950013399124,0.0,0.0,0.3302160799503326,26.93401336669922,25.0,-1.806886911392212,-7536.79541015625,103.3557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692212224006652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411136627197265,0.2411181628704071,-4.499845545069547e-06,0.0,0.0001717380364425,0.0,0.0,10.343854904174805,0.0,0.0,0.0,0.2953658998012543,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089399933815,-1687.4937744140625,304.15533447265625,0.7518325448036194,0.1181973442435264,0.1394760310649871,293.2229919433594,297.1499938964844,293.1499938964844,0.1323838829994201,-3018.12451171875,304.1582336425781,0.8955410122871399,0.2014832496643066,0.1918465942144394,293.1967163085937,297.1499938964844,293.1499938964844,0.1067166700959205,-1875.181640625,304.1556701660156,0.8453454971313477,0.1693944633007049,0.11921888589859,293.201904296875,297.1499938964844,293.1499938964844,0.1258018761873245,-2897.537841796875,304.1563415527344,0.8831588625907898,0.1935004740953445,0.1842082291841507,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180065885186,-1754.2958984375,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858261823654,0.9917930364608764,0.9917930364608764,1.0,1.0,-0.9973782300949096,0.4291219115257263,0.5682563185691833,0.1859650164842605,0.0,0.0,0.3274936974048614,26.83487892150879,25.0,-5.800839900970459,-7468.63525390625,101.83450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674738079309463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383236438035965,0.2383281290531158,-4.4915018406754825e-06,0.0,0.0001699646236374,0.0,0.0,10.194557189941406,0.0,0.0,0.0,0.2947498857975006,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089399933815,-1687.4937744140625,304.15533447265625,0.7518325448036194,0.1181973442435264,0.1394760310649871,293.2229919433594,297.1499938964844,293.1499938964844,0.1323838829994201,-3018.12451171875,304.1582336425781,0.8955410122871399,0.2014832496643066,0.1918465942144394,293.1967163085937,297.1499938964844,293.1499938964844,0.1067166700959205,-1875.181640625,304.1556701660156,0.8453454971313477,0.1693944633007049,0.11921888589859,293.201904296875,297.1499938964844,293.1499938964844,0.1258018761873245,-2897.537841796875,304.1563415527344,0.8831588625907898,0.1935004740953445,0.1842082291841507,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180065885186,-1754.2958984375,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858261823654,0.9917930364608764,0.9917930364608764,1.0,1.0,-0.9973782300949096,0.4291219115257263,0.5682563185691833,0.1859650164842605,0.0,0.0,0.3274936974048614,26.83487892150879,25.0,-5.800839900970459,-7468.63525390625,101.83450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674738079309463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383236438035965,0.2383281290531158,-4.4915018406754825e-06,0.0,0.0001699646236374,0.0,0.0,10.194557189941406,0.0,0.0,0.0,0.2947498857975006,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681412935257,-1679.7310791015625,304.1551513671875,0.7508259415626526,0.1176457479596138,0.1388177573680877,293.2227478027344,297.1499938964844,293.1499938964844,0.1316750049591064,-3005.23388671875,304.15802001953125,0.8943622708320618,0.2006053328514099,0.1910048574209213,293.1968688964844,297.1499938964844,293.1499938964844,0.1062379255890846,-1868.4482421875,304.155517578125,0.8444970846176147,0.1687731295824051,0.1187765151262283,293.20196533203125,297.1499938964844,293.1499938964844,0.1252667158842086,-2887.706787109375,304.1561584472656,0.882269024848938,0.1928283274173736,0.1835613846778869,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861013397574,-1743.60595703125,297.4822082519531,0.5595666766166687,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062577605247497,0.9917327761650084,0.9917327761650084,1.0,1.0,-0.994448184967041,0.4277437627315521,0.5667043924331665,0.1854611933231353,0.0,0.0,0.3262761533260345,26.782997131347656,25.0,-5.04258918762207,-7439.52685546875,101.11831665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666156202554702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372012585401535,0.2372057437896728,-4.488244485401083e-06,0.0,0.0001690936769591,0.0,0.0,10.134943962097168,0.0,0.0,0.0,0.294501781463623,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399191737175,-1672.197021484375,304.1549987792969,0.7498611211776733,0.1171125099062919,0.1381833851337433,293.2224426269531,297.1499938964844,293.1499938964844,0.1309800893068313,-2992.57373046875,304.1578369140625,0.8932160139083862,0.1997474581003189,0.1901845633983612,293.1968994140625,297.1499938964844,293.1499938964844,0.1057716235518455,-1861.87841796875,304.1553649902344,0.8436822295188904,0.1681704521179199,0.1183487921953201,293.2019348144531,297.1499938964844,293.1499938964844,0.1247440502047538,-2878.0888671875,304.156005859375,0.8814120292663574,0.192174807190895,0.1829346120357513,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546189114451,-1732.997314453125,297.44256591796875,0.5596945881843567,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058420479297638,0.9916815757751464,0.9916815757751464,1.0,1.0,-0.9916074872016908,0.4264020025730133,0.5652055144309998,0.1849891543388366,0.0,0.0,0.3250865340232849,26.732223510742188,25.0,-4.424238204956055,-7410.48779296875,100.42645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657769232988357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361059933900833,0.2361104786396026,-4.485251338337548e-06,0.0,0.0001682425063336,0.0,0.0,10.07729434967041,0.0,0.0,0.0,0.294264554977417,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181871891021,-1657.7716064453125,304.1546936035156,0.7480073571205139,0.1160898581147193,0.1369700580835342,293.2216186523437,297.1499938964844,293.1499938964844,0.1296316683292389,-2967.95947265625,304.157470703125,0.8909681439399719,0.1980780214071273,0.1885919123888015,293.19677734375,297.1499938964844,293.1499938964844,0.1048752516508102,-1849.229248046875,304.1550598144531,0.842104971408844,0.167008489370346,0.11752650141716,293.2016906738281,297.1499938964844,293.1499938964844,0.1237354800105094,-2859.499755859375,304.1556701660156,0.8797434568405151,0.1909099072217941,0.1817251145839691,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927474275231,-1712.0452880859375,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.9915791749954224,0.9915791749954224,1.0,1.0,-0.9861282110214232,0.4237970113754272,0.5623311996459961,0.1841258406639099,0.0,0.0,0.322922945022583,26.63665199279785,25.0,-3.391191244125366,-7355.27294921875,99.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641660779714584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340931445360183,0.2340976297855377,-4.479775725485524e-06,0.0,0.0001666077005211,0.0,0.0,9.971717834472656,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181871891021,-1657.7716064453125,304.1546936035156,0.7480073571205139,0.1160898581147193,0.1369700580835342,293.2216186523437,297.1499938964844,293.1499938964844,0.1296316683292389,-2967.95947265625,304.157470703125,0.8909681439399719,0.1980780214071273,0.1885919123888015,293.19677734375,297.1499938964844,293.1499938964844,0.1048752516508102,-1849.229248046875,304.1550598144531,0.842104971408844,0.167008489370346,0.11752650141716,293.2016906738281,297.1499938964844,293.1499938964844,0.1237354800105094,-2859.499755859375,304.1556701660156,0.8797434568405151,0.1909099072217941,0.1817251145839691,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927474275231,-1712.0452880859375,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.9915791749954224,0.9915791749954224,1.0,1.0,-0.9861282110214232,0.4237970113754272,0.5623311996459961,0.1841258406639099,0.0,0.0,0.322922945022583,26.63665199279785,25.0,-3.391191244125366,-7355.27294921875,99.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641660779714584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340931445360183,0.2340976297855377,-4.479775725485524e-06,0.0,0.0001666077005211,0.0,0.0,9.971717834472656,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296624422073,-1643.9569091796875,304.1544494628906,0.746218204498291,0.1151163429021835,0.135818064212799,293.2206420898437,297.1499938964844,293.1499938964844,0.1283194124698639,-2943.9248046875,304.1571655273437,0.8887417912483215,0.1964593827724456,0.1870507895946502,293.1964416503906,297.1499938964844,293.1499938964844,0.1040109172463417,-1836.994384765625,304.1548156738281,0.8405616283416748,0.1658937782049179,0.1167398020625114,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573230862617,-2841.414794921875,304.1554260253906,0.8780966401100159,0.1896901279687881,0.1805618107318878,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316847972571,-1691.1861572265625,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886465787887,0.991476833820343,0.991476833820343,1.0,1.0,-0.9808669686317444,0.4212733209133148,0.5595936179161072,0.1833584159612655,0.0,0.0,0.3208798170089721,26.55081367492676,25.0,-1.9762970209121704,-7302.96826171875,97.85711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650243997573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322556525468826,0.2322601228952407,-4.47491538579925e-06,0.0,0.0001650843187235,0.0,0.0,9.875984191894531,0.0,0.0,0.0,0.2934394180774688,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296624422073,-1643.9569091796875,304.1544494628906,0.746218204498291,0.1151163429021835,0.135818064212799,293.2206420898437,297.1499938964844,293.1499938964844,0.1283194124698639,-2943.9248046875,304.1571655273437,0.8887417912483215,0.1964593827724456,0.1870507895946502,293.1964416503906,297.1499938964844,293.1499938964844,0.1040109172463417,-1836.994384765625,304.1548156738281,0.8405616283416748,0.1658937782049179,0.1167398020625114,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573230862617,-2841.414794921875,304.1554260253906,0.8780966401100159,0.1896901279687881,0.1805618107318878,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316847972571,-1691.1861572265625,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886465787887,0.991476833820343,0.991476833820343,1.0,1.0,-0.9808669686317444,0.4212733209133148,0.5595936179161072,0.1833584159612655,0.0,0.0,0.3208798170089721,26.55081367492676,25.0,-1.9762970209121704,-7302.96826171875,97.85711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650243997573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322556525468826,0.2322601228952407,-4.47491538579925e-06,0.0,0.0001650843187235,0.0,0.0,9.875984191894531,0.0,0.0,0.0,0.2934394180774688,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691891312599,-1630.664794921875,304.1542358398437,0.7444692254066467,0.1141828596591949,0.1347154676914215,293.2196044921875,297.1499938964844,293.1499938964844,0.1270390450954437,-2920.4052734375,304.15692138671875,0.8865163326263428,0.1948821246623993,0.1855508536100387,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737178564071,-1825.1126708984373,304.15460205078125,0.8390299081802368,0.1648164689540863,0.1159808784723281,293.20068359375,297.1499938964844,293.1499938964844,0.121805191040039,-2823.764404296875,304.1552124023437,0.8764499425888062,0.1885060220956802,0.1794343292713165,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715818949043,-1670.507080078125,297.21240234375,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699635744094,0.9913774728775024,0.9913774728775024,1.0,1.0,-0.975778579711914,0.4188107848167419,0.5569677948951721,0.1826759427785873,0.0,0.0,0.3188801407814026,26.474836349487305,25.0,-1.096418857574463,-7251.66357421875,96.67220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612840741872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761409759521,0.2304806113243103,-4.470336079975823e-06,0.0,0.0001636828383198,0.0,0.0,9.783855438232422,0.0,0.0,0.0,0.29306361079216,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691891312599,-1630.664794921875,304.1542358398437,0.7444692254066467,0.1141828596591949,0.1347154676914215,293.2196044921875,297.1499938964844,293.1499938964844,0.1270390450954437,-2920.4052734375,304.15692138671875,0.8865163326263428,0.1948821246623993,0.1855508536100387,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737178564071,-1825.1126708984373,304.15460205078125,0.8390299081802368,0.1648164689540863,0.1159808784723281,293.20068359375,297.1499938964844,293.1499938964844,0.121805191040039,-2823.764404296875,304.1552124023437,0.8764499425888062,0.1885060220956802,0.1794343292713165,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715818949043,-1670.507080078125,297.21240234375,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699635744094,0.9913774728775024,0.9913774728775024,1.0,1.0,-0.975778579711914,0.4188107848167419,0.5569677948951721,0.1826759427785873,0.0,0.0,0.3188801407814026,26.474836349487305,25.0,-1.096418857574463,-7251.66357421875,96.67220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612840741872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761409759521,0.2304806113243103,-4.470336079975823e-06,0.0,0.0001636828383198,0.0,0.0,9.783855438232422,0.0,0.0,0.0,0.29306361079216,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333474397659,-1617.835205078125,304.154052734375,0.7427501082420349,0.1132833287119865,0.1336544156074524,293.218505859375,297.1499938964844,293.1499938964844,0.1257882267236709,-2897.366943359375,304.1567077636719,0.8842869400978088,0.1933405399322509,0.1840859800577163,293.19537353515625,297.1499938964844,293.1499938964844,0.10236057639122,-1813.545654296875,304.1544189453125,0.8375021815299988,0.1637702733278274,0.1152448132634162,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767369389534,-2806.513671875,304.155029296875,0.8747977614402771,0.1873519569635391,0.1783366054296493,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121942482888,-1649.9486083984375,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028838247060775,0.991278111934662,0.991278111934662,1.0,1.0,-0.970835268497467,0.4163972735404968,0.554438054561615,0.1820703446865081,0.0,0.0,0.3169056475162506,26.40790748596192,25.0,-0.5086513757705688,-7201.44482421875,95.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.160022348165512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287401258945465,0.2287445962429046,-4.465925940166926e-06,0.0,0.0001624023425392,0.0,0.0,9.694393157958984,0.0,0.0,0.0,0.2926991581916809,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333474397659,-1617.835205078125,304.154052734375,0.7427501082420349,0.1132833287119865,0.1336544156074524,293.218505859375,297.1499938964844,293.1499938964844,0.1257882267236709,-2897.366943359375,304.1567077636719,0.8842869400978088,0.1933405399322509,0.1840859800577163,293.19537353515625,297.1499938964844,293.1499938964844,0.10236057639122,-1813.545654296875,304.1544189453125,0.8375021815299988,0.1637702733278274,0.1152448132634162,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767369389534,-2806.513671875,304.155029296875,0.8747977614402771,0.1873519569635391,0.1783366054296493,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121942482888,-1649.9486083984375,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028838247060775,0.991278111934662,0.991278111934662,1.0,1.0,-0.970835268497467,0.4163972735404968,0.554438054561615,0.1820703446865081,0.0,0.0,0.3169056475162506,26.40790748596192,25.0,-0.5086513757705688,-7201.44482421875,95.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.160022348165512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287401258945465,0.2287445962429046,-4.465925940166926e-06,0.0,0.0001624023425392,0.0,0.0,9.694393157958984,0.0,0.0,0.0,0.2926991581916809,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737824201583,-1611.5780029296875,304.1539611816406,0.7419004440307617,0.1128451377153396,0.1331379264593124,293.21795654296875,297.1499938964844,293.1499938964844,0.1251731216907501,-2886.015625,304.1565856933594,0.8831710815429688,0.1925821155309677,0.183365598320961,293.1950378417969,297.1499938964844,293.1499938964844,0.1019621416926384,-1807.8685302734373,304.15435791015625,0.8367391228675842,0.1632576584815979,0.1148844063282013,293.19970703125,297.1499938964844,293.1499938964844,0.1204206347465515,-2798.025146484375,304.1549377441406,0.8739697337150574,0.1867851763963699,0.1777978092432022,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827635236084,-1639.716064453125,297.1007385253906,0.5604793429374695,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025518864393234,0.991228461265564,0.991228461265564,1.0,1.0,-0.9684128165245056,0.4152067601680755,0.5532060265541077,0.1817944198846817,0.0,0.0,0.3159166574478149,26.377552032470703,25.0,-0.2987660765647888,-7176.64501953125,94.9954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594348698854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278780788183212,0.2278825342655182,-4.463761342776706e-06,0.0,0.0001618061214685,0.0,0.0,9.650128364562988,0.0,0.0,0.0,0.292519062757492,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192688941955,-1605.4166259765625,304.1539001464844,0.7410569787025452,0.1124137565493583,0.1326297372579574,293.2174072265625,297.1499938964844,293.1499938964844,0.124564453959465,-2874.76953125,304.156494140625,0.8820551037788391,0.1918310672044754,0.1826524287462234,293.1947326660156,297.1499938964844,293.1499938964844,0.101568691432476,-1802.2567138671875,304.1542663574219,0.8359768986701965,0.1627511978149414,0.1145284995436668,293.1993408203125,297.1499938964844,293.1499938964844,0.1199695989489555,-2789.622802734375,304.15484619140625,0.8731409311294556,0.1862244755029678,0.1772649884223938,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534757569432,-1629.5064697265625,297.0638427734375,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022265046834945,0.9911867380142212,0.9911867380142212,1.0,1.0,-0.9660194516181946,0.4140257835388183,0.5519936680793762,0.1815352439880371,0.0,0.0,0.3149245977401733,26.348995208740234,25.0,-0.1383145451545715,-7152.025390625,94.45996856689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588733047246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270169705152511,0.2270214259624481,-4.4616103878070135e-06,0.0,0.0001612362102605,0.0,0.0,9.606006622314451,0.0,0.0,0.0,0.2923396527767181,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248785078525,-1593.3721923828125,304.1537475585937,0.7393882870674133,0.1115706637501716,0.1316370069980621,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661770820617,-2852.5908203125,304.1563415527344,0.8798245787620544,0.1903504580259323,0.1812468767166137,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963046431541,-1791.224365234375,304.1541442871094,0.8344552516937256,0.1617559790611267,0.1138293966650962,293.1986389160156,297.1499938964844,293.1499938964844,0.119082473218441,-2773.072998046875,304.1547241210937,0.8714829087257385,0.1851207017898559,0.1762164235115051,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953472584486,-1609.1668701171875,296.99041748046875,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015942931175232,0.9911032319068908,0.9911032319068908,1.0,1.0,-0.9613161087036132,0.41169074177742,0.5496253371238708,0.1810639947652816,0.0,0.0,0.3129286766052246,26.296878814697266,25.0,0.048693474382162,-7103.21044921875,93.42044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578220576047897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225294679403305,0.225299134850502,-4.457338491192786e-06,0.0,0.0001601693220436,0.0,0.0,9.518031120300291,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248785078525,-1593.3721923828125,304.1537475585937,0.7393882870674133,0.1115706637501716,0.1316370069980621,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661770820617,-2852.5908203125,304.1563415527344,0.8798245787620544,0.1903504580259323,0.1812468767166137,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963046431541,-1791.224365234375,304.1541442871094,0.8344552516937256,0.1617559790611267,0.1138293966650962,293.1986389160156,297.1499938964844,293.1499938964844,0.119082473218441,-2773.072998046875,304.1547241210937,0.8714829087257385,0.1851207017898559,0.1762164235115051,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953472584486,-1609.1668701171875,296.99041748046875,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015942931175232,0.9911032319068908,0.9911032319068908,1.0,1.0,-0.9613161087036132,0.41169074177742,0.5496253371238708,0.1810639947652816,0.0,0.0,0.3129286766052246,26.296878814697266,25.0,0.048693474382162,-7103.21044921875,93.42044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578220576047897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225294679403305,0.225299134850502,-4.457338491192786e-06,0.0,0.0001601693220436,0.0,0.0,9.518031120300291,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494125962257,-1581.688232421875,304.15362548828125,0.7377443313598633,0.110752061009407,0.1306736916303634,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931129693985,-2830.8310546875,304.1561889648437,0.877599835395813,0.1888968795537948,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000429913401603,-1780.4459228515625,304.1540222167969,0.8329393267631531,0.1607828140258789,0.1131461337208747,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153075933456,-2756.867919921875,304.15460205078125,0.8698276281356812,0.1840390712022781,0.1751893162727356,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378278449177,-1588.9505615234375,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009846568107605,0.9910197854042052,0.9910197854042052,1.0,1.0,-0.9567168951034546,0.4093896746635437,0.5473272204399109,0.1806505024433136,0.0,0.0,0.3109279572963714,26.250593185424805,25.0,0.0221991203725337,-7054.76123046875,92.41934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568520218133926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765904188156,0.2235810458660125,-4.453100245882524e-06,0.0,0.0001591848558746,0.0,0.0,9.430594444274902,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494125962257,-1581.688232421875,304.15362548828125,0.7377443313598633,0.110752061009407,0.1306736916303634,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931129693985,-2830.8310546875,304.1561889648437,0.877599835395813,0.1888968795537948,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000429913401603,-1780.4459228515625,304.1540222167969,0.8329393267631531,0.1607828140258789,0.1131461337208747,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153075933456,-2756.867919921875,304.15460205078125,0.8698276281356812,0.1840390712022781,0.1751893162727356,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378278449177,-1588.9505615234375,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009846568107605,0.9910197854042052,0.9910197854042052,1.0,1.0,-0.9567168951034546,0.4093896746635437,0.5473272204399109,0.1806505024433136,0.0,0.0,0.3109279572963714,26.250593185424805,25.0,0.0221991203725337,-7054.76123046875,92.41934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568520218133926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765904188156,0.2235810458660125,-4.453100245882524e-06,0.0,0.0001591848558746,0.0,0.0,9.430594444274902,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911649763584,-1570.332763671875,304.15350341796875,0.736125111579895,0.1099559366703033,0.1297372728586197,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433021187782,-2809.456787109375,304.1560363769531,0.8753846883773804,0.1874683201313018,0.1785121411085128,293.192626953125,297.1499938964844,293.1499938964844,0.0993070751428604,-1769.8988037109375,304.1539001464844,0.8314311504364014,0.1598299294710159,0.1124773621559143,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664852976799,-2740.97900390625,304.15447998046875,0.8681789636611938,0.182977944612503,0.1741819977760315,293.3642578125,297.1499938964844,293.1499938964844,0.0041808667592704,-1568.84375,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950029611587,0.9909458160400392,0.9909458160400392,1.0,1.0,-0.9522132873535156,0.4071206152439117,0.5450927019119263,0.1802882105112075,0.0,0.0,0.3089297115802765,26.20919418334961,25.0,0.0825749039649963,-7007.3466796875,91.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433788061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218747586011886,0.2218791991472244,-4.4489211177278776e-06,0.0,0.0001582627155585,0.0,0.0,9.3442964553833,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911649763584,-1570.332763671875,304.15350341796875,0.736125111579895,0.1099559366703033,0.1297372728586197,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433021187782,-2809.456787109375,304.1560363769531,0.8753846883773804,0.1874683201313018,0.1785121411085128,293.192626953125,297.1499938964844,293.1499938964844,0.0993070751428604,-1769.8988037109375,304.1539001464844,0.8314311504364014,0.1598299294710159,0.1124773621559143,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664852976799,-2740.97900390625,304.15447998046875,0.8681789636611938,0.182977944612503,0.1741819977760315,293.3642578125,297.1499938964844,293.1499938964844,0.0041808667592704,-1568.84375,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950029611587,0.9909458160400392,0.9909458160400392,1.0,1.0,-0.9522132873535156,0.4071206152439117,0.5450927019119263,0.1802882105112075,0.0,0.0,0.3089297115802765,26.20919418334961,25.0,0.0825749039649963,-7007.3466796875,91.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433788061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218747586011886,0.2218791991472244,-4.4489211177278776e-06,0.0,0.0001582627155585,0.0,0.0,9.3442964553833,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479414522647,-1559.26318359375,304.1534118652344,0.7345306873321533,0.1091809645295143,0.1288260966539383,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134960770607,-2788.406005859375,304.1559143066406,0.8731822967529297,0.1860634237527847,0.177179604768753,293.19189453125,297.1499938964844,293.1499938964844,0.0985858887434005,-1759.5445556640625,304.15380859375,0.8299322724342346,0.1588962525129318,0.1118222624063491,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331602096557,-2725.35107421875,304.15435791015625,0.8665398359298706,0.1819363087415695,0.1731934547424316,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243620216846,-1548.80419921875,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235136270523,0.9908718466758728,0.9908718466758728,1.0,1.0,-0.9477998614311218,0.4048830270767212,0.5429168343544006,0.1799702495336532,0.0,0.0,0.3068950474262237,26.17195701599121,25.0,0.2722592949867248,-6960.7939453125,90.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550792306661605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639413833618,0.2201683968305587,-4.4447774598666e-06,0.0,0.0001573857152834,0.0,0.0,9.257928848266602,0.0,0.0,0.0,0.2909270823001861,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479414522647,-1559.26318359375,304.1534118652344,0.7345306873321533,0.1091809645295143,0.1288260966539383,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134960770607,-2788.406005859375,304.1559143066406,0.8731822967529297,0.1860634237527847,0.177179604768753,293.19189453125,297.1499938964844,293.1499938964844,0.0985858887434005,-1759.5445556640625,304.15380859375,0.8299322724342346,0.1588962525129318,0.1118222624063491,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331602096557,-2725.35107421875,304.15435791015625,0.8665398359298706,0.1819363087415695,0.1731934547424316,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243620216846,-1548.80419921875,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235136270523,0.9908718466758728,0.9908718466758728,1.0,1.0,-0.9477998614311218,0.4048830270767212,0.5429168343544006,0.1799702495336532,0.0,0.0,0.3068950474262237,26.17195701599121,25.0,0.2722592949867248,-6960.7939453125,90.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550792306661605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639413833618,0.2201683968305587,-4.4447774598666e-06,0.0,0.0001573857152834,0.0,0.0,9.257928848266602,0.0,0.0,0.0,0.2909270823001861,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319213509559,-1553.8345947265625,304.15338134765625,0.7337428331375122,0.1088012009859085,0.128379687666893,293.21246337890625,297.1499938964844,293.1499938964844,0.1193560808897018,-2778.002685546875,304.1558532714844,0.8720867037773132,0.1853696256875991,0.1765216439962387,293.1915283203125,297.1499938964844,293.1499938964844,0.0982308015227317,-1754.4404296875,304.1537475585937,0.829186737537384,0.1584364473819732,0.1114997118711471,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223500967025,-2717.63671875,304.1543273925781,0.8657247424125671,0.1814226657152176,0.1727060675621032,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963250212371,-1538.827880859375,296.7365417480469,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995441913604736,0.9908348321914672,0.9908348321914672,1.0,1.0,-0.9456260800361632,0.4037762582302093,0.5418498516082764,0.179825946688652,0.0,0.0,0.3058592975139618,26.15473365783692,25.0,0.3501526415348053,-6937.76611328125,90.06181335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546589583158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192983478307724,0.2193027883768081,-4.442699264473049e-06,0.0,0.0001569591840961,0.0,0.0,9.214369773864746,0.0,0.0,0.0,0.2907507717609405,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593194402754306,-1548.4735107421875,304.1533203125,0.7329609394073486,0.1084261760115623,0.1279389858245849,293.2119445800781,297.1499938964844,293.1499938964844,0.1188034489750862,-2767.677734375,304.1557922363281,0.8709951043128967,0.1846811473369598,0.1758688390254974,293.1911926269531,297.1499938964844,293.1499938964844,0.0978792309761047,-1749.3836669921875,304.1537170410156,0.8284438252449036,0.1579809933900833,0.1111802831292152,293.1956481933594,297.1499938964844,293.1499938964844,0.1157153323292732,-2709.987060546875,304.1542663574219,0.8649128079414368,0.1809134632349014,0.1722229719161987,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683872066438,-1528.866455078125,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992687731981277,0.990806519985199,0.990806519985199,1.0,1.0,-0.9434727430343628,0.402677446603775,0.5407952666282654,0.1796900480985641,0.0,0.0,0.3048111796379089,26.138315200805664,25.0,0.411571055650711,-6914.900390625,89.61262512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542432904243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184258252382278,0.2184302657842636,-4.440612428879831e-06,0.0,0.0001565373386256,0.0,0.0,9.17054557800293,0.0,0.0,0.0,0.2905734777450561,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045289576053,-1537.9429931640625,304.1532287597656,0.7314138412475586,0.1076897010207176,0.127073660492897,293.2109375,297.1499938964844,293.1499938964844,0.1177119240164756,-2747.252197265625,304.1556701660156,0.8688238859176636,0.1833193749189376,0.1745777726173401,293.1904602050781,297.1499938964844,293.1499938964844,0.097186155617237,-1739.4056396484375,304.15362548828125,0.8269655108451843,0.1570825725793838,0.1105502471327781,293.19488525390625,297.1499938964844,293.1499938964844,0.114912211894989,-2694.874755859375,304.1542053222656,0.8632988333702087,0.1799077987670898,0.1712689697742462,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128547698259,-1509.00732421875,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287700176239,0.9907498955726624,0.9907498955726624,1.0,1.0,-0.9392238259315492,0.400502860546112,0.538720965385437,0.1794391572475433,0.0,0.0,0.3026766180992126,26.10761833190918,25.0,0.4917216002941131,-6869.61962890625,88.7337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534183621406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166594266891479,0.2166638523340225,-4.43641056335764e-06,0.0,0.0001557001232868,0.0,0.0,9.082083702087402,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045289576053,-1537.9429931640625,304.1532287597656,0.7314138412475586,0.1076897010207176,0.127073660492897,293.2109375,297.1499938964844,293.1499938964844,0.1177119240164756,-2747.252197265625,304.1556701660156,0.8688238859176636,0.1833193749189376,0.1745777726173401,293.1904602050781,297.1499938964844,293.1499938964844,0.097186155617237,-1739.4056396484375,304.15362548828125,0.8269655108451843,0.1570825725793838,0.1105502471327781,293.19488525390625,297.1499938964844,293.1499938964844,0.114912211894989,-2694.874755859375,304.1542053222656,0.8632988333702087,0.1799077987670898,0.1712689697742462,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128547698259,-1509.00732421875,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287700176239,0.9907498955726624,0.9907498955726624,1.0,1.0,-0.9392238259315492,0.400502860546112,0.538720965385437,0.1794391572475433,0.0,0.0,0.3026766180992126,26.10761833190918,25.0,0.4917216002941131,-6869.61962890625,88.7337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534183621406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166594266891479,0.2166638523340225,-4.43641056335764e-06,0.0,0.0001557001232868,0.0,0.0,9.082083702087402,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028349697589,-1527.6644287109375,304.1531677246094,0.7298881411552429,0.1069706827402114,0.1262290775775909,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384220123291,-2727.122802734375,304.15557861328125,0.8666695356369019,0.1819770783185959,0.173305407166481,293.18975830078125,297.1499938964844,293.1499938964844,0.0965063795447349,-1729.6085205078125,304.153564453125,0.8254972696304321,0.1562003046274185,0.1099316626787185,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236051917076,-2680.01220703125,304.15411376953125,0.8616989850997925,0.178918644785881,0.1703308224678039,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577838033437,-1489.2401123046875,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906932711601256,0.9906932711601256,1.0,1.0,-0.9350497126579284,0.3983601331710815,0.5366895794868469,0.1792098879814148,0.0,0.0,0.3004925549030304,26.079463958740234,25.0,0.5018248558044434,-6824.9091796875,87.87954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919437408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148650586605072,0.2148694992065429,-4.432170499057975e-06,0.0,0.0001548614236526,0.0,0.0,8.992566108703613,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
