time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028349697589,-1527.6644287109375,304.1531677246094,0.7298881411552429,0.1069706827402114,0.1262290775775909,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384220123291,-2727.122802734375,304.15557861328125,0.8666695356369019,0.1819770783185959,0.173305407166481,293.18975830078125,297.1499938964844,293.1499938964844,0.0965063795447349,-1729.6085205078125,304.153564453125,0.8254972696304321,0.1562003046274185,0.1099316626787185,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236051917076,-2680.01220703125,304.15411376953125,0.8616989850997925,0.178918644785881,0.1703308224678039,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577838033437,-1489.2401123046875,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906932711601256,0.9906932711601256,1.0,1.0,-0.9350497126579284,0.3983601331710815,0.5366895794868469,0.1792098879814148,0.0,0.0,0.3004925549030304,26.079463958740234,25.0,0.5018248558044434,-6824.9091796875,87.87954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919437408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148650586605072,0.2148694992065429,-4.432170499057975e-06,0.0,0.0001548614236526,0.0,0.0,8.992566108703613,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146675109863,-1517.6417236328125,304.1531066894531,0.7283830642700195,0.1062689200043678,0.1254050731658935,293.208984375,297.1499938964844,293.1499938964844,0.1155831590294838,-2707.2958984375,304.1554870605469,0.8645326495170593,0.1806538850069046,0.1720514744520187,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402156829834,-1719.99951171875,304.1534729003906,0.8240386843681335,0.1553341895341873,0.1093245521187782,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499816060066,-2665.410888671875,304.1540222167969,0.8601138591766357,0.1779459863901138,0.1694085001945495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031822234392,-1469.5745849609375,296.48736572265625,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892352104187,0.9906487464904784,0.9906487464904784,1.0,1.0,-0.9309497475624084,0.3962520956993103,0.5346976518630981,0.1789949536323547,0.0,0.0,0.29826620221138,26.053651809692383,25.0,0.4431349039077759,-6780.80029296875,87.04924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529934644699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213047906756401,0.2130523324012756,-4.4278999666858e-06,0.0,0.0001540099910926,0.0,0.0,8.902250289916992,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146675109863,-1517.6417236328125,304.1531066894531,0.7283830642700195,0.1062689200043678,0.1254050731658935,293.208984375,297.1499938964844,293.1499938964844,0.1155831590294838,-2707.2958984375,304.1554870605469,0.8645326495170593,0.1806538850069046,0.1720514744520187,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402156829834,-1719.99951171875,304.1534729003906,0.8240386843681335,0.1553341895341873,0.1093245521187782,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499816060066,-2665.410888671875,304.1540222167969,0.8601138591766357,0.1779459863901138,0.1694085001945495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031822234392,-1469.5745849609375,296.48736572265625,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892352104187,0.9906487464904784,0.9906487464904784,1.0,1.0,-0.9309497475624084,0.3962520956993103,0.5346976518630981,0.1789949536323547,0.0,0.0,0.29826620221138,26.053651809692383,25.0,0.4431349039077759,-6780.80029296875,87.04924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529934644699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213047906756401,0.2130523324012756,-4.4278999666858e-06,0.0,0.0001540099910926,0.0,0.0,8.902250289916992,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387674331665,-1507.8521728515625,304.15301513671875,0.7268944978713989,0.1055825352668762,0.1245994791388511,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445331931114,-2687.74365234375,304.1553955078125,0.8624110817909241,0.1793474107980728,0.1708137840032577,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867029070854,-1710.566162109375,304.1534118652344,0.8225874900817871,0.154482752084732,0.1087278798222541,293.1927490234375,297.1499938964844,293.1499938964844,0.112590380012989,-2651.053955078125,304.1539611816406,0.8585422039031982,0.1769882887601852,0.1685006022453308,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490269798785,-1450.0079345703125,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971878558397293,0.990604281425476,0.990604281425476,1.0,1.0,-0.926916480064392,0.3941779434680938,0.5327385663986206,0.1787853240966797,0.0,0.0,0.2960121929645538,26.02985000610352,25.0,0.3416894078254699,-6737.30224609375,86.24050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948355913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200558185577,0.2112244814634323,-4.423623067850713e-06,0.0,0.0001531390735181,0.0,0.0,8.811735153198242,0.0,0.0,0.0,0.2891243994235992,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387674331665,-1507.8521728515625,304.15301513671875,0.7268944978713989,0.1055825352668762,0.1245994791388511,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445331931114,-2687.74365234375,304.1553955078125,0.8624110817909241,0.1793474107980728,0.1708137840032577,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867029070854,-1710.566162109375,304.1534118652344,0.8225874900817871,0.154482752084732,0.1087278798222541,293.1927490234375,297.1499938964844,293.1499938964844,0.112590380012989,-2651.053955078125,304.1539611816406,0.8585422039031982,0.1769882887601852,0.1685006022453308,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490269798785,-1450.0079345703125,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971878558397293,0.990604281425476,0.990604281425476,1.0,1.0,-0.926916480064392,0.3941779434680938,0.5327385663986206,0.1787853240966797,0.0,0.0,0.2960121929645538,26.02985000610352,25.0,0.3416894078254699,-6737.30224609375,86.24050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948355913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200558185577,0.2112244814634323,-4.423623067850713e-06,0.0,0.0001531390735181,0.0,0.0,8.811735153198242,0.0,0.0,0.0,0.2891243994235992,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548742353916,-1503.0350341796875,304.1529846191406,0.7261546850204468,0.1052444204688072,0.1242027580738067,293.2076110839844,297.1499938964844,293.1499938964844,0.1140307560563087,-2678.057861328125,304.15533447265625,0.8613549470901489,0.1786995679140091,0.1702001988887787,293.1880798339844,297.1499938964844,293.1499938964844,0.0948642492294311,-1705.9095458984375,304.15338134765625,0.82186359167099,0.1540620028972625,0.1084330677986145,293.1924133300781,297.1499938964844,293.1499938964844,0.1122153922915458,-2643.958984375,304.1539306640625,0.8577606678009033,0.1765144914388656,0.1680514961481094,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221075665205,-1440.259765625,296.3816833496094,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.196941077709198,0.99058198928833,0.99058198928833,1.0,1.0,-0.9249219298362732,0.3931531310081482,0.5317687392234802,0.1786796152591705,0.0,0.0,0.2948793172836303,26.018611907958984,25.0,0.2799977362155914,-6715.7802734375,85.84342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504579484462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103058993816375,0.2103103101253509,-4.421491212269757e-06,0.0,0.000152695691213,0.0,0.0,8.766590118408203,0.0,0.0,0.0,0.2889423370361328,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.056373655796051,-1498.2691650390625,304.1529541015625,0.72541743516922,0.1049095541238784,0.1238099932670593,293.2071838378906,297.1499938964844,293.1499938964844,0.1135205700993537,-2668.430419921875,304.1553039550781,0.8603014945983887,0.1780550926923751,0.169589951634407,293.187744140625,297.1499938964844,293.1499938964844,0.0945446789264679,-1701.2935791015625,304.1533508300781,0.8211405277252197,0.1536444872617721,0.1081405952572822,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436381220817,-2636.92041015625,304.15386962890625,0.8569818139076233,0.1760440021753311,0.1676056087017059,293.35894775390625,297.1499938964844,293.1499938964844,0.003795298282057,-1430.5374755859375,296.3465881347656,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966968923807144,0.9905664920806884,0.9905664920806884,1.0,1.0,-0.92294180393219,0.3921370208263397,0.5308047533035278,0.1785720884799957,0.0,0.0,0.2937448620796203,26.0078125,25.0,0.2116368114948272,-6694.41845703125,85.45108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500154584646225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093933820724487,0.2093978077173233,-4.419367542141117e-06,0.0,0.000152246619109,0.0,0.0,8.721609115600586,0.0,0.0,0.0,0.2887609899044037,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.055819284170866,-1488.89306640625,304.15289306640625,0.7240687012672424,0.1042493730783462,0.1230346783995628,293.2040100097656,297.1499938964844,293.1499938964844,0.1127297729253768,-2653.563232421875,304.15484619140625,0.858808696269989,0.1772449910640716,0.168650135397911,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147919416427,-1692.194580078125,304.1532897949219,0.8198336958885193,0.1528191715478897,0.1075618118047714,293.19140625,297.1499938964844,293.1499938964844,0.111110545694828,-2623.030029296875,304.15380859375,0.8555814623832703,0.1751125454902649,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419674918055,-1411.166748046875,296.2765808105469,0.5605561137199402,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228715419769,0.9905354380607604,0.9905354380607604,1.0,1.0,-0.9193406701087952,0.3902780711650848,0.5290625691413879,0.1784047186374664,0.0,0.0,0.2915066480636596,25.97035217285156,25.0,-0.380138635635376,-6653.26220703125,84.71305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1491152197122573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895816087722,0.2075939923524856,-4.415165221871575e-06,0.0,0.0001513329916633,0.0,0.0,8.632898330688477,0.0,0.0,0.0,0.2884034812450409,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.055819284170866,-1488.89306640625,304.15289306640625,0.7240687012672424,0.1042493730783462,0.1230346783995628,293.2040100097656,297.1499938964844,293.1499938964844,0.1127297729253768,-2653.563232421875,304.15484619140625,0.858808696269989,0.1772449910640716,0.168650135397911,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147919416427,-1692.194580078125,304.1532897949219,0.8198336958885193,0.1528191715478897,0.1075618118047714,293.19140625,297.1499938964844,293.1499938964844,0.111110545694828,-2623.030029296875,304.15380859375,0.8555814623832703,0.1751125454902649,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419674918055,-1411.166748046875,296.2765808105469,0.5605561137199402,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228715419769,0.9905354380607604,0.9905354380607604,1.0,1.0,-0.9193406701087952,0.3902780711650848,0.5290625691413879,0.1784047186374664,0.0,0.0,0.2915066480636596,25.97035217285156,25.0,-0.380138635635376,-6653.26220703125,84.71305847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1491152197122573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895816087722,0.2075939923524856,-4.415165221871575e-06,0.0,0.0001513329916633,0.0,0.0,8.632898330688477,0.0,0.0,0.0,0.2884034812450409,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815422415733,-1479.8348388671875,304.15283203125,0.7229709029197693,0.1036042496562004,0.1222737729549408,293.1982727050781,297.1499938964844,293.1499938964844,0.1124616265296936,-2648.70068359375,304.1536560058594,0.8586611747741699,0.1770358383655548,0.1683384776115417,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049768209457,-1683.3975830078125,304.1531982421875,0.8188078999519348,0.15200936794281,0.1069918796420097,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995889425277,-2609.5634765625,304.1537170410156,0.8544890880584717,0.1741950213909149,0.1658496260643005,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895147059112,-1392.12353515625,296.2065124511719,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829445600509,0.9905043840408324,0.9905043840408324,1.0,1.0,-0.9165216088294984,0.3887908160686493,0.5277307629585266,0.1783539950847625,0.0,0.0,0.289520114660263,25.901254653930664,25.0,-1.9798953533172607,-6616.78271484375,84.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482070088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059401571750641,0.2059445679187774,-4.4111870920460206e-06,0.0,0.0001504112733528,0.0,0.0,8.551777839660645,0.0,0.0,0.0,0.2880756855010986,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815422415733,-1479.8348388671875,304.15283203125,0.7229709029197693,0.1036042496562004,0.1222737729549408,293.1982727050781,297.1499938964844,293.1499938964844,0.1124616265296936,-2648.70068359375,304.1536560058594,0.8586611747741699,0.1770358383655548,0.1683384776115417,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049768209457,-1683.3975830078125,304.1531982421875,0.8188078999519348,0.15200936794281,0.1069918796420097,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995889425277,-2609.5634765625,304.1537170410156,0.8544890880584717,0.1741950213909149,0.1658496260643005,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895147059112,-1392.12353515625,296.2065124511719,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829445600509,0.9905043840408324,0.9905043840408324,1.0,1.0,-0.9165216088294984,0.3887908160686493,0.5277307629585266,0.1783539950847625,0.0,0.0,0.289520114660263,25.901254653930664,25.0,-1.9798953533172607,-6616.78271484375,84.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482070088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059401571750641,0.2059445679187774,-4.4111870920460206e-06,0.0,0.0001504112733528,0.0,0.0,8.551777839660645,0.0,0.0,0.0,0.2880756855010986,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547613240778446,-1471.099365234375,304.1527404785156,0.7219421863555908,0.1029774025082588,0.1215335428714752,293.1922912597656,297.1499938964844,293.1499938964844,0.1124265566468238,-2648.2529296875,304.1524963378906,0.8590205907821655,0.1770291030406952,0.1682983040809631,293.185791015625,297.1499938964844,293.1499938964844,0.0927146971225738,-1674.8880615234375,304.1531066894531,0.8178520798683167,0.1512189358472824,0.106434941291809,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084879875183,-2596.466796875,304.15362548828125,0.8534702062606812,0.1732943654060363,0.164992406964302,293.3559265136719,297.1499938964844,293.1499938964844,0.003637874033302,-1373.3555908203125,296.1366882324219,0.5611941814422607,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953793168067932,0.9904744625091552,0.9904744625091552,1.0,1.0,-0.9140800833702089,0.3874911665916443,0.5265889167785645,0.1783390641212463,0.0,0.0,0.2878787219524383,25.82859992980957,25.0,-2.641222715377808,-6585.4921875,83.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473156064748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045767903327942,0.2045812010765075,-4.407787400850793e-06,0.0,0.0001495066098868,0.0,0.0,8.484700202941895,0.0,0.0,0.0,0.2878028154373169,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547613240778446,-1471.099365234375,304.1527404785156,0.7219421863555908,0.1029774025082588,0.1215335428714752,293.1922912597656,297.1499938964844,293.1499938964844,0.1124265566468238,-2648.2529296875,304.1524963378906,0.8590205907821655,0.1770291030406952,0.1682983040809631,293.185791015625,297.1499938964844,293.1499938964844,0.0927146971225738,-1674.8880615234375,304.1531066894531,0.8178520798683167,0.1512189358472824,0.106434941291809,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084879875183,-2596.466796875,304.15362548828125,0.8534702062606812,0.1732943654060363,0.164992406964302,293.3559265136719,297.1499938964844,293.1499938964844,0.003637874033302,-1373.3555908203125,296.1366882324219,0.5611941814422607,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953793168067932,0.9904744625091552,0.9904744625091552,1.0,1.0,-0.9140800833702089,0.3874911665916443,0.5265889167785645,0.1783390641212463,0.0,0.0,0.2878787219524383,25.82859992980957,25.0,-2.641222715377808,-6585.4921875,83.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473156064748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045767903327942,0.2045812010765075,-4.407787400850793e-06,0.0,0.0001495066098868,0.0,0.0,8.484700202941895,0.0,0.0,0.0,0.2878028154373169,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523525655269,-1462.5654296875,304.1526794433594,0.7208919525146484,0.1023668870329856,0.1208135932683944,293.1867980957031,297.1499938964844,293.1499938964844,0.1124534681439399,-2648.92822265625,304.1516418457031,0.859441876411438,0.1770721971988678,0.1683306694030761,293.1851501464844,297.1499938964844,293.1499938964844,0.092135801911354,-1666.5360107421875,304.1530456542969,0.8168639540672302,0.1504464000463485,0.1058911606669426,293.189453125,297.1499938964844,293.1499938964844,0.1090276837348938,-2583.540283203125,304.153564453125,0.8524147272109985,0.1724094748497009,0.1641508191823959,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867607221007,-1354.70947265625,296.0677185058594,0.5614861249923706,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950069218873977,0.9904446005821228,0.9904446005821228,1.0,1.0,-0.9117807149887084,0.3862733542919159,0.525507390499115,0.1783095002174377,0.0,0.0,0.2864488959312439,25.764707565307617,25.0,-2.3537468910217285,-6557.1337890625,82.98133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464662104845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034152448177337,0.2034196555614471,-4.404945229907753e-06,0.0,0.0001486445835325,0.0,0.0,8.427783966064453,0.0,0.0,0.0,0.287571519613266,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523525655269,-1462.5654296875,304.1526794433594,0.7208919525146484,0.1023668870329856,0.1208135932683944,293.1867980957031,297.1499938964844,293.1499938964844,0.1124534681439399,-2648.92822265625,304.1516418457031,0.859441876411438,0.1770721971988678,0.1683306694030761,293.1851501464844,297.1499938964844,293.1499938964844,0.092135801911354,-1666.5360107421875,304.1530456542969,0.8168639540672302,0.1504464000463485,0.1058911606669426,293.189453125,297.1499938964844,293.1499938964844,0.1090276837348938,-2583.540283203125,304.153564453125,0.8524147272109985,0.1724094748497009,0.1641508191823959,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867607221007,-1354.70947265625,296.0677185058594,0.5614861249923706,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950069218873977,0.9904446005821228,0.9904446005821228,1.0,1.0,-0.9117807149887084,0.3862733542919159,0.525507390499115,0.1783095002174377,0.0,0.0,0.2864488959312439,25.764707565307617,25.0,-2.3537468910217285,-6557.1337890625,82.98133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464662104845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034152448177337,0.2034196555614471,-4.404945229907753e-06,0.0,0.0001486445835325,0.0,0.0,8.427783966064453,0.0,0.0,0.0,0.287571519613266,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540013499557971,-1458.3607177734375,304.15264892578125,0.720348596572876,0.1020669490098953,0.1204604357481002,293.184326171875,297.1499938964844,293.1499938964844,0.1124713718891143,-2649.32958984375,304.1513061523437,0.8596276044845581,0.1770943850278854,0.1683517396450042,293.184814453125,297.1499938964844,293.1499938964844,0.0918499156832695,-1662.4083251953125,304.15301513671875,0.8163468837738037,0.1500661224126815,0.1056237965822219,293.18914794921875,297.1499938964844,293.1499938964844,0.10869050770998,-2577.12841796875,304.1535339355469,0.8518624901771545,0.1719724386930465,0.1637355238199234,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614245571196,-1345.4400634765625,296.0335693359375,0.5616055727005005,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948311328887939,0.9904296398162842,0.9904296398162842,1.0,1.0,-0.9106562733650208,0.3856830298900604,0.5249732732772827,0.1782820224761963,0.0,0.0,0.2857924699783325,25.737106323242188,25.0,-2.0878403186798096,-6543.59912109375,82.73036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460634917020797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202887624502182,0.2028920352458953,-4.403678303788183e-06,0.0,0.0001482358784414,0.0,0.0,8.40201473236084,0.0,0.0,0.0,0.2874670922756195,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520945072174,-1454.187744140625,304.1526184082031,0.7197912335395813,0.1017697229981422,0.1201108619570732,293.1820373535156,297.1499938964844,293.1499938964844,0.1124869436025619,-2649.675537109375,304.15106201171875,0.8597862720489502,0.1771115213632583,0.1683698445558548,293.1844787597656,297.1499938964844,293.1499938964844,0.0915658921003341,-1658.3060302734375,304.1529846191406,0.8158131241798401,0.1496889591217041,0.1053588762879371,293.1888427734375,297.1499938964844,293.1499938964844,0.1083551049232482,-2570.743896484375,304.15350341796875,0.8512932062149048,0.1715382933616638,0.1633232682943344,293.3534240722656,297.1499938964844,293.1499938964844,0.003536184085533,-1336.18896484375,295.99957275390625,0.5617074966430664,0.050000000745058,0.2284497767686844,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946609169244766,0.9904145002365112,0.9904145002365112,1.0,1.0,-0.9095388054847716,0.3851009309291839,0.5244378447532654,0.1782432794570922,0.0,0.0,0.2851637899875641,25.71224403381348,25.0,-1.8060710430145264,-6530.34326171875,82.48540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1456764191389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023856490850448,0.202390044927597,-4.402484137244755e-06,0.0,0.0001478430349379,0.0,0.0,8.377540588378906,0.0,0.0,0.0,0.2873680591583252,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532580204308033,-1445.924072265625,304.152587890625,0.7186293005943298,0.1011824011802673,0.1194210574030876,293.17803955078125,297.1499938964844,293.1499938964844,0.1124997213482856,-2649.9892578125,304.15069580078125,0.8599969744682312,0.1771167069673538,0.1683834642171859,293.1838684082031,297.1499938964844,293.1499938964844,0.0910027176141738,-1650.16748046875,304.1529235839844,0.8146904110908508,0.1489429920911789,0.1048354730010032,293.188232421875,297.1499938964844,293.1499938964844,0.1076891496777534,-2558.049072265625,304.1534423828125,0.8500999212265015,0.1706778705120086,0.162506952881813,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859876614063,-1317.744140625,295.9320983886719,0.5618566870689392,0.050000000745058,0.2284452021121978,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943351328372955,0.9903842210769652,0.9903842210769652,1.0,1.0,-0.9073049426078796,0.3839536011219024,0.5233513116836548,0.1781252771615982,0.0,0.0,0.2839706838130951,25.670801162719727,25.0,-1.278800129890442,-6504.4267578125,82.00993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1449533849954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201442077755928,0.2014464735984802,-4.40027042714064e-06,0.0,0.0001471092691645,0.0,0.0,8.331652641296387,0.0,0.0,0.0,0.2871826887130737,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532580204308033,-1445.924072265625,304.152587890625,0.7186293005943298,0.1011824011802673,0.1194210574030876,293.17803955078125,297.1499938964844,293.1499938964844,0.1124997213482856,-2649.9892578125,304.15069580078125,0.8599969744682312,0.1771167069673538,0.1683834642171859,293.1838684082031,297.1499938964844,293.1499938964844,0.0910027176141738,-1650.16748046875,304.1529235839844,0.8146904110908508,0.1489429920911789,0.1048354730010032,293.188232421875,297.1499938964844,293.1499938964844,0.1076891496777534,-2558.049072265625,304.1534423828125,0.8500999212265015,0.1706778705120086,0.162506952881813,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859876614063,-1317.744140625,295.9320983886719,0.5618566870689392,0.050000000745058,0.2284452021121978,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943351328372955,0.9903842210769652,0.9903842210769652,1.0,1.0,-0.9073049426078796,0.3839536011219024,0.5233513116836548,0.1781252771615982,0.0,0.0,0.2839706838130951,25.670801162719727,25.0,-1.278800129890442,-6504.4267578125,82.00993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1449533849954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201442077755928,0.2014464735984802,-4.40027042714064e-06,0.0,0.0001471092691645,0.0,0.0,8.331652641296387,0.0,0.0,0.0,0.2871826887130737,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527684725821018,-1437.7467041015625,304.15252685546875,0.717400312423706,0.1006024181842804,0.1187410727143287,293.1748352050781,297.1499938964844,293.1499938964844,0.1124734356999397,-2649.530029296875,304.1505126953125,0.860038697719574,0.177065297961235,0.1683494597673416,293.1832580566406,297.1499938964844,293.1499938964844,0.0904448106884956,-1642.1007080078125,304.15289306640625,0.8134916424751282,0.148205816745758,0.1043189764022827,293.1876525878906,297.1499938964844,293.1499938964844,0.1070287972688674,-2545.438720703125,304.15338134765625,0.8488343358039856,0.1698259860277176,0.1616996228694915,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361553844064,-1299.377197265625,295.8651123046875,0.561935305595398,0.050000000745058,0.2284428179264068,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940243393182754,0.9903540015220642,0.9903540015220642,1.0,1.0,-0.905044674873352,0.3828178942203522,0.5222268104553223,0.1779433786869049,0.0,0.0,0.2828346192836761,25.63957405090332,25.0,-0.8487460613250732,-6479.0224609375,81.5472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,305.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1442974656820297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005535960197448,0.200557991862297,-4.398219516588142e-06,0.0,0.0001464435772504,0.0,0.0,8.28857421875,0.0,0.0,0.0,0.287009060382843,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527684725821018,-1437.7467041015625,304.15252685546875,0.717400312423706,0.1006024181842804,0.1187410727143287,293.1748352050781,297.1499938964844,293.1499938964844,0.1124734356999397,-2649.530029296875,304.1505126953125,0.860038697719574,0.177065297961235,0.1683494597673416,293.1832580566406,297.1499938964844,293.1499938964844,0.0904448106884956,-1642.1007080078125,304.15289306640625,0.8134916424751282,0.148205816745758,0.1043189764022827,293.1876525878906,297.1499938964844,293.1499938964844,0.1070287972688674,-2545.438720703125,304.15338134765625,0.8488343358039856,0.1698259860277176,0.1616996228694915,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361553844064,-1299.377197265625,295.8651123046875,0.561935305595398,0.050000000745058,0.2284428179264068,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940243393182754,0.9903540015220642,0.9903540015220642,1.0,1.0,-0.905044674873352,0.3828178942203522,0.5222268104553223,0.1779433786869049,0.0,0.0,0.2828346192836761,25.63957405090332,25.0,-0.8487460613250732,-6479.0224609375,81.5472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,305.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1442974656820297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005535960197448,0.200557991862297,-4.398219516588142e-06,0.0,0.0001464435772504,0.0,0.0,8.28857421875,0.0,0.0,0.0,0.287009060382843,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522821322083473,-1429.6337890625,304.1524963378906,0.7160990238189697,0.100027859210968,0.1180685088038444,293.1723937988281,297.1499938964844,293.1499938964844,0.1123909726738929,-2647.979248046875,304.1504821777344,0.859878659248352,0.1769357919692993,0.1682471930980682,293.1827087402344,297.1499938964844,293.1499938964844,0.0898909494280815,-1634.0892333984375,304.15283203125,0.8122130036354065,0.147475317120552,0.1038078367710113,293.1871337890625,297.1499938964844,293.1499938964844,0.1063731536269187,-2532.896728515625,304.1533508300781,0.8474965691566467,0.1689808219671249,0.1608995199203491,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866318408399,-1281.0732421875,295.798583984375,0.5619449615478516,0.050000000745058,0.2284425646066665,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.1584777832031,1.0,0.1937239021062851,0.9903271794319152,0.9903271794319152,1.0,1.0,-0.9027270078659058,0.3816819190979004,0.5210450887680054,0.1776862889528274,0.0,0.0,0.2817288041114807,25.617870330810547,25.0,-0.5034142136573792,-6453.921875,81.0904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1437047123908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996977776288986,0.1997021734714508,-4.396273197926348e-06,0.0,0.0001458420156268,0.0,0.0,8.247197151184082,0.0,0.0,0.0,0.2868425846099853,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522821322083473,-1429.6337890625,304.1524963378906,0.7160990238189697,0.100027859210968,0.1180685088038444,293.1723937988281,297.1499938964844,293.1499938964844,0.1123909726738929,-2647.979248046875,304.1504821777344,0.859878659248352,0.1769357919692993,0.1682471930980682,293.1827087402344,297.1499938964844,293.1499938964844,0.0898909494280815,-1634.0892333984375,304.15283203125,0.8122130036354065,0.147475317120552,0.1038078367710113,293.1871337890625,297.1499938964844,293.1499938964844,0.1063731536269187,-2532.896728515625,304.1533508300781,0.8474965691566467,0.1689808219671249,0.1608995199203491,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866318408399,-1281.0732421875,295.798583984375,0.5619449615478516,0.050000000745058,0.2284425646066665,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.1584777832031,1.0,0.1937239021062851,0.9903271794319152,0.9903271794319152,1.0,1.0,-0.9027270078659058,0.3816819190979004,0.5210450887680054,0.1776862889528274,0.0,0.0,0.2817288041114807,25.617870330810547,25.0,-0.5034142136573792,-6453.921875,81.0904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1437047123908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996977776288986,0.1997021734714508,-4.396273197926348e-06,0.0,0.0001458420156268,0.0,0.0,8.247197151184082,0.0,0.0,0.0,0.2868425846099853,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517978072166442,-1421.5653076171875,304.1524658203125,0.7147205471992493,0.0994571447372436,0.1174014061689376,293.17071533203125,297.1499938964844,293.1499938964844,0.1122362092137336,-2645.03564453125,304.15057373046875,0.859486997127533,0.1767078936100006,0.1680574119091034,293.1822204589844,297.1499938964844,293.1499938964844,0.0893399342894554,-1626.11669921875,304.1528015136719,0.8108511567115784,0.1467497497797012,0.1033007279038429,293.1866455078125,297.1499938964844,293.1499938964844,0.1057212427258491,-2520.405517578125,304.1533203125,0.8460873961448669,0.1681408435106277,0.1601050645112991,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373672049492,-1262.818603515625,295.7323913574219,0.5618875622749329,0.050000000745058,0.2284443825483322,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934294402599334,0.9903004169464112,0.9903004169464112,1.0,1.0,-0.9003235101699829,0.3805348575115204,0.5197886228561401,0.1773431897163391,0.0,0.0,0.2806282043457031,25.604965209960938,25.0,-0.2110984027385711,-6428.95703125,80.63346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,305.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1431668847799301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988547295331955,0.1988591253757476,-4.394381903694011e-06,0.0,0.0001452961878385,0.0,0.0,8.206544876098633,0.0,0.0,0.0,0.2866793572902679,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517978072166442,-1421.5653076171875,304.1524658203125,0.7147205471992493,0.0994571447372436,0.1174014061689376,293.17071533203125,297.1499938964844,293.1499938964844,0.1122362092137336,-2645.03564453125,304.15057373046875,0.859486997127533,0.1767078936100006,0.1680574119091034,293.1822204589844,297.1499938964844,293.1499938964844,0.0893399342894554,-1626.11669921875,304.1528015136719,0.8108511567115784,0.1467497497797012,0.1033007279038429,293.1866455078125,297.1499938964844,293.1499938964844,0.1057212427258491,-2520.405517578125,304.1533203125,0.8460873961448669,0.1681408435106277,0.1601050645112991,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373672049492,-1262.818603515625,295.7323913574219,0.5618875622749329,0.050000000745058,0.2284443825483322,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934294402599334,0.9903004169464112,0.9903004169464112,1.0,1.0,-0.9003235101699829,0.3805348575115204,0.5197886228561401,0.1773431897163391,0.0,0.0,0.2806282043457031,25.604965209960938,25.0,-0.2110984027385711,-6428.95703125,80.63346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,305.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1431668847799301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988547295331955,0.1988591253757476,-4.394381903694011e-06,0.0,0.0001452961878385,0.0,0.0,8.206544876098633,0.0,0.0,0.0,0.2866793572902679,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515560917556285,-1417.5426025390625,304.1524658203125,0.714001476764679,0.0991728380322456,0.1170693859457969,293.1701965332031,297.1499938964844,293.1499938964844,0.1121281906962394,-2642.975341796875,304.1506652832031,0.8591987490653992,0.1765523254871368,0.1679254472255706,293.1819763183594,297.1499938964844,293.1499938964844,0.089065171778202,-1622.140625,304.1528015136719,0.8101385831832886,0.1463883519172668,0.1030483320355415,293.1864013671875,297.1499938964844,293.1499938964844,0.1053964123129844,-2514.173828125,304.1533203125,0.8453570604324341,0.1677223742008209,0.1597095280885696,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128326758742,-1253.7113037109375,295.6994323730469,0.5618349313735962,0.050000000745058,0.2284460365772247,291.1583557128906,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932832300662994,0.9902870059013368,0.9902870059013368,1.0,1.0,-0.8990828990936279,0.379954844713211,0.5191280841827393,0.177136480808258,0.0,0.0,0.2800734043121338,25.601526260375977,25.0,-0.0798052996397018,-6416.4814453125,80.40324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,305.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1429148614406585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984328180551529,0.198437213897705,-4.393444669403834e-06,0.0,0.0001450404233764,0.0,0.0,8.186239242553711,0.0,0.0,0.0,0.2865979075431824,4.0,0.0,1.0
294960,293.1757202148437,297.1499938964844,293.1499938964844,0.0513145662844181,-1413.52587890625,304.1524658203125,0.7132608890533447,0.0988890379667282,0.1167382001876831,293.1698303222656,297.1499938964844,293.1499938964844,0.1119960620999336,-2640.45263671875,304.1507873535156,0.8588408827781677,0.1763642579317093,0.1677643060684204,293.1817626953125,297.1499938964844,293.1499938964844,0.0887907892465591,-1618.1697998046875,304.1528015136719,0.8094034790992737,0.1460276395082473,0.1027965918183326,293.1861877441406,297.1499938964844,293.1499938964844,0.1050722450017929,-2507.949951171875,304.1532897949219,0.8446089625358582,0.1673047244548797,0.1593149602413177,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883405219763,-1244.6094970703125,295.66650390625,0.5617659091949463,0.050000000745058,0.2284481972455978,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.15838623046875,1.0,0.1931370943784713,0.9902774691581726,0.9902774691581726,1.0,1.0,-0.897810697555542,0.379368245601654,0.5184424519538879,0.1769045293331146,0.0,0.0,0.2795122265815735,25.600107192993164,25.0,0.0439528860151767,-6403.98291015625,80.1708755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995300292969,305.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1426725387573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980079710483551,0.1980123668909073,-4.392506525618956e-06,0.0,0.0001447944814572,0.0,0.0,8.165818214416504,0.0,0.0,0.0,0.2865160703659057,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508316047489643,-1405.5015869140625,304.1524353027344,0.7117112874984741,0.0983225330710411,0.1160777136683464,293.1697692871094,297.1499938964844,293.1499938964844,0.1116505935788154,-2633.85107421875,304.1510925292969,0.8578986525535583,0.1758802831172943,0.1673437803983688,293.18133544921875,297.1499938964844,293.1499938964844,0.0882426053285598,-1610.2362060546875,304.1527709960937,0.8078623414039612,0.1453077793121338,0.1022945716977119,293.1857604980469,297.1499938964844,293.1499938964844,0.1044253930449485,-2495.515625,304.1532897949219,0.8430587649345398,0.1664714068174362,0.1585282087326049,293.3465881347656,297.1499938964844,293.1499938964844,0.0032395005691796,-1226.429443359375,295.60089111328125,0.5615783929824829,0.050000000745058,0.228454053401947,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928430944681167,0.9902583956718444,0.9902583956718444,1.0,1.0,-0.8951565027236938,0.3781697154045105,0.5169867873191833,0.1763588637113571,0.0,0.0,0.2783591151237488,25.60316276550293,25.0,0.2828120589256286,-6378.8232421875,79.69686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422109603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971412301063537,0.1971456110477447,-4.39061068391311e-06,0.0,0.000144326040754,0.0,0.0,8.12423324584961,0.0,0.0,0.0,0.2863495945930481,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508316047489643,-1405.5015869140625,304.1524353027344,0.7117112874984741,0.0983225330710411,0.1160777136683464,293.1697692871094,297.1499938964844,293.1499938964844,0.1116505935788154,-2633.85107421875,304.1510925292969,0.8578986525535583,0.1758802831172943,0.1673437803983688,293.18133544921875,297.1499938964844,293.1499938964844,0.0882426053285598,-1610.2362060546875,304.1527709960937,0.8078623414039612,0.1453077793121338,0.1022945716977119,293.1857604980469,297.1499938964844,293.1499938964844,0.1044253930449485,-2495.515625,304.1532897949219,0.8430587649345398,0.1664714068174362,0.1585282087326049,293.3465881347656,297.1499938964844,293.1499938964844,0.0032395005691796,-1226.429443359375,295.60089111328125,0.5615783929824829,0.050000000745058,0.228454053401947,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928430944681167,0.9902583956718444,0.9902583956718444,1.0,1.0,-0.8951565027236938,0.3781697154045105,0.5169867873191833,0.1763588637113571,0.0,0.0,0.2783591151237488,25.60316276550293,25.0,0.2828120589256286,-6378.8232421875,79.69686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,305.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422109603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971412301063537,0.1971456110477447,-4.39061068391311e-06,0.0,0.000144326040754,0.0,0.0,8.12423324584961,0.0,0.0,0.0,0.2863495945930481,4.0,0.0,1.0
