time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503482110798358,-1397.4808349609375,304.1524353027344,0.7100647687911987,0.0977567434310913,0.1154188364744186,293.17047119140625,297.1499938964844,293.1499938964844,0.1111850440502166,-2624.94873046875,304.1515197753906,0.8566328883171082,0.1752369999885559,0.16677787899971,293.18096923828125,297.1499938964844,293.1499938964844,0.0876945778727531,-1602.3048095703125,304.1527709960937,0.8062223196029663,0.1445890814065933,0.1017938554286956,293.1853942871094,297.1499938964844,293.1499938964844,0.1037800088524818,-2483.090087890625,304.1532592773437,0.841437816619873,0.1656398922204971,0.1577438116073608,293.345703125,297.1499938964844,293.1499938964844,0.0031908249948173,-1208.2730712890625,295.53546142578125,0.5613265037536621,0.050000000745058,0.2284619212150573,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.1925439238548278,0.9902392625808716,0.9902392625808716,1.0,1.0,-0.8923360705375671,0.3769301176071167,0.5154059529304504,0.1756962090730667,0.0,0.0,0.2771486341953277,25.613630294799805,25.0,0.4984906613826751,-6353.29150390625,79.20648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,305.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1417689174413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962389647960662,0.1962433606386184,-4.388659363030456e-06,0.0,0.0001438774343114,0.0,0.0,8.081050872802734,0.0,0.0,0.0,0.2861770093441009,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503482110798358,-1397.4808349609375,304.1524353027344,0.7100647687911987,0.0977567434310913,0.1154188364744186,293.17047119140625,297.1499938964844,293.1499938964844,0.1111850440502166,-2624.94873046875,304.1515197753906,0.8566328883171082,0.1752369999885559,0.16677787899971,293.18096923828125,297.1499938964844,293.1499938964844,0.0876945778727531,-1602.3048095703125,304.1527709960937,0.8062223196029663,0.1445890814065933,0.1017938554286956,293.1853942871094,297.1499938964844,293.1499938964844,0.1037800088524818,-2483.090087890625,304.1532592773437,0.841437816619873,0.1656398922204971,0.1577438116073608,293.345703125,297.1499938964844,293.1499938964844,0.0031908249948173,-1208.2730712890625,295.53546142578125,0.5613265037536621,0.050000000745058,0.2284619212150573,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.1925439238548278,0.9902392625808716,0.9902392625808716,1.0,1.0,-0.8923360705375671,0.3769301176071167,0.5154059529304504,0.1756962090730667,0.0,0.0,0.2771486341953277,25.613630294799805,25.0,0.4984906613826751,-6353.29150390625,79.20648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,305.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1417689174413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962389647960662,0.1962433606386184,-4.388659363030456e-06,0.0,0.0001438774343114,0.0,0.0,8.081050872802734,0.0,0.0,0.0,0.2861770093441009,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498643554747104,-1389.46435546875,304.1524353027344,0.7083048224449158,0.0971909537911415,0.1147607415914535,293.17205810546875,297.1499938964844,293.1499938964844,0.1105793640017509,-2613.359375,304.1520080566406,0.8549937605857849,0.1743990033864975,0.1660407036542892,293.1806335449219,297.1499938964844,293.1499938964844,0.0871467664837837,-1594.378173828125,304.1527709960937,0.8044731616973877,0.1438706964254379,0.1012938246130943,293.1850891113281,297.1499938964844,293.1499938964844,0.1031363531947135,-2470.679931640625,304.1532592773437,0.8397378325462341,0.1648094058036804,0.1569609940052032,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422555912286,-1190.12548828125,295.4701538085937,0.5610035061836243,0.050000000745058,0.2284720242023468,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922360360622406,0.9902295470237732,0.9902295470237732,1.0,1.0,-0.8893162608146667,0.3756514489650726,0.5136648416519165,0.1748687624931335,0.0,0.0,0.2758761048316955,25.631561279296875,25.0,0.5170717835426331,-6327.45458984375,78.69416809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,305.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413328796625137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195293053984642,0.195297434926033,-4.386626187624643e-06,0.0,0.0001434348960174,0.0,0.0,8.035871505737305,0.0,0.0,0.0,0.2859966456890106,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498643554747104,-1389.46435546875,304.1524353027344,0.7083048224449158,0.0971909537911415,0.1147607415914535,293.17205810546875,297.1499938964844,293.1499938964844,0.1105793640017509,-2613.359375,304.1520080566406,0.8549937605857849,0.1743990033864975,0.1660407036542892,293.1806335449219,297.1499938964844,293.1499938964844,0.0871467664837837,-1594.378173828125,304.1527709960937,0.8044731616973877,0.1438706964254379,0.1012938246130943,293.1850891113281,297.1499938964844,293.1499938964844,0.1031363531947135,-2470.679931640625,304.1532592773437,0.8397378325462341,0.1648094058036804,0.1569609940052032,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422555912286,-1190.12548828125,295.4701538085937,0.5610035061836243,0.050000000745058,0.2284720242023468,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922360360622406,0.9902295470237732,0.9902295470237732,1.0,1.0,-0.8893162608146667,0.3756514489650726,0.5136648416519165,0.1748687624931335,0.0,0.0,0.2758761048316955,25.631561279296875,25.0,0.5170717835426331,-6327.45458984375,78.69416809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,305.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413328796625137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195293053984642,0.195297434926033,-4.386626187624643e-06,0.0,0.0001434348960174,0.0,0.0,8.035871505737305,0.0,0.0,0.0,0.2859966456890106,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493809692561626,-1381.470703125,304.1524353027344,0.7064200043678284,0.096624344587326,0.1141027063131332,293.1747436523437,297.1499938964844,293.1499938964844,0.109786681830883,-2598.179443359375,304.1526794433594,0.8528574109077454,0.173298642039299,0.1650710105895996,293.18035888671875,297.1499938964844,293.1499938964844,0.0866006687283515,-1586.481689453125,304.1527404785156,0.8026073575019836,0.1431519091129303,0.1007941216230392,293.1847839355469,297.1499938964844,293.1499938964844,0.1024963706731796,-2458.327392578125,304.1532287597656,0.8379366397857666,0.1639793962240219,0.1561793833971023,293.3442077636719,297.1499938964844,293.1499938964844,0.003093906212598,-1172.0423583984375,295.4047546386719,0.5605902671813965,0.050000000745058,0.2284849882125854,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919148117303848,0.99021977186203,0.99021977186203,1.0,1.0,-0.886022686958313,0.3743124604225158,0.5117102265357971,0.1738311797380447,0.0,0.0,0.2745855152606964,25.6589412689209,25.0,0.3133493363857269,-6301.69091796875,78.15015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408915370702743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943275779485702,0.1943319588899612,-4.384529802337056e-06,0.0,0.0001429869880666,0.0,0.0,7.989796161651611,0.0,0.0,0.0,0.2858125865459442,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493809692561626,-1381.470703125,304.1524353027344,0.7064200043678284,0.096624344587326,0.1141027063131332,293.1747436523437,297.1499938964844,293.1499938964844,0.109786681830883,-2598.179443359375,304.1526794433594,0.8528574109077454,0.173298642039299,0.1650710105895996,293.18035888671875,297.1499938964844,293.1499938964844,0.0866006687283515,-1586.481689453125,304.1527404785156,0.8026073575019836,0.1431519091129303,0.1007941216230392,293.1847839355469,297.1499938964844,293.1499938964844,0.1024963706731796,-2458.327392578125,304.1532287597656,0.8379366397857666,0.1639793962240219,0.1561793833971023,293.3442077636719,297.1499938964844,293.1499938964844,0.003093906212598,-1172.0423583984375,295.4047546386719,0.5605902671813965,0.050000000745058,0.2284849882125854,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919148117303848,0.99021977186203,0.99021977186203,1.0,1.0,-0.886022686958313,0.3743124604225158,0.5117102265357971,0.1738311797380447,0.0,0.0,0.2745855152606964,25.6589412689209,25.0,0.3133493363857269,-6301.69091796875,78.15015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408915370702743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943275779485702,0.1943319588899612,-4.384529802337056e-06,0.0,0.0001429869880666,0.0,0.0,7.989796161651611,0.0,0.0,0.0,0.2858125865459442,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491389334201812,-1377.472900390625,304.1524353027344,0.7054346799850464,0.096340425312519,0.1137733608484268,293.1764831542969,297.1499938964844,293.1499938964844,0.1093077510595321,-2588.999755859375,304.1530456542969,0.8515774607658386,0.172638714313507,0.1644841134548187,293.18023681640625,297.1499938964844,293.1499938964844,0.0863276645541191,-1582.53564453125,304.1527404785156,0.8016294240951538,0.14279206097126,0.1005441844463348,293.1846618652344,297.1499938964844,293.1499938964844,0.1021771654486656,-2452.16015625,304.1532287597656,0.8369964361190796,0.1635643243789672,0.1557888239622116,293.3439025878906,297.1499938964844,293.1499938964844,0.0030697255861014,-1162.9901123046875,295.3720397949219,0.5603484511375427,0.050000000745058,0.2284926027059555,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917475312948227,0.9902149438858032,0.9902149438858032,1.0,1.0,-0.8842546939849854,0.3736104667186737,0.5106441974639893,0.1732339113950729,0.0,0.0,0.2739355266094208,25.67636489868164,25.0,0.2833487391471863,-6288.869140625,77.86345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1406660974025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938442587852478,0.1938486397266388,-4.383477516967105e-06,0.0,0.0001427582174073,0.0,0.0,7.966754913330078,0.0,0.0,0.0,0.2857204377651214,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488963164389133,-1373.46826171875,304.1524353027344,0.7044236660003662,0.0960559919476509,0.1134436503052711,293.1784973144531,297.1499938964844,293.1499938964844,0.1087745279073715,-2578.771240234375,304.1534729003906,0.8501631617546082,0.1719077676534652,0.1638305634260177,293.1801147460937,297.1499938964844,293.1499938964844,0.0860542431473732,-1578.583984375,304.1527404785156,0.8006247878074646,0.1424317359924316,0.1002940759062767,293.1845397949219,297.1499938964844,293.1499938964844,0.1018579974770546,-2445.9892578125,304.1532287597656,0.8360332250595093,0.1631490886211395,0.1553982943296432,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455747619271,-1153.9420166015625,295.3392944335937,0.5600860118865967,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915753036737442,0.9902167320251464,0.9902167320251464,1.0,1.0,-0.8824069499969482,0.3728866279125213,0.5095203518867493,0.1725868135690689,0.0,0.0,0.2732765674591064,25.69588851928711,25.0,0.2981312870979309,-6276.01123046875,77.56669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.50994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1404364705085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933571994304657,0.1933615803718567,-4.382422957860399e-06,0.0,0.000142525168485,0.0,0.0,7.943565845489502,0.0,0.0,0.0,0.2856277525424957,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484091155230999,-1365.4345703125,304.1524353027344,0.7023301720619202,0.0954853519797325,0.1127827018499374,293.1832275390625,297.1499938964844,293.1499938964844,0.1075419187545776,-2555.096435546875,304.15435791015625,0.8469334244728088,0.1702293157577514,0.1623190194368362,293.179931640625,297.1499938964844,293.1499938964844,0.085505835711956,-1570.6602783203125,304.1527404785156,0.7985419631004333,0.1417093425989151,0.0997929871082305,293.184326171875,297.1499938964844,293.1499938964844,0.1012196093797683,-2433.63232421875,304.1531982421875,0.8340437412261963,0.1623178422451019,0.154616966843605,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972863849252,-1135.83056640625,295.2738342285156,0.55950528383255,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912140548229217,0.990220308303833,0.990220308303833,1.0,1.0,-0.8784655928611755,0.3713676631450653,0.5070978999137878,0.1711479872465133,0.0,0.0,0.2719258964061737,25.740478515625,25.0,0.3772292733192444,-6249.99560546875,76.94110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1399612575769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923641413450241,0.1923685222864151,-4.3802901927847415e-06,0.0,0.0001420428889105,0.0,0.0,7.89637279510498,0.0,0.0,0.0,0.2854393422603607,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484091155230999,-1365.4345703125,304.1524353027344,0.7023301720619202,0.0954853519797325,0.1127827018499374,293.1832275390625,297.1499938964844,293.1499938964844,0.1075419187545776,-2555.096435546875,304.15435791015625,0.8469334244728088,0.1702293157577514,0.1623190194368362,293.179931640625,297.1499938964844,293.1499938964844,0.085505835711956,-1570.6602783203125,304.1527404785156,0.7985419631004333,0.1417093425989151,0.0997929871082305,293.184326171875,297.1499938964844,293.1499938964844,0.1012196093797683,-2433.63232421875,304.1531982421875,0.8340437412261963,0.1623178422451019,0.154616966843605,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972863849252,-1135.83056640625,295.2738342285156,0.55950528383255,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912140548229217,0.990220308303833,0.990220308303833,1.0,1.0,-0.8784655928611755,0.3713676631450653,0.5070978999137878,0.1711479872465133,0.0,0.0,0.2719258964061737,25.740478515625,25.0,0.3772292733192444,-6249.99560546875,76.94110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1399612575769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923641413450241,0.1923685222864151,-4.3802901927847415e-06,0.0,0.0001420428889105,0.0,0.0,7.89637279510498,0.0,0.0,0.0,0.2854393422603607,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479191355407238,-1357.3656005859375,304.1524353027344,0.7001543045043945,0.0949122458696365,0.1121194437146186,293.1887512207031,297.1499938964844,293.1499938964844,0.1060913428664207,-2527.177978515625,304.15533447265625,0.8431923985481262,0.1682672649621963,0.1605382263660431,293.17974853515625,297.1499938964844,293.1499938964844,0.0849550142884254,-1562.705078125,304.1527404785156,0.7963752746582031,0.1409842818975448,0.0992904379963874,293.18414306640625,297.1499938964844,293.1499938964844,0.1005809307098388,-2421.251220703125,304.1531982421875,0.831983208656311,0.1614852994680404,0.1538349390029907,293.3426818847656,297.1499938964844,293.1499938964844,0.0029490068554878,-1117.6973876953125,295.20831298828125,0.5588617324829102,0.050000000745058,0.2285397797822952,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.1603698730469,1.0,0.1908282488584518,0.9902238845825196,0.9902238845825196,1.0,1.0,-0.8741987943649292,0.3697507679462433,0.5044479966163635,0.1695279479026794,0.0,0.0,0.2705242931842804,25.79094314575196,25.0,0.4840529561042785,-6223.4169921875,76.27169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,305.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1394602060317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913405358791351,0.1913449168205261,-4.378107860247837e-06,0.0,0.0001415343722328,0.0,0.0,7.847840785980225,0.0,0.0,0.0,0.285245805978775,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479191355407238,-1357.3656005859375,304.1524353027344,0.7001543045043945,0.0949122458696365,0.1121194437146186,293.1887512207031,297.1499938964844,293.1499938964844,0.1060913428664207,-2527.177978515625,304.15533447265625,0.8431923985481262,0.1682672649621963,0.1605382263660431,293.17974853515625,297.1499938964844,293.1499938964844,0.0849550142884254,-1562.705078125,304.1527404785156,0.7963752746582031,0.1409842818975448,0.0992904379963874,293.18414306640625,297.1499938964844,293.1499938964844,0.1005809307098388,-2421.251220703125,304.1531982421875,0.831983208656311,0.1614852994680404,0.1538349390029907,293.3426818847656,297.1499938964844,293.1499938964844,0.0029490068554878,-1117.6973876953125,295.20831298828125,0.5588617324829102,0.050000000745058,0.2285397797822952,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.1603698730469,1.0,0.1908282488584518,0.9902238845825196,0.9902238845825196,1.0,1.0,-0.8741987943649292,0.3697507679462433,0.5044479966163635,0.1695279479026794,0.0,0.0,0.2705242931842804,25.79094314575196,25.0,0.4840529561042785,-6223.4169921875,76.27169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,305.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1394602060317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913405358791351,0.1913449168205261,-4.378107860247837e-06,0.0,0.0001415343722328,0.0,0.0,7.847840785980225,0.0,0.0,0.0,0.285245805978775,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.047426339238882,-1349.2607421875,304.1524353027344,0.6979125738143921,0.0943368002772331,0.1114538162946701,293.1949462890625,297.1499938964844,293.1499938964844,0.1044297590851783,-2495.11865234375,304.15631103515625,0.8389712572097778,0.166030541062355,0.1584951132535934,293.1796264648437,297.1499938964844,293.1499938964844,0.0844014883041381,-1554.71484375,304.1527404785156,0.7941426038742065,0.1402563750743866,0.0987861678004264,293.1839904785156,297.1499938964844,293.1499938964844,0.0999417304992675,-2408.841552734375,304.1531982421875,0.8298671841621399,0.1606513112783432,0.153051882982254,293.34234619140625,297.1499938964844,293.1499938964844,0.0029007145203649,-1099.5361328125,295.1427917480469,0.5581699013710022,0.050000000745058,0.228561982512474,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904157549142837,0.990241765975952,0.990241765975952,1.0,1.0,-0.8696137070655823,0.3680342733860016,0.5015794634819031,0.167742520570755,0.0,0.0,0.2690610289573669,25.845436096191406,25.0,0.584955632686615,-6196.07275390625,75.5579605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,305.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1389282047748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789771556854,0.1902833580970764,-4.375860044092406e-06,0.0,0.000140994467074,0.0,0.0,7.797625064849853,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.047426339238882,-1349.2607421875,304.1524353027344,0.6979125738143921,0.0943368002772331,0.1114538162946701,293.1949462890625,297.1499938964844,293.1499938964844,0.1044297590851783,-2495.11865234375,304.15631103515625,0.8389712572097778,0.166030541062355,0.1584951132535934,293.1796264648437,297.1499938964844,293.1499938964844,0.0844014883041381,-1554.71484375,304.1527404785156,0.7941426038742065,0.1402563750743866,0.0987861678004264,293.1839904785156,297.1499938964844,293.1499938964844,0.0999417304992675,-2408.841552734375,304.1531982421875,0.8298671841621399,0.1606513112783432,0.153051882982254,293.34234619140625,297.1499938964844,293.1499938964844,0.0029007145203649,-1099.5361328125,295.1427917480469,0.5581699013710022,0.050000000745058,0.228561982512474,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904157549142837,0.990241765975952,0.990241765975952,1.0,1.0,-0.8696137070655823,0.3680342733860016,0.5015794634819031,0.167742520570755,0.0,0.0,0.2690610289573669,25.845436096191406,25.0,0.584955632686615,-6196.07275390625,75.5579605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,305.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1389282047748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789771556854,0.1902833580970764,-4.375860044092406e-06,0.0,0.000140994467074,0.0,0.0,7.797625064849853,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469311773777008,-1341.1275634765625,304.1524658203125,0.6956220865249634,0.0937594771385192,0.1107861697673797,293.20166015625,297.1499938964844,293.1499938964844,0.1025698110461235,-2459.125,304.1573181152344,0.8343051075935364,0.1635335981845855,0.156202808022499,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454589247703,-1546.6932373046875,304.1527709960937,0.7918619513511658,0.1395258456468582,0.0982801988720893,293.1838684082031,297.1499938964844,293.1499938964844,0.0993022173643112,-2396.408447265625,304.1531982421875,0.8277100920677185,0.1598159670829773,0.1522677987813949,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524205554276,-1081.353759765625,295.07720947265625,0.5574437379837036,0.050000000745058,0.2285854518413543,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899755150079727,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8647259473800659,0.3662196695804596,0.4985062479972839,0.1658091843128204,0.0,0.0,0.2675318121910095,25.90223503112793,25.0,0.6499001383781433,-6167.83447265625,74.80113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383616030216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891756653785705,0.1891800314188003,-4.373535830382025e-06,0.0,0.0001404194335918,0.0,0.0,7.74554967880249,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469311773777008,-1341.1275634765625,304.1524658203125,0.6956220865249634,0.0937594771385192,0.1107861697673797,293.20166015625,297.1499938964844,293.1499938964844,0.1025698110461235,-2459.125,304.1573181152344,0.8343051075935364,0.1635335981845855,0.156202808022499,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454589247703,-1546.6932373046875,304.1527709960937,0.7918619513511658,0.1395258456468582,0.0982801988720893,293.1838684082031,297.1499938964844,293.1499938964844,0.0993022173643112,-2396.408447265625,304.1531982421875,0.8277100920677185,0.1598159670829773,0.1522677987813949,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524205554276,-1081.353759765625,295.07720947265625,0.5574437379837036,0.050000000745058,0.2285854518413543,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899755150079727,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8647259473800659,0.3662196695804596,0.4985062479972839,0.1658091843128204,0.0,0.0,0.2675318121910095,25.90223503112793,25.0,0.6499001383781433,-6167.83447265625,74.80113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383616030216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891756653785705,0.1891800314188003,-4.373535830382025e-06,0.0,0.0001404194335918,0.0,0.0,7.74554967880249,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466828756034374,-1337.05322265625,304.1524658203125,0.6944633722305298,0.0934703052043914,0.1104517579078674,293.20513916015625,297.1499938964844,293.1499938964844,0.1015683710575103,-2439.696533203125,304.1578063964844,0.8318102359771729,0.1621908992528915,0.1549659967422485,293.17950439453125,297.1499938964844,293.1499938964844,0.0835665836930275,-1542.6722412109375,304.1527709960937,0.7907087206840515,0.139159694314003,0.098026618361473,293.1838073730469,297.1499938964844,293.1499938964844,0.0989824160933494,-2390.1845703125,304.1531982421875,0.8266198039054871,0.1593978703022003,0.1518753767013549,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282748535275,-1072.2562255859375,295.0443725585937,0.5570716261863708,0.050000000745058,0.2285975366830825,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897446513175964,0.9902686476707458,0.9902686476707458,1.0,1.0,-0.8621719479560852,0.3652754127979278,0.4968965053558349,0.1647924184799194,0.0,0.0,0.2667415738105774,25.93103790283203,25.0,0.6711435914039612,-6153.34814453125,74.40680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1380642205476761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886077970266342,0.188612163066864,-4.37234302808065e-06,0.0,0.00014011762687,0.0,0.0,7.718791007995605,0.0,0.0,0.0,0.2847319543361664,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.046434212476015,-1332.975341796875,304.1524658203125,0.6932986378669739,0.0931809172034263,0.1101170852780342,293.2087097167969,297.1499938964844,293.1499938964844,0.1005226746201515,-2419.37158203125,304.15826416015625,0.8292121887207031,0.160789355635643,0.1536724269390106,293.179443359375,297.1499938964844,293.1499938964844,0.0832872092723846,-1538.6456298828125,304.1527709960937,0.7895498275756836,0.1387930214405059,0.0977726951241493,293.1837463378906,297.1499938964844,293.1499938964844,0.0986626222729682,-2383.957275390625,304.1531982421875,0.8255239129066467,0.158979520201683,0.1514827460050583,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041289187967,-1063.154296875,295.0115661621094,0.5566956400871277,0.050000000745058,0.2286098152399063,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895066946744918,0.9902873635292052,0.9902873635292052,1.0,1.0,-0.8595491647720337,0.3643077909946441,0.4952413439750671,0.1637459397315979,0.0,0.0,0.2659341096878052,25.9598445892334,25.0,0.6855930685997009,-6138.61181640625,74.0024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377572119235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880291998386383,0.1880335658788681,-4.371130216895836e-06,0.0,0.000139806070365,0.0,0.0,7.69155740737915,0.0,0.0,0.0,0.2846235930919647,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362417459487,-1324.8175048828125,304.1524658203125,0.6910028457641602,0.0926020294427871,0.1094471141695976,293.21490478515625,297.1499938964844,293.1499938964844,0.0983848795294761,-2377.7177734375,304.1590576171875,0.8239217400550842,0.1580357700586319,0.1510233730077743,293.1794128417969,297.1499938964844,293.1499938964844,0.0827273577451706,-1530.581787109375,304.1527709960937,0.7872714400291443,0.1380585879087448,0.097263790667057,293.18365478515625,297.1499938964844,293.1499938964844,0.098023422062397,-2371.500244140625,304.1531982421875,0.8233665227890015,0.1581423431634903,0.1506967395544052,293.3417358398437,297.1499938964844,293.1499938964844,0.0027558177243918,-1044.9332275390625,294.9459228515625,0.555978536605835,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890121698379516,0.9903247952461244,0.9903247952461244,1.0,1.0,-0.8542253971099854,0.3623578548431396,0.4918675422668457,0.1615941673517227,0.0,0.0,0.2642752826213836,26.010847091674805,25.0,0.5525263547897339,-6108.72802734375,73.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371143162250518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186842530965805,0.1868468970060348,-4.368646386865294e-06,0.0,0.00013915359159,0.0,0.0,7.635791301727295,0.0,0.0,0.0,0.2844018638134002,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362417459487,-1324.8175048828125,304.1524658203125,0.6910028457641602,0.0926020294427871,0.1094471141695976,293.21490478515625,297.1499938964844,293.1499938964844,0.0983848795294761,-2377.7177734375,304.1590576171875,0.8239217400550842,0.1580357700586319,0.1510233730077743,293.1794128417969,297.1499938964844,293.1499938964844,0.0827273577451706,-1530.581787109375,304.1527709960937,0.7872714400291443,0.1380585879087448,0.097263790667057,293.18365478515625,297.1499938964844,293.1499938964844,0.098023422062397,-2371.500244140625,304.1531982421875,0.8233665227890015,0.1581423431634903,0.1506967395544052,293.3417358398437,297.1499938964844,293.1499938964844,0.0027558177243918,-1044.9332275390625,294.9459228515625,0.555978536605835,0.050000000745058,0.2286333590745926,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890121698379516,0.9903247952461244,0.9903247952461244,1.0,1.0,-0.8542253971099854,0.3623578548431396,0.4918675422668457,0.1615941673517227,0.0,0.0,0.2642752826213836,26.010847091674805,25.0,0.5525263547897339,-6108.72802734375,73.17625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371143162250518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186842530965805,0.1868468970060348,-4.368646386865294e-06,0.0,0.00013915359159,0.0,0.0,7.635791301727295,0.0,0.0,0.0,0.2844018638134002,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421490430831,-1316.7442626953125,304.1524658203125,0.6890006065368652,0.0920258909463882,0.108776681125164,293.217041015625,297.1499938964844,293.1499938964844,0.096665509045124,-2344.2353515625,304.15887451171875,0.8197650909423828,0.1559547483921051,0.1488946229219436,293.1793518066406,297.1499938964844,293.1499938964844,0.082172118127346,-1522.6021728515625,304.1527709960937,0.7853167057037354,0.1373254358768463,0.0967536196112632,293.18359375,297.1499938964844,293.1499938964844,0.0973910465836525,-2359.1787109375,304.1531982421875,0.8215095400810242,0.1573061197996139,0.149909108877182,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077733539044,-1026.832275390625,294.8799743652344,0.5555323958396912,0.050000000745058,0.2286481410264969,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885127574205398,0.9903622269630432,0.9903622269630432,1.0,1.0,-0.8495110273361206,0.3607073724269867,0.4888036549091339,0.1595100909471511,0.0,0.0,0.2627026438713074,26.020601272583008,25.0,-0.924666464328766,-6081.1484375,72.3996353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1364390403032302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856803596019745,0.1856847256422042,-4.366142547951313e-06,0.0,0.0001384682836942,0.0,0.0,7.581165313720703,0.0,0.0,0.0,0.2841843664646148,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421490430831,-1316.7442626953125,304.1524658203125,0.6890006065368652,0.0920258909463882,0.108776681125164,293.217041015625,297.1499938964844,293.1499938964844,0.096665509045124,-2344.2353515625,304.15887451171875,0.8197650909423828,0.1559547483921051,0.1488946229219436,293.1793518066406,297.1499938964844,293.1499938964844,0.082172118127346,-1522.6021728515625,304.1527709960937,0.7853167057037354,0.1373254358768463,0.0967536196112632,293.18359375,297.1499938964844,293.1499938964844,0.0973910465836525,-2359.1787109375,304.1531982421875,0.8215095400810242,0.1573061197996139,0.149909108877182,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077733539044,-1026.832275390625,294.8799743652344,0.5555323958396912,0.050000000745058,0.2286481410264969,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885127574205398,0.9903622269630432,0.9903622269630432,1.0,1.0,-0.8495110273361206,0.3607073724269867,0.4888036549091339,0.1595100909471511,0.0,0.0,0.2627026438713074,26.020601272583008,25.0,-0.924666464328766,-6081.1484375,72.3996353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1364390403032302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856803596019745,0.1856847256422042,-4.366142547951313e-06,0.0,0.0001384682836942,0.0,0.0,7.581165313720703,0.0,0.0,0.0,0.2841843664646148,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613332748413,-1308.917236328125,304.1524353027344,0.6872150897979736,0.0914591401815414,0.1081137284636497,293.2171936035156,297.1499938964844,293.1499938964844,0.0953074619174003,-2317.828857421875,304.1581726074219,0.8165157437324524,0.1542247682809829,0.1472028493881225,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313251852989,-1514.8563232421875,304.1527404785156,0.7835939526557922,0.1366001814603805,0.0962468609213829,293.1834716796875,297.1499938964844,293.1499938964844,0.096774585545063,-2347.18310546875,304.15313720703125,0.8198614716529846,0.1564756780862808,0.1491244435310363,293.3410339355469,297.1499938964844,293.1499938964844,0.002660397440195,-1009.0280151367188,294.8134460449219,0.5552719831466675,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880231648683548,0.9904115796089172,0.9904115796089172,1.0,1.0,-0.8453288674354553,0.3593127429485321,0.4860160946846008,0.1574988514184951,0.0,0.0,0.2615043520927429,26.002988815307617,25.0,-2.5708765983581543,-6058.5546875,71.67814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1357517391443252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847450733184814,0.1847494393587112,-4.363934749562759e-06,0.0,0.0001377707521896,0.0,0.0,7.536959171295166,0.0,0.0,0.0,0.2840062379837036,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613332748413,-1308.917236328125,304.1524353027344,0.6872150897979736,0.0914591401815414,0.1081137284636497,293.2171936035156,297.1499938964844,293.1499938964844,0.0953074619174003,-2317.828857421875,304.1581726074219,0.8165157437324524,0.1542247682809829,0.1472028493881225,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313251852989,-1514.8563232421875,304.1527404785156,0.7835939526557922,0.1366001814603805,0.0962468609213829,293.1834716796875,297.1499938964844,293.1499938964844,0.096774585545063,-2347.18310546875,304.15313720703125,0.8198614716529846,0.1564756780862808,0.1491244435310363,293.3410339355469,297.1499938964844,293.1499938964844,0.002660397440195,-1009.0280151367188,294.8134460449219,0.5552719831466675,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595458984375,1.0,0.1880231648683548,0.9904115796089172,0.9904115796089172,1.0,1.0,-0.8453288674354553,0.3593127429485321,0.4860160946846008,0.1574988514184951,0.0,0.0,0.2615043520927429,26.002988815307617,25.0,-2.5708765983581543,-6058.5546875,71.67814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1357517391443252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847450733184814,0.1847494393587112,-4.363934749562759e-06,0.0,0.0001377707521896,0.0,0.0,7.536959171295166,0.0,0.0,0.0,0.2840062379837036,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903150200843,-1301.2596435546875,304.15240478515625,0.6855096220970154,0.0909043252468109,0.1074639707803726,293.2167053222656,297.1499938964844,293.1499938964844,0.0940770432353019,-2293.878662109375,304.1575012207031,0.8135368824005127,0.1526207476854324,0.1456655114889145,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984298586845,-1507.232666015625,304.1527099609375,0.7819485664367676,0.1358856558799743,0.0957470834255218,293.183349609375,297.1499938964844,293.1499938964844,0.0961652398109436,-2335.318115234375,304.1531066894531,0.8182718753814697,0.1556533873081207,0.1483468115329742,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133547071367,-991.3396606445312,294.7472839355469,0.5550612211227417,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875457465648651,0.9904609322547911,0.9904609322547911,1.0,1.0,-0.8413590788841248,0.3580213785171509,0.4833377301692962,0.155516892671585,0.0,0.0,0.2606230676174164,25.978891372680664,25.0,-2.815581798553467,-6040.05712890625,70.98763275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350841671228408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840641051530838,0.1840684711933136,-4.362266736279707e-06,0.0,0.0001370932586723,0.0,0.0,7.504717826843262,0.0,0.0,0.0,0.2838749885559082,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903150200843,-1301.2596435546875,304.15240478515625,0.6855096220970154,0.0909043252468109,0.1074639707803726,293.2167053222656,297.1499938964844,293.1499938964844,0.0940770432353019,-2293.878662109375,304.1575012207031,0.8135368824005127,0.1526207476854324,0.1456655114889145,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984298586845,-1507.232666015625,304.1527099609375,0.7819485664367676,0.1358856558799743,0.0957470834255218,293.183349609375,297.1499938964844,293.1499938964844,0.0961652398109436,-2335.318115234375,304.1531066894531,0.8182718753814697,0.1556533873081207,0.1483468115329742,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133547071367,-991.3396606445312,294.7472839355469,0.5550612211227417,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875457465648651,0.9904609322547911,0.9904609322547911,1.0,1.0,-0.8413590788841248,0.3580213785171509,0.4833377301692962,0.155516892671585,0.0,0.0,0.2606230676174164,25.978891372680664,25.0,-2.815581798553467,-6040.05712890625,70.98763275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350841671228408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840641051530838,0.1840684711933136,-4.362266736279707e-06,0.0,0.0001370932586723,0.0,0.0,7.504717826843262,0.0,0.0,0.0,0.2838749885559082,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442574769258499,-1297.47509765625,304.15240478515625,0.6846721172332764,0.0906312242150306,0.1071441993117332,293.21636962890625,297.1499938964844,293.1499938964844,0.0934833437204361,-2282.305419921875,304.1572265625,0.8120773434638977,0.1518417596817016,0.1449237763881683,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335244655609,-1503.4437255859375,304.1527099609375,0.78113853931427,0.135532259941101,0.0954999402165412,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616212010383,-2329.39990234375,304.1531066894531,0.8174828886985779,0.1552452743053436,0.1479608714580536,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899987667798,-982.546630859375,294.71453857421875,0.5549604892730713,0.050000000745058,0.2286673635244369,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873116046190261,0.9904856085777284,0.9904856085777284,1.0,1.0,-0.8394178152084351,0.3573959767818451,0.4820218682289123,0.1545350700616836,0.0,0.0,0.2602620720863342,25.966590881347656,25.0,-2.628931999206543,-6031.6708984375,70.65099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,305.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1347661614418029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837887316942215,0.1837930977344513,-4.3616014409053605e-06,0.0,0.0001367705262964,0.0,0.0,7.491706848144531,0.0,0.0,0.0,0.2838221192359924,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263152122497,-1293.717529296875,304.1523742675781,0.683841347694397,0.0903608873486518,0.1068277657032013,293.21600341796875,297.1499938964844,293.1499938964844,0.0928982570767402,-2270.889404296875,304.156982421875,0.8106204867362976,0.1510727256536483,0.144193097949028,293.178955078125,297.1499938964844,293.1499938964844,0.0805694684386253,-1499.66748046875,304.1527099609375,0.7803332209587097,0.13518126308918,0.0952545627951622,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585613846778,-2323.48828125,304.153076171875,0.8166940808296204,0.1548390984535217,0.1475768536329269,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667191948741,-973.7747802734376,294.6819763183594,0.5548598766326904,0.050000000745058,0.2286707609891891,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870804727077484,0.9905102849006652,0.9905102849006652,1.0,1.0,-0.837497353553772,0.3567792475223541,0.4807181060314178,0.1535604000091552,0.0,0.0,0.2599432170391083,25.954626083374023,25.0,-2.35161566734314,-6023.65771484375,70.31938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,305.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1344627887010574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183547094464302,0.1835514456033706,-4.361023911769735e-06,0.0,0.000136462636874,0.0,0.0,7.480305194854736,0.0,0.0,0.0,0.2837758660316467,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0435680747032165,-1286.26904296875,304.15234375,0.6821944713592529,0.0898271799087524,0.1062033325433731,293.2152404785156,297.1499938964844,293.1499938964844,0.0917447060346603,-2248.35595703125,304.1565856933594,0.8076860904693604,0.149555429816246,0.1427536755800247,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431221723556,-1492.1419677734375,304.1526794433594,0.7787312865257263,0.1344851851463318,0.0947681292891502,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536338448524,-2311.676513671875,304.153076171875,0.8151115775108337,0.1540315896272659,0.1468135416507721,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203628465533,-956.2867431640624,294.617431640625,0.5546565651893616,0.050000000745058,0.2286776304244995,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866260915994644,0.9905596375465392,0.9905596375465392,1.0,1.0,-0.833701491355896,0.3555611073970794,0.4781403541564941,0.1516362875699997,0.0,0.0,0.2593910098075866,25.93205451965332,25.0,-1.7029064893722534,-6008.2880859375,69.66879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339021772146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831342726945877,0.1831386387348175,-4.360054845164996e-06,0.0,0.0001358936860924,0.0,0.0,7.460867881774902,0.0,0.0,0.0,0.2836971879005432,4.0,0.0,1.0
