time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0435680747032165,-1286.26904296875,304.15234375,0.6821944713592529,0.0898271799087524,0.1062033325433731,293.2152404785156,297.1499938964844,293.1499938964844,0.0917447060346603,-2248.35595703125,304.1565856933594,0.8076860904693604,0.149555429816246,0.1427536755800247,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431221723556,-1492.1419677734375,304.1526794433594,0.7787312865257263,0.1344851851463318,0.0947681292891502,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536338448524,-2311.676513671875,304.153076171875,0.8151115775108337,0.1540315896272659,0.1468135416507721,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203628465533,-956.2867431640624,294.617431640625,0.5546565651893616,0.050000000745058,0.2286776304244995,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866260915994644,0.9905596375465392,0.9905596375465392,1.0,1.0,-0.833701491355896,0.3555611073970794,0.4781403541564941,0.1516362875699997,0.0,0.0,0.2593910098075866,25.93205451965332,25.0,-1.7029064893722534,-6008.2880859375,69.66879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339021772146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831342726945877,0.1831386387348175,-4.360054845164996e-06,0.0,0.0001358936860924,0.0,0.0,7.460867881774902,0.0,0.0,0.0,0.2836971879005432,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150123476982,-1278.9041748046875,304.1523132324219,0.6805647611618042,0.0893021821975708,0.1055894196033477,293.2144470214844,297.1499938964844,293.1499938964844,0.0906080976128578,-2226.12744140625,304.1562805175781,0.8047037124633789,0.1480610817670822,0.1413373947143554,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186758041381,-1484.6466064453125,304.15264892578125,0.7771384716033936,0.1337960511445999,0.0942868068814277,293.182861328125,297.1499938964844,293.1499938964844,0.0943500846624374,-2299.877685546875,304.1530456542969,0.8135190606117249,0.1532299220561981,0.1460560113191604,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742572568356,-938.8682861328124,294.5535888671875,0.5544495582580566,0.050000000745058,0.2286846339702606,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861816495656967,0.990609049797058,0.990609049797058,1.0,1.0,-0.8299562931060791,0.3543544709682464,0.4756018221378326,0.14975506067276,0.0,0.0,0.2589125335216522,25.91156768798828,25.0,-1.0851324796676636,-5993.3466796875,69.0337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1334102600812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827846318483352,0.1827889829874038,-4.3592622205324005e-06,0.0,0.0001353944680886,0.0,0.0,7.444462776184082,0.0,0.0,0.0,0.2836311459541321,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150123476982,-1278.9041748046875,304.1523132324219,0.6805647611618042,0.0893021821975708,0.1055894196033477,293.2144470214844,297.1499938964844,293.1499938964844,0.0906080976128578,-2226.12744140625,304.1562805175781,0.8047037124633789,0.1480610817670822,0.1413373947143554,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186758041381,-1484.6466064453125,304.15264892578125,0.7771384716033936,0.1337960511445999,0.0942868068814277,293.182861328125,297.1499938964844,293.1499938964844,0.0943500846624374,-2299.877685546875,304.1530456542969,0.8135190606117249,0.1532299220561981,0.1460560113191604,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742572568356,-938.8682861328124,294.5535888671875,0.5544495582580566,0.050000000745058,0.2286846339702606,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861816495656967,0.990609049797058,0.990609049797058,1.0,1.0,-0.8299562931060791,0.3543544709682464,0.4756018221378326,0.14975506067276,0.0,0.0,0.2589125335216522,25.91156768798828,25.0,-1.0851324796676636,-5993.3466796875,69.0337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1334102600812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827846318483352,0.1827889829874038,-4.3592622205324005e-06,0.0,0.0001353944680886,0.0,0.0,7.444462776184082,0.0,0.0,0.0,0.2836311459541321,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669269800186,-1271.619873046875,304.1522827148437,0.6789518594741821,0.0887851640582084,0.1049850136041641,293.21368408203125,297.1499938964844,293.1499938964844,0.0894853994250297,-2204.156494140625,304.15606689453125,0.801714301109314,0.1465867459774017,0.1399405151605606,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958462119102,-1477.1787109375,304.15264892578125,0.7755542397499084,0.1331127732992172,0.0938097611069679,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479510903358,-2288.0947265625,304.1530456542969,0.8119143843650818,0.1524333208799362,0.1453034281730651,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283891543745,-921.5192260742188,294.4903564453125,0.5542401075363159,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857461929321289,0.990662157535553,0.990662157535553,1.0,1.0,-0.8262544274330139,0.3531512320041656,0.4731031656265259,0.147926926612854,0.0,0.0,0.2584663033485412,25.8930778503418,25.0,-0.5741441249847412,-5978.47216796875,68.41258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1329874992370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824659258127212,0.182470291852951,-4.358567366580246e-06,0.0,0.0001349654048681,0.0,0.0,7.429563522338867,0.0,0.0,0.0,0.2835714817047119,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669269800186,-1271.619873046875,304.1522827148437,0.6789518594741821,0.0887851640582084,0.1049850136041641,293.21368408203125,297.1499938964844,293.1499938964844,0.0894853994250297,-2204.156494140625,304.15606689453125,0.801714301109314,0.1465867459774017,0.1399405151605606,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958462119102,-1477.1787109375,304.15264892578125,0.7755542397499084,0.1331127732992172,0.0938097611069679,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479510903358,-2288.0947265625,304.1530456542969,0.8119143843650818,0.1524333208799362,0.1453034281730651,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283891543745,-921.5192260742188,294.4903564453125,0.5542401075363159,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857461929321289,0.990662157535553,0.990662157535553,1.0,1.0,-0.8262544274330139,0.3531512320041656,0.4731031656265259,0.147926926612854,0.0,0.0,0.2584663033485412,25.8930778503418,25.0,-0.5741441249847412,-5978.47216796875,68.41258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1329874992370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824659258127212,0.182470291852951,-4.358567366580246e-06,0.0,0.0001349654048681,0.0,0.0,7.429563522338867,0.0,0.0,0.0,0.2835714817047119,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422239303588867,-1264.41796875,304.1522827148437,0.6773579120635986,0.0882759243249893,0.1043897196650505,293.212890625,297.1499938964844,293.1499938964844,0.0883756726980209,-2182.4345703125,304.1558837890625,0.7987400889396667,0.1451317965984344,0.1385619640350341,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745439887046,-1469.73779296875,304.1526184082031,0.7739802002906799,0.1324347853660583,0.0933364853262901,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473448872566,-2276.33251953125,304.15301513671875,0.8102973699569702,0.151641383767128,0.144555315375328,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827583063393,-904.2432250976562,294.4276733398437,0.5540305376052856,0.050000000745058,0.2286988496780395,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853188872337341,0.9907153248786926,0.9907153248786926,1.0,1.0,-0.8225928544998169,0.3519459068775177,0.4706469178199768,0.1461608856916427,0.0,0.0,0.2580191493034363,25.87630081176757,25.0,-0.1589637845754623,-5963.458984375,67.8043441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.132628709077835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821534484624862,0.1821577996015548,-4.357911620900268e-06,0.0,0.0001346012722933,0.0,0.0,7.415004253387451,0.0,0.0,0.0,0.2835134863853454,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422239303588867,-1264.41796875,304.1522827148437,0.6773579120635986,0.0882759243249893,0.1043897196650505,293.212890625,297.1499938964844,293.1499938964844,0.0883756726980209,-2182.4345703125,304.1558837890625,0.7987400889396667,0.1451317965984344,0.1385619640350341,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745439887046,-1469.73779296875,304.1526184082031,0.7739802002906799,0.1324347853660583,0.0933364853262901,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473448872566,-2276.33251953125,304.15301513671875,0.8102973699569702,0.151641383767128,0.144555315375328,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827583063393,-904.2432250976562,294.4276733398437,0.5540305376052856,0.050000000745058,0.2286988496780395,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853188872337341,0.9907153248786926,0.9907153248786926,1.0,1.0,-0.8225928544998169,0.3519459068775177,0.4706469178199768,0.1461608856916427,0.0,0.0,0.2580191493034363,25.87630081176757,25.0,-0.1589637845754623,-5963.458984375,67.8043441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.132628709077835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821534484624862,0.1821577996015548,-4.357911620900268e-06,0.0,0.0001346012722933,0.0,0.0,7.415004253387451,0.0,0.0,0.0,0.2835134863853454,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420044846832752,-1260.85009765625,304.1522521972656,0.6765691637992859,0.0880243182182312,0.1040955558419227,293.2124938964844,297.1499938964844,293.1499938964844,0.0878257453441619,-2171.670654296875,304.15582275390625,0.7972606420516968,0.1444118320941925,0.1378797143697738,293.1780700683594,297.1499938964844,293.1499938964844,0.0782144889235496,-1466.0281982421875,304.1526184082031,0.7731978297233582,0.1320977360010147,0.0931011959910392,293.18243408203125,297.1499938964844,293.1499938964844,0.0928476899862289,-2270.4609375,304.15301513671875,0.8094843626022339,0.1512471884489059,0.1441829204559326,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600365966558,-895.6351928710938,294.39654541015625,0.5539264678955078,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851081103086471,0.9907419085502625,0.9907419085502625,1.0,1.0,-0.8207772970199585,0.3513414561748504,0.4694358706474304,0.1453036963939666,0.0,0.0,0.2577857375144958,25.868457794189453,25.0,0.0202896688133478,-5955.85205078125,67.50489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1324708461761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181992694735527,0.1819970607757568,-4.357582838565577e-06,0.0,0.0001344410557067,0.0,0.0,7.407533168792725,0.0,0.0,0.0,0.2834838330745697,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864508926868,-1257.3050537109375,304.1522521972656,0.6757864356040955,0.087774708867073,0.1038037091493606,293.2121276855469,297.1499938964844,293.1499938964844,0.0872790738940239,-2160.97265625,304.15576171875,0.7957871556282043,0.1436968296766281,0.137202113866806,293.177978515625,297.1499938964844,293.1499938964844,0.0779548436403274,-1462.3260498046875,304.1526184082031,0.7724190354347229,0.1317619085311889,0.0928667858242988,293.1823425292969,297.1499938964844,293.1499938964844,0.0925485044717788,-2264.59716796875,304.15301513671875,0.8086684346199036,0.1508541405200958,0.1438115984201431,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373602889478,-887.041259765625,294.3655090332031,0.5538232922554016,0.050000000745058,0.2287058979272842,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848991364240646,0.9907726049423218,0.9907726049423218,1.0,1.0,-0.8189718127250671,0.3507353961467743,0.4682363867759704,0.1444646567106247,0.0,0.0,0.2575413286685943,25.860912322998047,25.0,0.184695616364479,-5948.158203125,67.20841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.1323249638080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818256378173828,0.1818299889564514,-4.357246325525921e-06,0.0,0.000134293019073,0.0,0.0,7.399777889251709,0.0,0.0,0.0,0.2834531366825104,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548946380615,-1250.287353515625,304.1522216796875,0.6742408871650696,0.0872817412018776,0.1032271981239318,293.2113342285156,297.1499938964844,293.1499938964844,0.0861958786845207,-2139.783203125,304.1556396484375,0.7928614020347595,0.1422824114561081,0.1358614265918731,293.1777648925781,297.1499938964844,293.1499938964844,0.0774369165301323,-1454.9462890625,304.1526184082031,0.770873486995697,0.1310940682888031,0.0924005582928657,293.1821594238281,297.1499938964844,293.1499938964844,0.091951698064804,-2252.895751953125,304.15301513671875,0.8070282340049744,0.1500716358423233,0.1430722922086715,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921774070709,-869.9090576171875,294.3038330078125,0.5536208748817444,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844863593578338,0.9908340573310852,0.9908340573310852,1.0,1.0,-0.8153918385505676,0.3495175242424011,0.4658742845058441,0.142843872308731,0.0,0.0,0.2570066750049591,25.846569061279297,25.0,0.4779076874256134,-5932.4462890625,66.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1320626735687255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814634799957275,0.1814678311347961,-4.356529188953573e-06,0.0,0.0001340268208878,0.0,0.0,7.382994174957275,0.0,0.0,0.0,0.2833868265151977,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548946380615,-1250.287353515625,304.1522216796875,0.6742408871650696,0.0872817412018776,0.1032271981239318,293.2113342285156,297.1499938964844,293.1499938964844,0.0861958786845207,-2139.783203125,304.1556396484375,0.7928614020347595,0.1422824114561081,0.1358614265918731,293.1777648925781,297.1499938964844,293.1499938964844,0.0774369165301323,-1454.9462890625,304.1526184082031,0.770873486995697,0.1310940682888031,0.0924005582928657,293.1821594238281,297.1499938964844,293.1499938964844,0.091951698064804,-2252.895751953125,304.15301513671875,0.8070282340049744,0.1500716358423233,0.1430722922086715,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921774070709,-869.9090576171875,294.3038330078125,0.5536208748817444,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844863593578338,0.9908340573310852,0.9908340573310852,1.0,1.0,-0.8153918385505676,0.3495175242424011,0.4658742845058441,0.142843872308731,0.0,0.0,0.2570066750049591,25.846569061279297,25.0,0.4779076874256134,-5932.4462890625,66.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1320626735687255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814634799957275,0.1814678311347961,-4.356529188953573e-06,0.0,0.0001340268208878,0.0,0.0,7.382994174957275,0.0,0.0,0.0,0.2833868265151977,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297049045562,-1243.3714599609375,304.1521911621094,0.6727242469787598,0.086797297000885,0.1026604995131492,293.2105407714844,297.1499938964844,293.1499938964844,0.085126519203186,-2118.88037109375,304.1555480957031,0.7899686098098755,0.1408892273902893,0.1345405876636505,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209414720535,-1447.6019287109375,304.152587890625,0.7693458795547485,0.1304313093423843,0.0919378399848938,293.1819763183594,297.1499938964844,293.1499938964844,0.0913572162389755,-2241.235107421875,304.1529846191406,0.8053769469261169,0.1492940485477447,0.1423375308513641,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472161799669,-852.8509521484375,294.2426147460937,0.5534248948097229,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840801984071731,0.9908955097198486,0.9908955097198486,1.0,1.0,-0.8118541240692139,0.3482912182807922,0.4635629057884216,0.1413021832704544,0.0,0.0,0.2563925087451935,25.8330020904541,25.0,0.7305222749710083,-5916.20458984375,66.05140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318272650241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810508221387863,0.1810551881790161,-4.355724740889855e-06,0.0,0.0001337879220955,0.0,0.0,7.363903522491455,0.0,0.0,0.0,0.2833115458488464,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297049045562,-1243.3714599609375,304.1521911621094,0.6727242469787598,0.086797297000885,0.1026604995131492,293.2105407714844,297.1499938964844,293.1499938964844,0.085126519203186,-2118.88037109375,304.1555480957031,0.7899686098098755,0.1408892273902893,0.1345405876636505,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209414720535,-1447.6019287109375,304.152587890625,0.7693458795547485,0.1304313093423843,0.0919378399848938,293.1819763183594,297.1499938964844,293.1499938964844,0.0913572162389755,-2241.235107421875,304.1529846191406,0.8053769469261169,0.1492940485477447,0.1423375308513641,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472161799669,-852.8509521484375,294.2426147460937,0.5534248948097229,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840801984071731,0.9908955097198486,0.9908955097198486,1.0,1.0,-0.8118541240692139,0.3482912182807922,0.4635629057884216,0.1413021832704544,0.0,0.0,0.2563925087451935,25.8330020904541,25.0,0.7305222749710083,-5916.20458984375,66.05140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318272650241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810508221387863,0.1810551881790161,-4.355724740889855e-06,0.0,0.0001337879220955,0.0,0.0,7.363903522491455,0.0,0.0,0.0,0.2833115458488464,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405116230249404,-1236.5692138671875,304.15216064453125,0.6712397933006287,0.0863220021128654,0.1021043211221695,293.2097473144531,297.1499938964844,293.1499938964844,0.0840721130371093,-2098.291015625,304.15545654296875,0.7871150970458984,0.1395187526941299,0.1332409679889679,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073729515075,-1440.2996826171875,304.152587890625,0.7678382396697998,0.1297739446163177,0.0914788246154785,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655730843544,-2229.626953125,304.1529846191406,0.8037294149398804,0.1485217809677124,0.1416076868772506,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024835925549,-835.87158203125,294.18182373046875,0.5532366633415222,0.050000000745058,0.2287259399890899,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836805939674377,0.990966022014618,0.990966022014618,1.0,1.0,-0.8083617091178894,0.3470570743083954,0.4613046050071716,0.1398419886827469,0.0,0.0,0.2556770741939544,25.820018768310547,25.0,0.927320659160614,-5899.30322265625,65.49003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.131603330373764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805717647075653,0.1805761307477951,-4.354797056294046e-06,0.0,0.0001335606502834,0.0,0.0,7.34176778793335,0.0,0.0,0.0,0.2832244038581848,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405116230249404,-1236.5692138671875,304.15216064453125,0.6712397933006287,0.0863220021128654,0.1021043211221695,293.2097473144531,297.1499938964844,293.1499938964844,0.0840721130371093,-2098.291015625,304.15545654296875,0.7871150970458984,0.1395187526941299,0.1332409679889679,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073729515075,-1440.2996826171875,304.152587890625,0.7678382396697998,0.1297739446163177,0.0914788246154785,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655730843544,-2229.626953125,304.1529846191406,0.8037294149398804,0.1485217809677124,0.1416076868772506,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024835925549,-835.87158203125,294.18182373046875,0.5532366633415222,0.050000000745058,0.2287259399890899,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836805939674377,0.990966022014618,0.990966022014618,1.0,1.0,-0.8083617091178894,0.3470570743083954,0.4613046050071716,0.1398419886827469,0.0,0.0,0.2556770741939544,25.820018768310547,25.0,0.927320659160614,-5899.30322265625,65.49003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.131603330373764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805717647075653,0.1805761307477951,-4.354797056294046e-06,0.0,0.0001335606502834,0.0,0.0,7.34176778793335,0.0,0.0,0.0,0.2832244038581848,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401005782186985,-1229.879150390625,304.1521301269531,0.669787585735321,0.0858554095029831,0.1015581712126731,293.2089233398437,297.1499938964844,293.1499938964844,0.0830319449305534,-2078.00537109375,304.1553649902344,0.7843016982078552,0.1381698250770568,0.1319614648818969,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963227272033,-1433.0419921875,304.152587890625,0.7663513422012329,0.1291217058897018,0.0910233035683631,293.1816101074219,297.1499938964844,293.1499938964844,0.0901769772171974,-2218.0771484375,304.1529846191406,0.8020961284637451,0.1477546840906143,0.1408825814723968,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579673048108,-818.9685668945312,294.1214294433594,0.5530571341514587,0.050000000745058,0.228732094168663,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832868754863739,0.9910364747047424,0.9910364747047424,1.0,1.0,-0.8049122095108032,0.3458138108253479,0.4590983986854553,0.138462632894516,0.0,0.0,0.2548567950725555,25.80739974975586,25.0,1.0890990495681765,-5881.69677734375,64.93929290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1313757300376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800232827663421,0.1800276339054107,-4.353736130724428e-06,0.0,0.000133329667733,0.0,0.0,7.316446304321289,0.0,0.0,0.0,0.2831247448921203,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401005782186985,-1229.879150390625,304.1521301269531,0.669787585735321,0.0858554095029831,0.1015581712126731,293.2089233398437,297.1499938964844,293.1499938964844,0.0830319449305534,-2078.00537109375,304.1553649902344,0.7843016982078552,0.1381698250770568,0.1319614648818969,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963227272033,-1433.0419921875,304.152587890625,0.7663513422012329,0.1291217058897018,0.0910233035683631,293.1816101074219,297.1499938964844,293.1499938964844,0.0901769772171974,-2218.0771484375,304.1529846191406,0.8020961284637451,0.1477546840906143,0.1408825814723968,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579673048108,-818.9685668945312,294.1214294433594,0.5530571341514587,0.050000000745058,0.228732094168663,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832868754863739,0.9910364747047424,0.9910364747047424,1.0,1.0,-0.8049122095108032,0.3458138108253479,0.4590983986854553,0.138462632894516,0.0,0.0,0.2548567950725555,25.80739974975586,25.0,1.0890990495681765,-5881.69677734375,64.93929290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1313757300376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800232827663421,0.1800276339054107,-4.353736130724428e-06,0.0,0.000133329667733,0.0,0.0,7.316446304321289,0.0,0.0,0.0,0.2831247448921203,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398979485034942,-1226.580078125,304.152099609375,0.669074535369873,0.0856256633996963,0.1012891680002212,293.2085266113281,297.1499938964844,293.1499938964844,0.0825176462531089,-2067.986083984375,304.15533447265625,0.7829120755195618,0.1375040858983993,0.1313298940658569,293.17706298828125,297.1499938964844,293.1499938964844,0.0756418630480766,-1429.431640625,304.1525573730469,0.7656161189079285,0.1287976950407028,0.0907969772815704,293.1814880371094,297.1499938964844,293.1499938964844,0.0898839607834816,-2212.326904296875,304.1529541015625,0.8012855052947998,0.1473732739686966,0.1405219882726669,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357957739382,-810.5479736328125,294.0914001464844,0.5529707670211792,0.050000000745058,0.2287350594997406,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830923110246658,0.9910717010498048,0.9910717010498048,1.0,1.0,-0.8032050132751465,0.345189481973648,0.458015501499176,0.1378031969070434,0.0,0.0,0.2544009387493133,25.80119705200196,25.0,1.154784917831421,-5872.5830078125,64.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1312562525272369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797189116477966,0.1797232627868652,-4.353147687652381e-06,0.0,0.0001332084066234,0.0,0.0,7.30240535736084,0.0,0.0,0.0,0.2830694913864136,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396972820162773,-1223.312255859375,304.152099609375,0.6683701872825623,0.0853982418775558,0.1010228395462036,293.2080993652344,297.1499938964844,293.1499938964844,0.0820071771740913,-2058.04931640625,304.1553039550781,0.78153395652771,0.136844053864479,0.1307036429643631,293.1769714355469,297.1499938964844,293.1499938964844,0.0753881931304931,-1425.8348388671875,304.1525573730469,0.7648864984512329,0.1284750550985336,0.0905715897679328,293.181396484375,297.1499938964844,293.1499938964844,0.0895918756723404,-2206.594970703125,304.1529541015625,0.8004789352416992,0.1469932645559311,0.1401626914739608,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136803552508,-802.1478271484375,294.0614624023437,0.5528867244720459,0.050000000745058,0.2287379503250122,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828992068767547,0.9911110997200012,0.9911110997200012,1.0,1.0,-0.8015092611312866,0.3445634841918945,0.4569457769393921,0.1371635347604751,0.0,0.0,0.2539150714874267,25.7950439453125,25.0,1.2032172679901123,-5863.2529296875,64.39942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,305.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1311310231685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179394319653511,0.1793986707925796,-4.352519681560807e-06,0.0,0.0001330813101958,0.0,0.0,7.287437915802002,0.0,0.0,0.0,0.2830105721950531,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022932112216,-1216.8778076171875,304.15203857421875,0.6669887900352478,0.0849507451057434,0.100498653948307,293.207275390625,297.1499938964844,293.1499938964844,0.0809984654188156,-2038.4390869140625,304.1552124023437,0.7788148522377014,0.1355418711900711,0.1294679045677185,293.1767578125,297.1499938964844,293.1499938964844,0.0748835504055023,-1418.686767578125,304.1525573730469,0.7634444832801819,0.1278341710567474,0.0901238173246383,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108868479728,-2195.195068359375,304.1529235839844,0.7988789081573486,0.1462378054857254,0.1394483000040054,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696236751973,-785.4119873046875,294.0018310546875,0.5527257323265076,0.050000000745058,0.2287434935569763,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576538085937,1.0,0.1825174987316131,0.9911898970603944,0.9911898970603944,1.0,1.0,-0.7981539964675903,0.3433074653148651,0.4548465609550476,0.1359425634145736,0.0,0.0,0.2528508007526397,25.78284072875977,25.0,1.25439190864563,-5843.91455078125,63.87034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308569461107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786829233169555,0.1786872744560241,-4.351137704361463e-06,0.0,0.0001328031648881,0.0,0.0,7.2546539306640625,0.0,0.0,0.0,0.2828815579414367,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022932112216,-1216.8778076171875,304.15203857421875,0.6669887900352478,0.0849507451057434,0.100498653948307,293.207275390625,297.1499938964844,293.1499938964844,0.0809984654188156,-2038.4390869140625,304.1552124023437,0.7788148522377014,0.1355418711900711,0.1294679045677185,293.1767578125,297.1499938964844,293.1499938964844,0.0748835504055023,-1418.686767578125,304.1525573730469,0.7634444832801819,0.1278341710567474,0.0901238173246383,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108868479728,-2195.195068359375,304.1529235839844,0.7988789081573486,0.1462378054857254,0.1394483000040054,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696236751973,-785.4119873046875,294.0018310546875,0.5527257323265076,0.050000000745058,0.2287434935569763,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576538085937,1.0,0.1825174987316131,0.9911898970603944,0.9911898970603944,1.0,1.0,-0.7981539964675903,0.3433074653148651,0.4548465609550476,0.1359425634145736,0.0,0.0,0.2528508007526397,25.78284072875977,25.0,1.25439190864563,-5843.91455078125,63.87034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308569461107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786829233169555,0.1786872744560241,-4.351137704361463e-06,0.0,0.0001328031648881,0.0,0.0,7.2546539306640625,0.0,0.0,0.0,0.2828815579414367,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158353209495,-1210.5789794921875,304.1520080566406,0.6656436920166016,0.0845129936933517,0.0999856814742088,293.2064208984375,297.1499938964844,293.1499938964844,0.0800058469176292,-2019.1776123046875,304.1551208496094,0.776145875453949,0.1342632323503494,0.1282542496919632,293.1765441894531,297.1499938964844,293.1499938964844,0.0743826553225517,-1411.60205078125,304.15252685546875,0.7620256543159485,0.1271992027759552,0.0896800756454467,293.1809997558594,297.1499938964844,293.1499938964844,0.0884343087673187,-2183.8837890625,304.1529235839844,0.7972968816757202,0.1454885303974151,0.1387395858764648,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257988944649,-768.7628784179688,293.9425354003906,0.5525742173194885,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821416169404983,0.991268754005432,0.991268754005432,1.0,1.0,-0.7948468923568726,0.3420470356941223,0.4527998566627502,0.1347965002059936,0.0,0.0,0.2516669332981109,25.770708084106445,25.0,1.2695640325546265,-5823.658203125,63.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305448710918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778920888900756,0.1778964400291443,-4.349596565589309e-06,0.0,0.0001324864570051,0.0,0.0,7.218245029449463,0.0,0.0,0.0,0.2827382087707519,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158353209495,-1210.5789794921875,304.1520080566406,0.6656436920166016,0.0845129936933517,0.0999856814742088,293.2064208984375,297.1499938964844,293.1499938964844,0.0800058469176292,-2019.1776123046875,304.1551208496094,0.776145875453949,0.1342632323503494,0.1282542496919632,293.1765441894531,297.1499938964844,293.1499938964844,0.0743826553225517,-1411.60205078125,304.15252685546875,0.7620256543159485,0.1271992027759552,0.0896800756454467,293.1809997558594,297.1499938964844,293.1499938964844,0.0884343087673187,-2183.8837890625,304.1529235839844,0.7972968816757202,0.1454885303974151,0.1387395858764648,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257988944649,-768.7628784179688,293.9425354003906,0.5525742173194885,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821416169404983,0.991268754005432,0.991268754005432,1.0,1.0,-0.7948468923568726,0.3420470356941223,0.4527998566627502,0.1347965002059936,0.0,0.0,0.2516669332981109,25.770708084106445,25.0,1.2695640325546265,-5823.658203125,63.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305448710918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778920888900756,0.1778964400291443,-4.349596565589309e-06,0.0,0.0001324864570051,0.0,0.0,7.218245029449463,0.0,0.0,0.0,0.2827382087707519,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385389178991317,-1204.4322509765625,304.1519775390625,0.6643376350402832,0.0840859189629554,0.0994850173592567,293.20556640625,297.1499938964844,293.1499938964844,0.0790310353040695,-2000.3001708984373,304.1550598144531,0.7735323905944824,0.133010134100914,0.1270645409822464,293.17633056640625,297.1499938964844,293.1499938964844,0.0738862752914428,-1404.591796875,304.15252685546875,0.7606313228607178,0.1265708357095718,0.0892408341169357,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629833459854,-2172.678955078125,304.15289306640625,0.7957345843315125,0.14474618434906,0.1380372643470764,293.3285827636719,297.1499938964844,293.1499938964844,0.001982225337997,-752.2090454101562,293.883544921875,0.5524321794509888,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817719489336013,0.9913575649261476,0.9913575649261476,1.0,1.0,-0.7915926575660706,0.3407857716083526,0.4508068561553955,0.1337230056524276,0.0,0.0,0.2503602504730224,25.758594512939453,25.0,1.2255020141601562,-5802.3994140625,62.84436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1301847547292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770193725824356,0.1770237237215042,-4.347889444034081e-06,0.0,0.0001321209711022,0.0,0.0,7.1781110763549805,0.0,0.0,0.0,0.28258016705513,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385389178991317,-1204.4322509765625,304.1519775390625,0.6643376350402832,0.0840859189629554,0.0994850173592567,293.20556640625,297.1499938964844,293.1499938964844,0.0790310353040695,-2000.3001708984373,304.1550598144531,0.7735323905944824,0.133010134100914,0.1270645409822464,293.17633056640625,297.1499938964844,293.1499938964844,0.0738862752914428,-1404.591796875,304.15252685546875,0.7606313228607178,0.1265708357095718,0.0892408341169357,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629833459854,-2172.678955078125,304.15289306640625,0.7957345843315125,0.14474618434906,0.1380372643470764,293.3285827636719,297.1499938964844,293.1499938964844,0.001982225337997,-752.2090454101562,293.883544921875,0.5524321794509888,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817719489336013,0.9913575649261476,0.9913575649261476,1.0,1.0,-0.7915926575660706,0.3407857716083526,0.4508068561553955,0.1337230056524276,0.0,0.0,0.2503602504730224,25.758594512939453,25.0,1.2255020141601562,-5802.3994140625,62.84436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1301847547292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770193725824356,0.1770237237215042,-4.347889444034081e-06,0.0,0.0001321209711022,0.0,0.0,7.1781110763549805,0.0,0.0,0.0,0.28258016705513,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381709448993206,-1198.4276123046875,304.15191650390625,0.6630680561065674,0.0836686640977859,0.0989956781268119,293.2046813964844,297.1499938964844,293.1499938964844,0.0780723839998245,-1981.7757568359373,304.15496826171875,0.7709709405899048,0.1317802816629409,0.1258966475725174,293.1761169433594,297.1499938964844,293.1499938964844,0.0733942538499832,-1397.6539306640625,304.1524963378906,0.7592602968215942,0.1259486824274063,0.0888058319687843,293.1805725097656,297.1499938964844,293.1499938964844,0.0872967392206192,-2161.57861328125,304.1528625488281,0.794191300868988,0.1440104246139526,0.1373410075902938,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388871733099,-735.7455444335938,293.8248596191406,0.5522993803024292,0.050000000745058,0.228758230805397,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814078837633133,0.9914463758468628,0.9914463758468628,1.0,1.0,-0.7883870005607605,0.3395230770111084,0.4488638937473297,0.1327172517776489,0.0,0.0,0.2489518225193023,25.746431350708008,25.0,1.1760895252227783,-5780.22216796875,62.34709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1297774165868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760803312063217,0.1760846674442291,-4.346045898273587e-06,0.0,0.0001317075802944,0.0,0.0,7.134980201721191,0.0,0.0,0.0,0.2824102640151977,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381709448993206,-1198.4276123046875,304.15191650390625,0.6630680561065674,0.0836686640977859,0.0989956781268119,293.2046813964844,297.1499938964844,293.1499938964844,0.0780723839998245,-1981.7757568359373,304.15496826171875,0.7709709405899048,0.1317802816629409,0.1258966475725174,293.1761169433594,297.1499938964844,293.1499938964844,0.0733942538499832,-1397.6539306640625,304.1524963378906,0.7592602968215942,0.1259486824274063,0.0888058319687843,293.1805725097656,297.1499938964844,293.1499938964844,0.0872967392206192,-2161.57861328125,304.1528625488281,0.794191300868988,0.1440104246139526,0.1373410075902938,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388871733099,-735.7455444335938,293.8248596191406,0.5522993803024292,0.050000000745058,0.228758230805397,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814078837633133,0.9914463758468628,0.9914463758468628,1.0,1.0,-0.7883870005607605,0.3395230770111084,0.4488638937473297,0.1327172517776489,0.0,0.0,0.2489518225193023,25.746431350708008,25.0,1.1760895252227783,-5780.22216796875,62.34709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1297774165868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760803312063217,0.1760846674442291,-4.346045898273587e-06,0.0,0.0001317075802944,0.0,0.0,7.134980201721191,0.0,0.0,0.0,0.2824102640151977,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379906482994556,-1195.48388671875,304.15191650390625,0.6624481081962585,0.0834641456604003,0.0987557545304298,293.2042541503906,297.1499938964844,293.1499938964844,0.0775997713208198,-1972.6588134765625,304.1549072265625,0.769711971282959,0.1311750262975692,0.1253217756748199,293.1759948730469,297.1499938964844,293.1499938964844,0.0731500759720802,-1394.21484375,304.1524963378906,0.758584201335907,0.125640258193016,0.0885901376605033,293.1804504394531,297.1499938964844,293.1499938964844,0.087015725672245,-2156.0712890625,304.1528625488281,0.793427586555481,0.1436453759670257,0.1369954794645309,293.32720947265625,297.1499938964844,293.1499938964844,0.0019173049367964,-727.546875,293.795654296875,0.5522364377975464,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812281608581543,0.9914907813072203,0.9914907813072203,1.0,1.0,-0.7868046164512634,0.3388925492763519,0.4479120671749115,0.1322392374277115,0.0,0.0,0.2482059150934219,25.740324020385746,25.0,1.148647665977478,-5768.74755859375,62.10255813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1295537501573562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755843162536621,0.1755886673927307,-4.345071829447988e-06,0.0,0.0001314805849688,0.0,0.0,7.112224578857422,0.0,0.0,0.0,0.2823206186294555,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378129072487354,-1192.580810546875,304.1518859863281,0.661838173866272,0.0832624286413192,0.0985190421342849,293.20379638671875,297.1499938964844,293.1499938964844,0.0771317481994628,-1963.6409912109373,304.1548767089844,0.7684676647186279,0.1305762529373169,0.1247530058026313,293.1758728027344,297.1499938964844,293.1499938964844,0.0729072242975235,-1390.7972412109375,304.1524658203125,0.7579143643379211,0.1253336369991302,0.0883756801486015,293.18035888671875,297.1499938964844,293.1499938964844,0.0867362394928932,-2150.595703125,304.1528625488281,0.7926692366600037,0.143282264471054,0.1366517543792724,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957882421091,-719.37353515625,293.7664794921875,0.552175760269165,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610412597656,1.0,0.1810499876737594,0.991539478302002,0.991539478302002,1.0,1.0,-0.7852360606193542,0.3382629156112671,0.4469731450080871,0.1317773610353469,0.0,0.0,0.2474343478679657,25.734193801879883,25.0,1.1081559658050537,-5757.0087890625,61.86075210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1293166279792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175071582198143,0.1750759184360504,-4.344064564065775e-06,0.0,0.0001312399399466,0.0,0.0,7.088719844818115,0.0,0.0,0.0,0.2822280526161194,4.0,0.0,1.0
