time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374648012220859,-1186.8919677734375,304.1518249511719,0.6606471538543701,0.0828669965267181,0.0980548784136772,293.202880859375,297.1499938964844,293.1499938964844,0.0762087032198906,-1945.8880615234373,304.15478515625,0.7660214900970459,0.1293971836566925,0.1236328184604644,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254250526428,-1384.0252685546875,304.1524658203125,0.7565931677818298,0.1247257441282272,0.0879504084587097,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817598342895,-2139.736572265625,304.15283203125,0.7911683917045593,0.1425617635250091,0.1359695792198181,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529477529227,-703.101318359375,293.7084045410156,0.5520610809326172,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806980818510055,0.9916369318962096,0.9916369318962096,1.0,1.0,-0.7821387648582458,0.337006002664566,0.4451327919960022,0.1308999508619308,0.0,0.0,0.2458245009183883,25.72184944152832,25.0,1.0243780612945557,-5732.7998046875,61.38497543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1288050860166549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740041673183441,0.1740085184574127,-4.34196408605203e-06,0.0,0.0001307207858189,0.0,0.0,7.039846897125244,0.0,0.0,0.0,0.2820355594158172,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374648012220859,-1186.8919677734375,304.1518249511719,0.6606471538543701,0.0828669965267181,0.0980548784136772,293.202880859375,297.1499938964844,293.1499938964844,0.0762087032198906,-1945.8880615234373,304.15478515625,0.7660214900970459,0.1293971836566925,0.1236328184604644,293.1756591796875,297.1499938964844,293.1499938964844,0.0724254250526428,-1384.0252685546875,304.1524658203125,0.7565931677818298,0.1247257441282272,0.0879504084587097,293.1801147460937,297.1499938964844,293.1499938964844,0.0861817598342895,-2139.736572265625,304.15283203125,0.7911683917045593,0.1425617635250091,0.1359695792198181,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529477529227,-703.101318359375,293.7084045410156,0.5520610809326172,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806980818510055,0.9916369318962096,0.9916369318962096,1.0,1.0,-0.7821387648582458,0.337006002664566,0.4451327919960022,0.1308999508619308,0.0,0.0,0.2458245009183883,25.72184944152832,25.0,1.0243780612945557,-5732.7998046875,61.38497543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1288050860166549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740041673183441,0.1740085184574127,-4.34196408605203e-06,0.0,0.0001307207858189,0.0,0.0,7.039846897125244,0.0,0.0,0.0,0.2820355594158172,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037126637995243,-1181.360595703125,304.1517944335937,0.6594953536987305,0.0824825316667556,0.0976033732295036,293.20196533203125,297.1499938964844,293.1499938964844,0.075303129851818,-1928.513916015625,304.1546936035156,0.7636333703994751,0.1282431632280349,0.1225361824035644,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489082694053,-1377.338134765625,304.1524353027344,0.755297064781189,0.1241252571344375,0.0875302106142044,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333225965499,-2129.001953125,304.1528015136719,0.7896897196769714,0.1418492943048477,0.1352948248386383,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103489419445,-686.9219970703125,293.6506042480469,0.5519552230834961,0.050000000745058,0.2287701815366745,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803521662950515,0.9917343258857728,0.9917343258857728,1.0,1.0,-0.7790960669517517,0.3357533514499664,0.4433427155017853,0.1300831884145736,0.0,0.0,0.244126945734024,25.70937156677246,25.0,0.9645691514015198,-5707.58447265625,60.91972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1282453685998916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728840321302414,0.1728883683681488,-4.339761744631687e-06,0.0,0.0001301527372561,0.0,0.0,6.988653182983398,0.0,0.0,0.0,0.2818339467048645,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037126637995243,-1181.360595703125,304.1517944335937,0.6594953536987305,0.0824825316667556,0.0976033732295036,293.20196533203125,297.1499938964844,293.1499938964844,0.075303129851818,-1928.513916015625,304.1546936035156,0.7636333703994751,0.1282431632280349,0.1225361824035644,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489082694053,-1377.338134765625,304.1524353027344,0.755297064781189,0.1241252571344375,0.0875302106142044,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333225965499,-2129.001953125,304.1528015136719,0.7896897196769714,0.1418492943048477,0.1352948248386383,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103489419445,-686.9219970703125,293.6506042480469,0.5519552230834961,0.050000000745058,0.2287701815366745,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803521662950515,0.9917343258857728,0.9917343258857728,1.0,1.0,-0.7790960669517517,0.3357533514499664,0.4433427155017853,0.1300831884145736,0.0,0.0,0.244126945734024,25.70937156677246,25.0,0.9645691514015198,-5707.58447265625,60.91972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1282453685998916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728840321302414,0.1728883683681488,-4.339761744631687e-06,0.0,0.0001301527372561,0.0,0.0,6.988653182983398,0.0,0.0,0.0,0.2818339467048645,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988124489784,-1175.9935302734375,304.1517333984375,0.6583825349807739,0.0821092873811721,0.0971648246049881,293.2010498046875,297.1499938964844,293.1499938964844,0.0744154751300811,-1911.5277099609373,304.15460205078125,0.7613033056259155,0.1271144449710846,0.121463343501091,293.1751403808594,297.1499938964844,293.1499938964844,0.0714781954884529,-1370.74365234375,304.15240478515625,0.7540257573127747,0.1235325932502746,0.0871153399348259,293.1795959472656,297.1499938964844,293.1499938964844,0.0850915014743805,-2118.404052734375,304.1527709960937,0.7882331013679504,0.1411453038454055,0.1346278935670852,293.3240051269531,297.1499938964844,293.1499938964844,0.001767965266481,-670.826416015625,293.5931091308594,0.5518573522567749,0.050000000745058,0.228773608803749,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800123453140258,0.991839587688446,0.991839587688446,1.0,1.0,-0.7761093974113464,0.3345099687576294,0.441599428653717,0.1293171346187591,0.0,0.0,0.2423508614301681,25.69674301147461,25.0,0.8041564226150513,-5681.47705078125,60.46504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1276409327983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717159152030944,0.1717202514410019,-4.337466634751763e-06,0.0,0.0001295393158216,0.0,0.0,6.935369491577148,0.0,0.0,0.0,0.2816241979598999,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988124489784,-1175.9935302734375,304.1517333984375,0.6583825349807739,0.0821092873811721,0.0971648246049881,293.2010498046875,297.1499938964844,293.1499938964844,0.0744154751300811,-1911.5277099609373,304.15460205078125,0.7613033056259155,0.1271144449710846,0.121463343501091,293.1751403808594,297.1499938964844,293.1499938964844,0.0714781954884529,-1370.74365234375,304.15240478515625,0.7540257573127747,0.1235325932502746,0.0871153399348259,293.1795959472656,297.1499938964844,293.1499938964844,0.0850915014743805,-2118.404052734375,304.1527709960937,0.7882331013679504,0.1411453038454055,0.1346278935670852,293.3240051269531,297.1499938964844,293.1499938964844,0.001767965266481,-670.826416015625,293.5931091308594,0.5518573522567749,0.050000000745058,0.228773608803749,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800123453140258,0.991839587688446,0.991839587688446,1.0,1.0,-0.7761093974113464,0.3345099687576294,0.441599428653717,0.1293171346187591,0.0,0.0,0.2423508614301681,25.69674301147461,25.0,0.8041564226150513,-5681.47705078125,60.46504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1276409327983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717159152030944,0.1717202514410019,-4.337466634751763e-06,0.0,0.0001295393158216,0.0,0.0,6.935369491577148,0.0,0.0,0.0,0.2816241979598999,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364826954901218,-1170.8160400390625,304.15167236328125,0.6573087573051453,0.0817476734519004,0.09673972427845,293.2001037597656,297.1499938964844,293.1499938964844,0.0735476240515708,-1894.967529296875,304.1545104980469,0.7590317726135254,0.1260114759206771,0.1204147562384605,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152685642242,-1364.271728515625,304.1523742675781,0.7527793049812317,0.1229484528303146,0.0867062732577323,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584124326706,-2107.988037109375,304.1527404785156,0.7867990136146545,0.1404505223035812,0.1339694559574127,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259095329791,-654.8626098632812,293.5357360839844,0.5517665147781372,0.050000000745058,0.2287767827510833,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787977218628,0.9919449090957642,0.9919449090957642,1.0,1.0,-0.7731810808181763,0.3332817554473877,0.4398993551731109,0.1285900175571441,0.0,0.0,0.2405456304550171,25.683931350708008,25.0,0.4039507210254669,-5654.939453125,60.021095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269968003034591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705250591039657,0.1705293804407119,-4.335108769737417e-06,0.0,0.0001288856146857,0.0,0.0,6.8811235427856445,0.0,0.0,0.0,0.2814105451107025,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364826954901218,-1170.8160400390625,304.15167236328125,0.6573087573051453,0.0817476734519004,0.09673972427845,293.2001037597656,297.1499938964844,293.1499938964844,0.0735476240515708,-1894.967529296875,304.1545104980469,0.7590317726135254,0.1260114759206771,0.1204147562384605,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152685642242,-1364.271728515625,304.1523742675781,0.7527793049812317,0.1229484528303146,0.0867062732577323,293.1793212890625,297.1499938964844,293.1499938964844,0.0845584124326706,-2107.988037109375,304.1527404785156,0.7867990136146545,0.1404505223035812,0.1339694559574127,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259095329791,-654.8626098632812,293.5357360839844,0.5517665147781372,0.050000000745058,0.2287767827510833,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787977218628,0.9919449090957642,0.9919449090957642,1.0,1.0,-0.7731810808181763,0.3332817554473877,0.4398993551731109,0.1285900175571441,0.0,0.0,0.2405456304550171,25.683931350708008,25.0,0.4039507210254669,-5654.939453125,60.021095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269968003034591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705250591039657,0.1705293804407119,-4.335108769737417e-06,0.0,0.0001288856146857,0.0,0.0,6.8811235427856445,0.0,0.0,0.0,0.2814105451107025,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363292656838893,-1168.3026123046875,304.15167236328125,0.6567870378494263,0.0815714299678802,0.0965324491262435,293.1996459960937,297.1499938964844,293.1499938964844,0.0731214359402656,-1886.8529052734373,304.15447998046875,0.7579185366630554,0.1254699081182479,0.1198998168110847,293.1747436523437,297.1499938964844,293.1499938964844,0.0707870498299598,-1361.0860595703125,304.15234375,0.7521659731864929,0.1226598620414733,0.0865041092038154,293.17919921875,297.1499938964844,293.1499938964844,0.0842954590916633,-2102.854736328125,304.1527099609375,0.7860910892486572,0.1401068866252899,0.133643701672554,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049534944817,-646.9109497070312,293.507080078125,0.5517236590385437,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.16339111328125,1.0,0.1795144528150558,0.9919975399971008,0.9919975399971008,1.0,1.0,-0.7717399597167969,0.3326741456985473,0.4390657842159271,0.1282403916120529,0.0,0.0,0.2396484315395355,25.67744827270508,25.0,0.2014384716749191,-5641.68017578125,59.80324935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266621500253677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699333190917968,0.1699376553297042,-4.333927790867165e-06,0.0,0.0001285459729842,0.0,0.0,6.854194164276123,0.0,0.0,0.0,0.2813043892383575,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361787751317024,-1165.8365478515625,304.1516418457031,0.6562753915786743,0.0813982263207435,0.0963286831974983,293.1991577148437,297.1499938964844,293.1499938964844,0.0727001428604126,-1878.8428955078125,304.1544189453125,0.7568201422691345,0.1249348223209381,0.1193909794092178,293.17462158203125,297.1499938964844,293.1499938964844,0.0705608576536178,-1357.931884765625,304.15234375,0.7515591979026794,0.1223736330866813,0.086303561925888,293.1790466308594,297.1499938964844,293.1499938964844,0.0840347483754158,-2097.767822265625,304.1527099609375,0.7853893041610718,0.1397657841444015,0.1333203017711639,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840861644595,-638.9942016601562,293.4784545898437,0.5516825914382935,0.050000000745058,0.2287797182798385,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3222045898437,291.1633605957031,1.0,0.1793517172336578,0.992054522037506,0.992054522037506,1.0,1.0,-0.7703140377998352,0.3320710957050323,0.4382429420948028,0.1278996169567108,0.0,0.0,0.2387584000825882,25.67091178894043,25.0,0.0284109655767679,-5628.4677734375,59.58811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263210922479629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693475395441055,0.1693518757820129,-4.332756361691281e-06,0.0,0.0001281998556805,0.0,0.0,6.8275580406188965,0.0,0.0,0.0,0.2811993360519409,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358862206339836,-1161.039794921875,304.1515808105469,0.6552814245223999,0.0810607001185417,0.0959314629435539,293.1982116699219,297.1499938964844,293.1499938964844,0.0718714296817779,-1863.11962890625,304.1543273925781,0.7546663284301758,0.1238835006952285,0.1183911114931106,293.17431640625,297.1499938964844,293.1499938964844,0.070114217698574,-1351.712158203125,304.1523132324219,0.7503653168678284,0.1218082681298255,0.0859073400497436,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196524858474,-2087.724365234375,304.15264892578125,0.7840041518211365,0.1390912532806396,0.1326806247234344,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425509238615,-623.2388916015625,293.4213562011719,0.5516052842140198,0.050000000745058,0.2287824302911758,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790309995412826,0.992168426513672,0.992168426513672,1.0,1.0,-0.7675073146820068,0.3308785855770111,0.4366287291049957,0.1272433251142501,0.0,0.0,0.2370047271251678,25.657684326171875,25.0,-0.2259406149387359,-5602.20947265625,59.16583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.125625878572464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681975126266479,0.1682018488645553,-4.330455794843147e-06,0.0,0.0001274943060707,0.0,0.0,6.775337219238281,0.0,0.0,0.0,0.2809933423995971,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358862206339836,-1161.039794921875,304.1515808105469,0.6552814245223999,0.0810607001185417,0.0959314629435539,293.1982116699219,297.1499938964844,293.1499938964844,0.0718714296817779,-1863.11962890625,304.1543273925781,0.7546663284301758,0.1238835006952285,0.1183911114931106,293.17431640625,297.1499938964844,293.1499938964844,0.070114217698574,-1351.712158203125,304.1523132324219,0.7503653168678284,0.1218082681298255,0.0859073400497436,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196524858474,-2087.724365234375,304.15264892578125,0.7840041518211365,0.1390912532806396,0.1326806247234344,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425509238615,-623.2388916015625,293.4213562011719,0.5516052842140198,0.050000000745058,0.2287824302911758,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790309995412826,0.992168426513672,0.992168426513672,1.0,1.0,-0.7675073146820068,0.3308785855770111,0.4366287291049957,0.1272433251142501,0.0,0.0,0.2370047271251678,25.657684326171875,25.0,-0.2259406149387359,-5602.20947265625,59.16583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,305.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.125625878572464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681975126266479,0.1682018488645553,-4.330455794843147e-06,0.0,0.0001274943060707,0.0,0.0,6.775337219238281,0.0,0.0,0.0,0.2809933423995971,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356048122048378,-1156.42138671875,304.1515197753906,0.6543269753456116,0.0807351917028427,0.0955482348799705,293.1972351074219,297.1499938964844,293.1499938964844,0.0710610598325729,-1847.787109375,304.1542358398437,0.7525700926780701,0.1228574737906456,0.1174151673913002,293.1740417480469,297.1499938964844,293.1499938964844,0.0696752071380615,-1345.609130859375,304.1522827148437,0.7491979598999023,0.1212527081370353,0.0855178907513618,293.1784362792969,297.1499938964844,293.1499938964844,0.08301293104887,-2077.85302734375,304.1526184082031,0.7826443314552307,0.1384273618459701,0.13205087184906,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012793639674,-607.58544921875,293.3645324707031,0.5515343546867371,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787167638540268,0.9922823905944824,0.9922823905944824,1.0,1.0,-0.7647620439529419,0.3297053873538971,0.4350566267967224,0.1266192644834518,0.0,0.0,0.2352925837039947,25.644275665283203,25.0,-0.3763903379440307,-5576.205078125,58.7542839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249218732118606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670806854963302,0.1670850068330764,-4.328224349592347e-06,0.0,0.0001267798215849,0.0,0.0,6.724721908569336,0.0,0.0,0.0,0.2807937562465668,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356048122048378,-1156.42138671875,304.1515197753906,0.6543269753456116,0.0807351917028427,0.0955482348799705,293.1972351074219,297.1499938964844,293.1499938964844,0.0710610598325729,-1847.787109375,304.1542358398437,0.7525700926780701,0.1228574737906456,0.1174151673913002,293.1740417480469,297.1499938964844,293.1499938964844,0.0696752071380615,-1345.609130859375,304.1522827148437,0.7491979598999023,0.1212527081370353,0.0855178907513618,293.1784362792969,297.1499938964844,293.1499938964844,0.08301293104887,-2077.85302734375,304.1526184082031,0.7826443314552307,0.1384273618459701,0.13205087184906,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012793639674,-607.58544921875,293.3645324707031,0.5515343546867371,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787167638540268,0.9922823905944824,0.9922823905944824,1.0,1.0,-0.7647620439529419,0.3297053873538971,0.4350566267967224,0.1266192644834518,0.0,0.0,0.2352925837039947,25.644275665283203,25.0,-0.3763903379440307,-5576.205078125,58.7542839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249218732118606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670806854963302,0.1670850068330764,-4.328224349592347e-06,0.0,0.0001267798215849,0.0,0.0,6.724721908569336,0.0,0.0,0.0,0.2807937562465668,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.035334974527359,-1151.988037109375,304.1514587402344,0.6534135341644287,0.0804224088788032,0.0951798632740974,293.1962890625,297.1499938964844,293.1499938964844,0.070269875228405,-1832.8590087890625,304.1541442871094,0.7505336403846741,0.1218579933047294,0.1164643988013267,293.1737060546875,297.1499938964844,293.1499938964844,0.0692442581057548,-1339.6282958984375,304.1522216796875,0.7480583786964417,0.1207077875733375,0.085135817527771,293.1781005859375,297.1499938964844,293.1499938964844,0.0825150161981582,-2068.161376953125,304.152587890625,0.7813116312026978,0.1377750188112259,0.1314319670200348,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602862695232,-592.0385131835938,293.3080444335937,0.5514694452285767,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784095466136932,0.9924010038375854,0.9924010038375854,1.0,1.0,-0.7620823979377747,0.3285540342330932,0.433528333902359,0.126026839017868,0.0,0.0,0.233629435300827,25.6307373046875,25.0,-0.4536616206169128,-5550.49462890625,58.354000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.124219611287117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660018414258957,0.1660061776638031,-4.326075213612057e-06,0.0,0.0001260671124327,0.0,0.0,6.675925731658936,0.0,0.0,0.0,0.2806014120578766,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.035334974527359,-1151.988037109375,304.1514587402344,0.6534135341644287,0.0804224088788032,0.0951798632740974,293.1962890625,297.1499938964844,293.1499938964844,0.070269875228405,-1832.8590087890625,304.1541442871094,0.7505336403846741,0.1218579933047294,0.1164643988013267,293.1737060546875,297.1499938964844,293.1499938964844,0.0692442581057548,-1339.6282958984375,304.1522216796875,0.7480583786964417,0.1207077875733375,0.085135817527771,293.1781005859375,297.1499938964844,293.1499938964844,0.0825150161981582,-2068.161376953125,304.152587890625,0.7813116312026978,0.1377750188112259,0.1314319670200348,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602862695232,-592.0385131835938,293.3080444335937,0.5514694452285767,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784095466136932,0.9924010038375854,0.9924010038375854,1.0,1.0,-0.7620823979377747,0.3285540342330932,0.433528333902359,0.126026839017868,0.0,0.0,0.233629435300827,25.6307373046875,25.0,-0.4536616206169128,-5550.49462890625,58.354000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.124219611287117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660018414258957,0.1660061776638031,-4.326075213612057e-06,0.0,0.0001260671124327,0.0,0.0,6.675925731658936,0.0,0.0,0.0,0.2806014120578766,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350752472877502,-1147.715576171875,304.1513977050781,0.652536153793335,0.0801208615303039,0.0948246419429779,293.1953125,297.1499938964844,293.1499938964844,0.069495216012001,-1818.2825927734373,304.154052734375,0.7485494017601013,0.1208818107843399,0.1155357733368873,293.17340087890625,297.1499938964844,293.1499938964844,0.0688203647732734,-1333.7545166015625,304.1521911621094,0.7469434142112732,0.1201724782586097,0.0847604274749755,293.1777648925781,297.1499938964844,293.1499938964844,0.0820248201489448,-2058.628173828125,304.15252685546875,0.7800029516220093,0.1371331661939621,0.1308229118585586,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195226296782,-576.5785522460938,293.2518615722656,0.5514095425605774,0.050000000745058,0.2287893295288086,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.178108662366867,0.9925195574760436,0.9925195574760436,1.0,1.0,-0.7594609260559082,0.3274219632148742,0.4320389628410339,0.1254623830318451,0.0,0.0,0.2320116013288498,25.61714744567871,25.0,-0.4795811474323272,-5525.07568359375,57.9638900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235280558466911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649586856365203,0.1649630069732666,-4.324002020439366e-06,0.0,0.0001253652735613,0.0,0.0,6.62883186340332,0.0,0.0,0.0,0.2804158926010132,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350752472877502,-1147.715576171875,304.1513977050781,0.652536153793335,0.0801208615303039,0.0948246419429779,293.1953125,297.1499938964844,293.1499938964844,0.069495216012001,-1818.2825927734373,304.154052734375,0.7485494017601013,0.1208818107843399,0.1155357733368873,293.17340087890625,297.1499938964844,293.1499938964844,0.0688203647732734,-1333.7545166015625,304.1521911621094,0.7469434142112732,0.1201724782586097,0.0847604274749755,293.1777648925781,297.1499938964844,293.1499938964844,0.0820248201489448,-2058.628173828125,304.15252685546875,0.7800029516220093,0.1371331661939621,0.1308229118585586,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195226296782,-576.5785522460938,293.2518615722656,0.5514095425605774,0.050000000745058,0.2287893295288086,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.178108662366867,0.9925195574760436,0.9925195574760436,1.0,1.0,-0.7594609260559082,0.3274219632148742,0.4320389628410339,0.1254623830318451,0.0,0.0,0.2320116013288498,25.61714744567871,25.0,-0.4795811474323272,-5525.07568359375,57.9638900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235280558466911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649586856365203,0.1649630069732666,-4.324002020439366e-06,0.0,0.0001253652735613,0.0,0.0,6.62883186340332,0.0,0.0,0.0,0.2804158926010132,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349491760134696,-1145.6396484375,304.1513671875,0.6521109938621521,0.0799743458628654,0.0946520343422889,293.19482421875,297.1499938964844,293.1499938964844,0.0691141039133071,-1811.1258544921875,304.1540222167969,0.7475768327713013,0.1204025447368621,0.1150798499584198,293.1732177734375,297.1499938964844,293.1499938964844,0.0686110854148864,-1330.85791015625,304.1521911621094,0.7463952302932739,0.1199085265398025,0.0845753103494644,293.1775817871094,297.1499938964844,293.1499938964844,0.0817826315760612,-2053.9208984375,304.15252685546875,0.7793577909469604,0.1368162781000137,0.1305221915245056,293.3177795410156,297.1499938964844,293.1499938964844,0.001499239122495,-568.8856811523438,293.2239074707031,0.5513813495635986,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779606789350509,0.9925788640975952,0.9925788640975952,1.0,1.0,-0.7581725120544434,0.3268634378910064,0.4313090443611145,0.1251904964447021,0.0,0.0,0.2312191277742386,25.6103515625,25.0,-0.4751892983913421,-5512.47802734375,57.77270126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231886073946952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644502729177475,0.1644545942544937,-4.322995664551854e-06,0.0,0.0001250207715202,0.0,0.0,6.605913639068604,0.0,0.0,0.0,0.2803256511688232,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348257981240749,-1143.606689453125,304.1513671875,0.6516953110694885,0.0798308849334716,0.0944830030202865,293.1943664550781,297.1499938964844,293.1499938964844,0.0687374547123909,-1804.0628662109373,304.1539611816406,0.7466179728507996,0.1199295669794082,0.1146299242973327,293.1730651855469,297.1499938964844,293.1499938964844,0.0684037432074546,-1327.990234375,304.15216064453125,0.7458534836769104,0.119647242128849,0.0843920707702636,293.1773986816406,297.1499938964844,293.1499938964844,0.0815425589680671,-2049.256591796875,304.1524963378906,0.7787191867828369,0.1365023255348205,0.1302242577075958,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790290733799,-561.220458984375,293.1960144042969,0.5513542890548706,0.050000000745058,0.228791281580925,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778144985437393,0.9926435351371764,0.9926435351371764,1.0,1.0,-0.7569001317024231,0.3263106644153595,0.4305894672870636,0.1249255537986755,0.0,0.0,0.2304380238056183,25.603572845458984,25.0,-0.4665106534957886,-5499.9599609375,57.584251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228550001978874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639507263898849,0.1639550477266311,-4.322008862800431e-06,0.0,0.0001246822066605,0.0,0.0,6.5834174156188965,0.0,0.0,0.0,0.2802371084690094,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345865227282047,-1139.6597900390625,304.1513061523437,0.6508901715278625,0.0795523971319198,0.094154879450798,293.1933898925781,297.1499938964844,293.1499938964844,0.0679964646697044,-1790.1954345703125,304.15386962890625,0.7447378635406494,0.1190009638667106,0.1137466430664062,293.1727294921875,297.1499938964844,293.1499938964844,0.0679944530129432,-1322.3359375,304.1521301269531,0.7447880506515503,0.119132176041603,0.0840308293700218,293.1770324707031,297.1499938964844,293.1499938964844,0.0810683071613311,-2040.04833984375,304.1524658203125,0.7774601578712463,0.1358826458454132,0.1296361833810806,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388099079951,-545.9656372070312,293.1405944824219,0.5513030290603638,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775271743535995,0.9927728772163392,0.9927728772163392,1.0,1.0,-0.7544000744819641,0.3252207636833191,0.429179310798645,0.1244148835539817,0.0,0.0,0.2289067506790161,25.590103149414062,25.0,-0.4374436438083648,-5475.16748046875,57.2150764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222070381045341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629759520292282,0.1629802733659744,-4.3200902837270405e-06,0.0,0.0001240246056113,0.0,0.0,6.539582252502441,0.0,0.0,0.0,0.2800646722316742,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345865227282047,-1139.6597900390625,304.1513061523437,0.6508901715278625,0.0795523971319198,0.094154879450798,293.1933898925781,297.1499938964844,293.1499938964844,0.0679964646697044,-1790.1954345703125,304.15386962890625,0.7447378635406494,0.1190009638667106,0.1137466430664062,293.1727294921875,297.1499938964844,293.1499938964844,0.0679944530129432,-1322.3359375,304.1521301269531,0.7447880506515503,0.119132176041603,0.0840308293700218,293.1770324707031,297.1499938964844,293.1499938964844,0.0810683071613311,-2040.04833984375,304.1524658203125,0.7774601578712463,0.1358826458454132,0.1296361833810806,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388099079951,-545.9656372070312,293.1405944824219,0.5513030290603638,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775271743535995,0.9927728772163392,0.9927728772163392,1.0,1.0,-0.7544000744819641,0.3252207636833191,0.429179310798645,0.1244148835539817,0.0,0.0,0.2289067506790161,25.590103149414062,25.0,-0.4374436438083648,-5475.16748046875,57.2150764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222070381045341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629759520292282,0.1629802733659744,-4.3200902837270405e-06,0.0,0.0001240246056113,0.0,0.0,6.539582252502441,0.0,0.0,0.0,0.2800646722316742,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343560241162776,-1135.8521728515625,304.1512451171875,0.6501156091690063,0.0792838409543037,0.0938384905457496,293.1924743652344,297.1499938964844,293.1499938964844,0.0672697499394416,-1776.6314697265625,304.15380859375,0.7429012656211853,0.1180927604436874,0.112882874906063,293.1723937988281,297.1499938964844,293.1499938964844,0.067591518163681,-1316.77734375,304.152099609375,0.7437436580657959,0.118626058101654,0.0836758762598037,293.1766662597656,297.1499938964844,293.1499938964844,0.0806010067462921,-2030.9825439453125,304.15240478515625,0.7762223482131958,0.1352728456258773,0.1290574520826339,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988047139719,-530.791015625,293.0854797363281,0.5512548089027405,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772459745407104,0.9929022192955016,0.9929022192955016,1.0,1.0,-0.7519527673721313,0.3241493105888366,0.4278034567832947,0.123927004635334,0.0,0.0,0.227409079670906,25.576805114746094,25.0,-0.3868589699268341,-5450.68701171875,56.85521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1215849071741104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620288491249084,0.1620331555604934,-4.318234005040722e-06,0.0,0.0001233932271134,0.0,0.0,6.497068405151367,0.0,0.0,0.0,0.2798975706100464,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343560241162776,-1135.8521728515625,304.1512451171875,0.6501156091690063,0.0792838409543037,0.0938384905457496,293.1924743652344,297.1499938964844,293.1499938964844,0.0672697499394416,-1776.6314697265625,304.15380859375,0.7429012656211853,0.1180927604436874,0.112882874906063,293.1723937988281,297.1499938964844,293.1499938964844,0.067591518163681,-1316.77734375,304.152099609375,0.7437436580657959,0.118626058101654,0.0836758762598037,293.1766662597656,297.1499938964844,293.1499938964844,0.0806010067462921,-2030.9825439453125,304.15240478515625,0.7762223482131958,0.1352728456258773,0.1290574520826339,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988047139719,-530.791015625,293.0854797363281,0.5512548089027405,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772459745407104,0.9929022192955016,0.9929022192955016,1.0,1.0,-0.7519527673721313,0.3241493105888366,0.4278034567832947,0.123927004635334,0.0,0.0,0.227409079670906,25.576805114746094,25.0,-0.3868589699268341,-5450.68701171875,56.85521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1215849071741104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620288491249084,0.1620331555604934,-4.318234005040722e-06,0.0,0.0001233932271134,0.0,0.0,6.497068405151367,0.0,0.0,0.0,0.2798975706100464,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341341719031333,-1132.1817626953125,304.1512145996094,0.6493709087371826,0.0790251493453979,0.0935337543487548,293.1915283203125,297.1499938964844,293.1499938964844,0.0665571019053459,-1763.3656005859375,304.1537170410156,0.7411068081855774,0.117204762995243,0.1120384633541107,293.1720275878906,297.1499938964844,293.1499938964844,0.0671948939561843,-1311.313720703125,304.15203857421875,0.7427197098731995,0.1181289479136467,0.0833272561430931,293.1763000488281,297.1499938964844,293.1499938964844,0.080140620470047,-2022.05810546875,304.1523742675781,0.775005578994751,0.1346729695796966,0.1284881979227066,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590538874268,-515.711669921875,293.03076171875,0.5512090921401978,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769710481166839,0.9930357336997986,0.9930357336997986,1.0,1.0,-0.7495583295822144,0.3230968713760376,0.4264614880084991,0.1234609112143516,0.0,0.0,0.2259393036365509,25.56375503540039,25.0,-0.3211776912212372,-5426.521484375,56.50467300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209911629557609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611058115959167,0.1611101180315017,-4.316435479267966e-06,0.0,0.0001227906468557,0.0,0.0,6.455712795257568,0.0,0.0,0.0,0.2797351777553558,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341341719031333,-1132.1817626953125,304.1512145996094,0.6493709087371826,0.0790251493453979,0.0935337543487548,293.1915283203125,297.1499938964844,293.1499938964844,0.0665571019053459,-1763.3656005859375,304.1537170410156,0.7411068081855774,0.117204762995243,0.1120384633541107,293.1720275878906,297.1499938964844,293.1499938964844,0.0671948939561843,-1311.313720703125,304.15203857421875,0.7427197098731995,0.1181289479136467,0.0833272561430931,293.1763000488281,297.1499938964844,293.1499938964844,0.080140620470047,-2022.05810546875,304.1523742675781,0.775005578994751,0.1346729695796966,0.1284881979227066,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590538874268,-515.711669921875,293.03076171875,0.5512090921401978,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769710481166839,0.9930357336997986,0.9930357336997986,1.0,1.0,-0.7495583295822144,0.3230968713760376,0.4264614880084991,0.1234609112143516,0.0,0.0,0.2259393036365509,25.56375503540039,25.0,-0.3211776912212372,-5426.521484375,56.50467300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209911629557609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611058115959167,0.1611101180315017,-4.316435479267966e-06,0.0,0.0001227906468557,0.0,0.0,6.455712795257568,0.0,0.0,0.0,0.2797351777553558,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339205525815486,-1128.641845703125,304.1511535644531,0.6486539840698242,0.0787758454680442,0.0932401418685913,293.1906433105469,297.1499938964844,293.1499938964844,0.0658578351140022,-1750.3831787109375,304.1536560058594,0.7393510937690735,0.1163358986377716,0.1112124547362327,293.17169189453125,297.1499938964844,293.1499938964844,0.0668043792247772,-1305.941650390625,304.1520080566406,0.7417147159576416,0.1176405102014541,0.0829847678542137,293.1759033203125,297.1499938964844,293.1499938964844,0.0796869322657585,-2013.2708740234373,304.15234375,0.7738085389137268,0.1340827047824859,0.1279281377792358,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195459032431,-500.7232666015625,292.9764404296875,0.5511651635169983,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767023056745529,0.9931693077087402,0.9931693077087402,1.0,1.0,-0.7472146153450012,0.3220630586147308,0.4251515567302704,0.123014435172081,0.0,0.0,0.2244913130998611,25.5510368347168,25.0,-0.2529739439487457,-5402.6708984375,56.16313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1204260289669036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602024734020233,0.1602067798376083,-4.314685156714404e-06,0.0,0.0001222171122208,0.0,0.0,6.415313720703125,0.0,0.0,0.0,0.2795766592025757,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339205525815486,-1128.641845703125,304.1511535644531,0.6486539840698242,0.0787758454680442,0.0932401418685913,293.1906433105469,297.1499938964844,293.1499938964844,0.0658578351140022,-1750.3831787109375,304.1536560058594,0.7393510937690735,0.1163358986377716,0.1112124547362327,293.17169189453125,297.1499938964844,293.1499938964844,0.0668043792247772,-1305.941650390625,304.1520080566406,0.7417147159576416,0.1176405102014541,0.0829847678542137,293.1759033203125,297.1499938964844,293.1499938964844,0.0796869322657585,-2013.2708740234373,304.15234375,0.7738085389137268,0.1340827047824859,0.1279281377792358,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195459032431,-500.7232666015625,292.9764404296875,0.5511651635169983,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767023056745529,0.9931693077087402,0.9931693077087402,1.0,1.0,-0.7472146153450012,0.3220630586147308,0.4251515567302704,0.123014435172081,0.0,0.0,0.2244913130998611,25.5510368347168,25.0,-0.2529739439487457,-5402.6708984375,56.16313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1204260289669036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602024734020233,0.1602067798376083,-4.314685156714404e-06,0.0,0.0001222171122208,0.0,0.0,6.415313720703125,0.0,0.0,0.0,0.2795766592025757,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.033816710114479,-1126.9190673828125,304.151123046875,0.648305356502533,0.0786545574665069,0.0930973514914512,293.190185546875,297.1499938964844,293.1499938964844,0.0655130073428154,-1743.993896484375,304.15362548828125,0.7384867668151855,0.1159083321690559,0.1108060702681541,293.1715087890625,297.1499938964844,293.1499938964844,0.0666113495826721,-1303.2890625,304.1520080566406,0.7412189245223999,0.1173994541168212,0.0828157588839531,293.1757202148437,297.1499938964844,293.1499938964844,0.0794625282287597,-2008.927490234375,304.1523132324219,0.7732170224189758,0.1337910890579223,0.1276514530181884,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998878955841,-493.2651062011719,292.94940185546875,0.5511436462402344,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765702217817306,0.9932360649108888,0.9932360649108888,1.0,1.0,-0.7460611462593079,0.3215530514717102,0.4245080649852752,0.1227979436516761,0.0,0.0,0.223773717880249,25.544828414916992,25.0,-0.2185184359550476,-5390.865234375,55.99565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1201539561152458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597570329904556,0.1597613394260406,-4.31382613896858e-06,0.0,0.0001219409969053,0.0,0.0,6.395419120788574,0.0,0.0,0.0,0.2794986665248871,4.0,0.0,1.0
