time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337147638201713,-1125.226318359375,304.151123046875,0.6479629278182983,0.0785354375839233,0.0929571315646171,293.18975830078125,297.1499938964844,293.1499938964844,0.0651712268590927,-1737.66943359375,304.153564453125,0.7376307845115662,0.1154851391911506,0.1104039028286933,293.1713562011719,297.1499938964844,293.1499938964844,0.0664197579026222,-1300.657958984375,304.1519775390625,0.7407273054122925,0.1171604245901107,0.0826481953263282,293.175537109375,297.1499938964844,293.1499938964844,0.0792397111654281,-2004.616455078125,304.1523132324219,0.7726299166679382,0.1335017383098602,0.1273769587278366,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802892597392,-485.82916259765625,292.9224853515625,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764396578073501,0.9933061003684998,0.9933061003684998,1.0,1.0,-0.7449194192886353,0.3210476040840149,0.423871785402298,0.1225855872035026,0.0,0.0,0.2230592668056488,25.538738250732425,25.0,-0.1848386079072952,-5379.1396484375,55.83031845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1198885738849639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593150049448013,0.1593193262815475,-4.312975761422422e-06,0.0,0.0001216716627823,0.0,0.0,6.37569522857666,0.0,0.0,0.0,0.2794213593006134,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335160121321678,-1121.9222412109375,304.15106201171875,0.6472945213317871,0.0783030167222023,0.0926836431026458,293.1889038085937,297.1499938964844,293.1499938964844,0.0644957944750785,-1725.1953125,304.15350341796875,0.7359404563903809,0.1146504953503608,0.1096109375357627,293.1710205078125,297.1499938964844,293.1499938964844,0.0660404488444328,-1295.4544677734375,304.1519470214844,0.7397549748420715,0.1166879013180732,0.0823170095682144,293.1751708984375,297.1499938964844,293.1499938964844,0.0787983462214469,-1996.0826416015625,304.1522827148437,0.7714674472808838,0.1329292058944702,0.1268339157104492,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412655632942,-471.02252197265625,292.868896484375,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761827021837234,0.9934460520744324,0.9934460520744324,1.0,1.0,-0.7426678538322449,0.3200491666793823,0.4226186871528625,0.1221715882420539,0.0,0.0,0.2216363847255706,25.526914596557617,25.0,-0.118651270866394,-5355.916015625,55.50552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.119375355541706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584389954805374,0.1584433019161224,-4.3112972889503e-06,0.0,0.0001211508133565,0.0,0.0,6.336655139923096,0.0,0.0,0.0,0.2792684435844421,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335160121321678,-1121.9222412109375,304.15106201171875,0.6472945213317871,0.0783030167222023,0.0926836431026458,293.1889038085937,297.1499938964844,293.1499938964844,0.0644957944750785,-1725.1953125,304.15350341796875,0.7359404563903809,0.1146504953503608,0.1096109375357627,293.1710205078125,297.1499938964844,293.1499938964844,0.0660404488444328,-1295.4544677734375,304.1519470214844,0.7397549748420715,0.1166879013180732,0.0823170095682144,293.1751708984375,297.1499938964844,293.1499938964844,0.0787983462214469,-1996.0826416015625,304.1522827148437,0.7714674472808838,0.1329292058944702,0.1268339157104492,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412655632942,-471.02252197265625,292.868896484375,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761827021837234,0.9934460520744324,0.9934460520744324,1.0,1.0,-0.7426678538322449,0.3200491666793823,0.4226186871528625,0.1221715882420539,0.0,0.0,0.2216363847255706,25.526914596557617,25.0,-0.118651270866394,-5355.916015625,55.50552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.119375355541706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584389954805374,0.1584433019161224,-4.3112972889503e-06,0.0,0.0001211508133565,0.0,0.0,6.336655139923096,0.0,0.0,0.0,0.2792684435844421,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333237573504447,-1118.720947265625,304.1510314941406,0.64664626121521,0.078077919781208,0.0924189388751983,293.1880798339844,297.1499938964844,293.1499938964844,0.0638305246829986,-1712.9407958984375,304.1534423828125,0.7342758774757385,0.113830529153347,0.1088322475552558,293.1706848144531,297.1499938964844,293.1499938964844,0.0656660795211792,-1290.32568359375,304.15191650390625,0.7387959361076355,0.1162224039435386,0.0819908380508422,293.1748046875,297.1499938964844,293.1499938964844,0.0783624574542045,-1987.6622314453125,304.1522521972656,0.7703192830085754,0.1323645710945129,0.1262984722852707,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024760944768,-456.3038940429688,292.815673828125,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759312152862548,0.9935860633850098,0.9935860633850098,1.0,1.0,-0.7404567003250122,0.3190670013427734,0.4213896989822387,0.1217698007822036,0.0,0.0,0.2202170193195343,25.515640258789062,25.0,-0.0578605122864246,-5332.99072265625,55.188323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1188831403851509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575707495212555,0.1575750559568405,-4.309642463340424e-06,0.0,0.0001206512752105,0.0,0.0,6.298027992248535,0.0,0.0,0.0,0.2791173160076141,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333237573504447,-1118.720947265625,304.1510314941406,0.64664626121521,0.078077919781208,0.0924189388751983,293.1880798339844,297.1499938964844,293.1499938964844,0.0638305246829986,-1712.9407958984375,304.1534423828125,0.7342758774757385,0.113830529153347,0.1088322475552558,293.1706848144531,297.1499938964844,293.1499938964844,0.0656660795211792,-1290.32568359375,304.15191650390625,0.7387959361076355,0.1162224039435386,0.0819908380508422,293.1748046875,297.1499938964844,293.1499938964844,0.0783624574542045,-1987.6622314453125,304.1522521972656,0.7703192830085754,0.1323645710945129,0.1262984722852707,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024760944768,-456.3038940429688,292.815673828125,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759312152862548,0.9935860633850098,0.9935860633850098,1.0,1.0,-0.7404567003250122,0.3190670013427734,0.4213896989822387,0.1217698007822036,0.0,0.0,0.2202170193195343,25.515640258789062,25.0,-0.0578605122864246,-5332.99072265625,55.188323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1188831403851509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575707495212555,0.1575750559568405,-4.309642463340424e-06,0.0,0.0001206512752105,0.0,0.0,6.298027992248535,0.0,0.0,0.0,0.2791173160076141,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331374257802963,-1115.61328125,304.1510009765625,0.6460156440734863,0.077859453856945,0.0921622142195701,293.18731689453125,297.1499938964844,293.1499938964844,0.0631742775440216,-1700.8839111328125,304.15338134765625,0.7326323390007019,0.1130237057805061,0.1080663725733757,293.1703796386719,297.1499938964844,293.1499938964844,0.0652962550520896,-1285.2659912109375,304.15191650390625,0.7378481030464172,0.1157633289694786,0.0816692784428596,293.1744689941406,297.1499938964844,293.1499938964844,0.0779316127300262,-1979.346923828125,304.1522216796875,0.7691835165023804,0.1318071633577346,0.1257700473070144,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639222502708,-441.6740417480469,292.7627868652344,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756849437952041,0.9937304854393004,0.9937304854393004,1.0,1.0,-0.738282322883606,0.3181004524230957,0.4201818704605102,0.1213775053620338,0.0,0.0,0.2187968045473098,25.50498008728028,25.0,-0.0082411849871277,-5310.3525390625,54.878211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.118408165872097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567073166370391,0.1567116230726242,-4.308004918129882e-06,0.0,0.0001201692357426,0.0,0.0,6.259678840637207,0.0,0.0,0.0,0.2789673507213592,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331374257802963,-1115.61328125,304.1510009765625,0.6460156440734863,0.077859453856945,0.0921622142195701,293.18731689453125,297.1499938964844,293.1499938964844,0.0631742775440216,-1700.8839111328125,304.15338134765625,0.7326323390007019,0.1130237057805061,0.1080663725733757,293.1703796386719,297.1499938964844,293.1499938964844,0.0652962550520896,-1285.2659912109375,304.15191650390625,0.7378481030464172,0.1157633289694786,0.0816692784428596,293.1744689941406,297.1499938964844,293.1499938964844,0.0779316127300262,-1979.346923828125,304.1522216796875,0.7691835165023804,0.1318071633577346,0.1257700473070144,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639222502708,-441.6740417480469,292.7627868652344,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756849437952041,0.9937304854393004,0.9937304854393004,1.0,1.0,-0.738282322883606,0.3181004524230957,0.4201818704605102,0.1213775053620338,0.0,0.0,0.2187968045473098,25.50498008728028,25.0,-0.0082411849871277,-5310.3525390625,54.878211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.118408165872097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567073166370391,0.1567116230726242,-4.308004918129882e-06,0.0,0.0001201692357426,0.0,0.0,6.259678840637207,0.0,0.0,0.0,0.2789673507213592,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329564437270164,-1112.590087890625,304.1509704589844,0.6454001069068909,0.0776469260454177,0.0919126197695732,293.18658447265625,297.1499938964844,293.1499938964844,0.0625259280204773,-1689.0029296875,304.1533508300781,0.7310051321983337,0.1122285351157188,0.1073118522763252,293.1700439453125,297.1499938964844,293.1499938964844,0.0649305209517479,-1280.2691650390625,304.1518859863281,0.7369095683097839,0.1153100505471229,0.0813518688082695,293.17413330078125,297.1499938964844,293.1499938964844,0.0775053575634956,-1971.1280517578125,304.1521911621094,0.7680583000183105,0.1312563121318817,0.125247985124588,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255987919867,-427.1311645507813,292.71026611328125,0.5509464740753174,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.175443559885025,0.993874967098236,0.993874967098236,1.0,1.0,-0.7361408472061157,0.3171487152576446,0.418992131948471,0.1209916099905967,0.0,0.0,0.2173727303743362,25.49496841430664,25.0,0.0280041769146919,-5287.9931640625,54.57464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1179462745785713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558466255664825,0.1558509320020675,-4.3063801058451645e-06,0.0,0.0001197004748973,0.0,0.0,6.221512794494629,0.0,0.0,0.0,0.2788182497024536,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329564437270164,-1112.590087890625,304.1509704589844,0.6454001069068909,0.0776469260454177,0.0919126197695732,293.18658447265625,297.1499938964844,293.1499938964844,0.0625259280204773,-1689.0029296875,304.1533508300781,0.7310051321983337,0.1122285351157188,0.1073118522763252,293.1700439453125,297.1499938964844,293.1499938964844,0.0649305209517479,-1280.2691650390625,304.1518859863281,0.7369095683097839,0.1153100505471229,0.0813518688082695,293.17413330078125,297.1499938964844,293.1499938964844,0.0775053575634956,-1971.1280517578125,304.1521911621094,0.7680583000183105,0.1312563121318817,0.125247985124588,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255987919867,-427.1311645507813,292.71026611328125,0.5509464740753174,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.175443559885025,0.993874967098236,0.993874967098236,1.0,1.0,-0.7361408472061157,0.3171487152576446,0.418992131948471,0.1209916099905967,0.0,0.0,0.2173727303743362,25.49496841430664,25.0,0.0280041769146919,-5287.9931640625,54.57464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1179462745785713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558466255664825,0.1558509320020675,-4.3063801058451645e-06,0.0,0.0001197004748973,0.0,0.0,6.221512794494629,0.0,0.0,0.0,0.2788182497024536,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328678637742996,-1111.1085205078125,304.15093994140625,0.6450974941253662,0.0775427669286727,0.0917903631925582,293.18621826171875,297.1499938964844,293.1499938964844,0.0622045174241066,-1683.12451171875,304.1533203125,0.7301965951919556,0.1118350550532341,0.1069385856389999,293.169921875,297.1499938964844,293.1499938964844,0.0647491291165351,-1277.7935791015625,304.15185546875,0.7364433407783508,0.115085482597351,0.0811946466565132,293.1739501953125,297.1499938964844,293.1499938964844,0.0772938802838325,-1967.053466796875,304.15216064453125,0.7674992680549622,0.1309832483530044,0.1249892339110374,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065267026424,-419.8936462402344,292.68414306640625,0.550922691822052,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753246337175369,0.993947207927704,0.993947207927704,1.0,1.0,-0.7350817918777466,0.3166784048080444,0.4184033870697021,0.1208002045750618,0.0,0.0,0.216658666729927,25.49021339416504,25.0,0.0401789247989654,-5276.91845703125,54.42521286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1177191287279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554168760776519,0.155421182513237,-4.3055711103079375e-06,0.0,0.0001194699507323,0.0,0.0,6.202479362487793,0.0,0.0,0.0,0.2787439227104187,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327805913984775,-1109.6478271484375,304.15093994140625,0.6447983980178833,0.0774400532245636,0.0916698276996612,293.1858825683594,297.1499938964844,293.1499938964844,0.0618850253522396,-1677.288818359375,304.1532897949219,0.7293912768363953,0.1114443764090538,0.1065680310130119,293.1697692871094,297.1499938964844,293.1499938964844,0.0645687654614448,-1275.3336181640625,304.15185546875,0.7359790802001953,0.1148623153567314,0.0810384377837181,293.1737976074219,297.1499938964844,293.1499938964844,0.0770835578441619,-1963.0030517578125,304.15216064453125,0.7669426202774048,0.1307117640972137,0.1247320398688316,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875157313421,-412.6792907714844,292.6581115722656,0.5508982539176941,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752069443464279,0.9940239191055298,0.9940239191055298,1.0,1.0,-0.7340307235717773,0.3162121474742889,0.4178185760974884,0.1206094771623611,0.0,0.0,0.2159430384635925,25.48564338684082,25.0,0.0469063743948936,-5265.91796875,54.27738571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,305.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174939572811126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549873501062393,0.1549916565418243,-4.304764388507465e-06,0.0,0.0001192414274555,0.0,0.0,6.183470726013184,0.0,0.0,0.0,0.2786697447299957,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326094478368759,-1106.7802734375,304.1509094238281,0.6442087888717651,0.0772383138537406,0.0914331823587417,293.1852111816406,297.1499938964844,293.1499938964844,0.061250764876604,-1665.726318359375,304.1532592773437,0.7277868390083313,0.110670119524002,0.105833813548088,293.1694641113281,297.1499938964844,293.1499938964844,0.0642106458544731,-1270.45458984375,304.1518249511719,0.7350552678108215,0.114419586956501,0.0807285979390144,293.1734924316406,297.1499938964844,293.1499938964844,0.0766658559441566,-1954.9654541015625,304.1521301269531,0.7658351063728333,0.1301729530096054,0.1242216229438781,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496650356799,-398.3156127929688,292.60626220703125,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174974724650383,0.9941774010658264,0.9941774010658264,1.0,1.0,-0.7319488525390625,0.3152905404567718,0.416658341884613,0.1202278882265091,0.0,0.0,0.2145083844661712,25.476980209350582,25.0,0.0480231381952762,-5244.130859375,53.98593521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680053710937,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170470714569091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541295796632766,0.1541338711977005,-4.303156856622081e-06,0.0,0.0001187878951895,0.0,0.0,6.145552635192871,0.0,0.0,0.0,0.2785217761993408,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326094478368759,-1106.7802734375,304.1509094238281,0.6442087888717651,0.0772383138537406,0.0914331823587417,293.1852111816406,297.1499938964844,293.1499938964844,0.061250764876604,-1665.726318359375,304.1532592773437,0.7277868390083313,0.110670119524002,0.105833813548088,293.1694641113281,297.1499938964844,293.1499938964844,0.0642106458544731,-1270.45458984375,304.1518249511719,0.7350552678108215,0.114419586956501,0.0807285979390144,293.1734924316406,297.1499938964844,293.1499938964844,0.0766658559441566,-1954.9654541015625,304.1521301269531,0.7658351063728333,0.1301729530096054,0.1242216229438781,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496650356799,-398.3156127929688,292.60626220703125,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174974724650383,0.9941774010658264,0.9941774010658264,1.0,1.0,-0.7319488525390625,0.3152905404567718,0.416658341884613,0.1202278882265091,0.0,0.0,0.2145083844661712,25.476980209350582,25.0,0.0480231381952762,-5244.130859375,53.98593521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680053710937,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170470714569091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541295796632766,0.1541338711977005,-4.303156856622081e-06,0.0,0.0001187878951895,0.0,0.0,6.145552635192871,0.0,0.0,0.0,0.2785217761993408,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324423462152481,-1103.976318359375,304.15087890625,0.6436290144920349,0.0770408660173416,0.0912017226219177,293.1846008300781,297.1499938964844,293.1499938964844,0.0606219843029975,-1654.29345703125,304.1532287597656,0.7261873483657837,0.1099042072892189,0.1051077097654342,293.1692199707031,297.1499938964844,293.1499938964844,0.0638556331396102,-1265.6248779296875,304.1518249511719,0.7341364026069641,0.113981120288372,0.0804218202829361,293.1731872558594,297.1499938964844,293.1499938964844,0.076251670718193,-1947.0040283203125,304.1521301269531,0.7647342681884766,0.1296390146017074,0.1237159520387649,293.3056030273437,297.1499938964844,293.1499938964844,0.001012033666484,-384.0353393554688,292.5546875,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747463345527649,0.994330883026123,0.994330883026123,1.0,1.0,-0.7298909425735474,0.3143829107284546,0.4155080318450928,0.1198435127735138,0.0,0.0,0.2130709439516067,25.468908309936523,25.0,0.0348044000566005,-5222.62744140625,53.6995735168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166025772690773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532744318246841,0.1532787382602691,-4.3015575101890136e-06,0.0,0.0001183367930934,0.0,0.0,6.107806205749512,0.0,0.0,0.0,0.278374582529068,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324423462152481,-1103.976318359375,304.15087890625,0.6436290144920349,0.0770408660173416,0.0912017226219177,293.1846008300781,297.1499938964844,293.1499938964844,0.0606219843029975,-1654.29345703125,304.1532287597656,0.7261873483657837,0.1099042072892189,0.1051077097654342,293.1692199707031,297.1499938964844,293.1499938964844,0.0638556331396102,-1265.6248779296875,304.1518249511719,0.7341364026069641,0.113981120288372,0.0804218202829361,293.1731872558594,297.1499938964844,293.1499938964844,0.076251670718193,-1947.0040283203125,304.1521301269531,0.7647342681884766,0.1296390146017074,0.1237159520387649,293.3056030273437,297.1499938964844,293.1499938964844,0.001012033666484,-384.0353393554688,292.5546875,0.5507941246032715,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747463345527649,0.994330883026123,0.994330883026123,1.0,1.0,-0.7298909425735474,0.3143829107284546,0.4155080318450928,0.1198435127735138,0.0,0.0,0.2130709439516067,25.468908309936523,25.0,0.0348044000566005,-5222.62744140625,53.6995735168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166025772690773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532744318246841,0.1532787382602691,-4.3015575101890136e-06,0.0,0.0001183367930934,0.0,0.0,6.107806205749512,0.0,0.0,0.0,0.278374582529068,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322791077196598,-1101.2333984375,304.15087890625,0.6430580019950867,0.0768474712967872,0.0909751579165458,293.1840209960937,297.1499938964844,293.1499938964844,0.0599983856081962,-1642.9842529296875,304.1531982421875,0.7245897054672241,0.109146162867546,0.1043892726302146,293.1689453125,297.1499938964844,293.1499938964844,0.0635036006569862,-1260.8426513671875,304.1517944335937,0.7332215309143066,0.1135466620326042,0.0801179409027099,293.17291259765625,297.1499938964844,293.1499938964844,0.0758408978581428,-1939.1168212890625,304.152099609375,0.7636393308639526,0.1291097104549408,0.123214803636074,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746283758431,-369.8410949707031,292.50341796875,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.174521654844284,0.9944879412651062,0.9944879412651062,1.0,1.0,-0.7278558015823364,0.3134900033473968,0.4143657982349396,0.1194533854722976,0.0,0.0,0.2116338908672332,25.461441040039062,25.0,0.0077720060944557,-5201.4287109375,53.41810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161585450172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524235904216766,0.1524278968572616,-4.29997044193442e-06,0.0,0.0001178861566586,0.0,0.0,6.070304870605469,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322791077196598,-1101.2333984375,304.15087890625,0.6430580019950867,0.0768474712967872,0.0909751579165458,293.1840209960937,297.1499938964844,293.1499938964844,0.0599983856081962,-1642.9842529296875,304.1531982421875,0.7245897054672241,0.109146162867546,0.1043892726302146,293.1689453125,297.1499938964844,293.1499938964844,0.0635036006569862,-1260.8426513671875,304.1517944335937,0.7332215309143066,0.1135466620326042,0.0801179409027099,293.17291259765625,297.1499938964844,293.1499938964844,0.0758408978581428,-1939.1168212890625,304.152099609375,0.7636393308639526,0.1291097104549408,0.123214803636074,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746283758431,-369.8410949707031,292.50341796875,0.5507378578186035,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.174521654844284,0.9944879412651062,0.9944879412651062,1.0,1.0,-0.7278558015823364,0.3134900033473968,0.4143657982349396,0.1194533854722976,0.0,0.0,0.2116338908672332,25.461441040039062,25.0,0.0077720060944557,-5201.4287109375,53.41810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161585450172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524235904216766,0.1524278968572616,-4.29997044193442e-06,0.0,0.0001178861566586,0.0,0.0,6.070304870605469,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321192927658557,-1098.5443115234375,304.1508483886719,0.642494261264801,0.076657585799694,0.0907528400421142,293.1834716796875,297.1499938964844,293.1499938964844,0.0593791790306568,-1631.7838134765625,304.1531677246094,0.7229897379875183,0.1083949506282806,0.1036775112152099,293.1687316894531,297.1499938964844,293.1499938964844,0.0631541833281517,-1256.1029052734375,304.1517944335937,0.7323092818260193,0.1131156980991363,0.0798165872693061,293.1726379394531,297.1499938964844,293.1499938964844,0.0754331201314926,-1931.2962646484373,304.1520690917969,0.7625490427017212,0.12858447432518,0.1227176263928413,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374411311,-355.72998046875,292.4524230957031,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743003129959106,0.9946449995040894,0.9946449995040894,1.0,1.0,-0.7258405089378357,0.3126116096973419,0.4132288992404938,0.1190542057156562,0.0,0.0,0.2102014720439911,25.45454216003418,25.0,-0.0299865286797285,-5180.54638671875,53.141056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157137900590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515794098377227,0.1515837013721466,-4.298397925595054e-06,0.0,0.000117434785352,0.0,0.0,6.033148765563965,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321192927658557,-1098.5443115234375,304.1508483886719,0.642494261264801,0.076657585799694,0.0907528400421142,293.1834716796875,297.1499938964844,293.1499938964844,0.0593791790306568,-1631.7838134765625,304.1531677246094,0.7229897379875183,0.1083949506282806,0.1036775112152099,293.1687316894531,297.1499938964844,293.1499938964844,0.0631541833281517,-1256.1029052734375,304.1517944335937,0.7323092818260193,0.1131156980991363,0.0798165872693061,293.1726379394531,297.1499938964844,293.1499938964844,0.0754331201314926,-1931.2962646484373,304.1520690917969,0.7625490427017212,0.12858447432518,0.1227176263928413,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374411311,-355.72998046875,292.4524230957031,0.5506784915924072,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743003129959106,0.9946449995040894,0.9946449995040894,1.0,1.0,-0.7258405089378357,0.3126116096973419,0.4132288992404938,0.1190542057156562,0.0,0.0,0.2102014720439911,25.45454216003418,25.0,-0.0299865286797285,-5180.54638671875,53.141056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1157137900590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515794098377227,0.1515837013721466,-4.298397925595054e-06,0.0,0.000117434785352,0.0,0.0,6.033148765563965,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320405326783657,-1097.2177734375,304.1508483886719,0.6422145962715149,0.0765637755393982,0.0906430855393409,293.1832275390625,297.1499938964844,293.1499938964844,0.0590709820389747,-1626.2198486328125,304.15313720703125,0.7221876382827759,0.108021579682827,0.1033238321542739,293.1686096191406,297.1499938964844,293.1499938964844,0.0629803389310836,-1253.747314453125,304.1517639160156,0.731853723526001,0.112901359796524,0.0796667411923408,293.1725158691406,297.1499938964844,293.1499938964844,0.0752302259206771,-1927.408447265625,304.1520690917969,0.7620052695274353,0.1283232122659683,0.12247034907341,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189260890707,-348.7043762207031,292.4270324707031,0.5506476163864136,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741907745599746,0.9947234988212584,0.9947234988212584,1.0,1.0,-0.7248393893241882,0.3121778070926666,0.4126615822315216,0.1188502311706543,0.0,0.0,0.2094883471727371,25.451290130615234,25.0,-0.0522354692220687,-5170.22705078125,53.00404739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154910176992416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511605530977249,0.1511648446321487,-4.297618943382986e-06,0.0,0.0001172086995211,0.0,0.0,6.014732360839844,0.0,0.0,0.0,0.2780118882656097,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319624952971935,-1095.9024658203125,304.1508178710937,0.641936182975769,0.0764707028865814,0.0905342027544975,293.1829833984375,297.1499938964844,293.1499938964844,0.0587636604905128,-1620.6788330078125,304.15313720703125,0.7213833928108215,0.1076496466994285,0.1029715463519096,293.1684875488281,297.1499938964844,293.1499938964844,0.0628070309758186,-1251.4007568359375,304.1517639160156,0.731398344039917,0.1126877442002296,0.0795174241065979,293.1723937988281,297.1499938964844,293.1499938964844,0.0750279650092125,-1923.53515625,304.1520690917969,0.7614623308181763,0.1280627846717834,0.1222239136695861,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004651219584,-341.69940185546875,292.4017028808594,0.5506158471107483,0.050000000745058,0.2288174331188202,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740819811820984,0.9948039054870604,0.9948039054870604,1.0,1.0,-0.7238425016403198,0.3117477595806122,0.4120947122573852,0.1186428517103195,0.0,0.0,0.2087781876325607,25.44817543029785,25.0,-0.0765039846301078,-5159.994140625,52.86800765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,305.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152679920196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507443487644195,0.1507486552000045,-4.296844963391777e-06,0.0,0.0001169823590316,0.0,0.0,5.996445655822754,0.0,0.0,0.0,0.2779406309127807,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.031808566302061,-1093.3055419921875,304.1508178710937,0.6413828134536743,0.0762866288423538,0.0903189927339553,293.1825256347656,297.1499938964844,293.1499938964844,0.0581515543162822,-1609.6640625,304.1531066894531,0.7197670936584473,0.1069098860025405,0.1022710278630256,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620020389556,-1246.734375,304.1517639160156,0.7304876446723938,0.1122625768184661,0.0792203098535537,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253058314323,-1915.8310546875,304.15203857421875,0.7603783011436462,0.1275444030761718,0.121733471751213,293.3019104003906,297.1499938964844,293.1499938964844,0.000863728520926,-327.7601013183594,292.35125732421875,0.5505494475364685,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738665997982025,0.9949647784233092,0.9949647784233092,1.0,1.0,-0.7218608856201172,0.3108994960784912,0.410961389541626,0.1182159334421157,0.0,0.0,0.2073704600334167,25.44236183166504,25.0,-0.1267083138227462,-5139.8125,52.598819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148215159773826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499220132827758,0.1499263048171997,-4.295318831282202e-06,0.0,0.0001165292414953,0.0,0.0,5.96035099029541,0.0,0.0,0.0,0.277800053358078,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.031808566302061,-1093.3055419921875,304.1508178710937,0.6413828134536743,0.0762866288423538,0.0903189927339553,293.1825256347656,297.1499938964844,293.1499938964844,0.0581515543162822,-1609.6640625,304.1531066894531,0.7197670936584473,0.1069098860025405,0.1022710278630256,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620020389556,-1246.734375,304.1517639160156,0.7304876446723938,0.1122625768184661,0.0792203098535537,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253058314323,-1915.8310546875,304.15203857421875,0.7603783011436462,0.1275444030761718,0.121733471751213,293.3019104003906,297.1499938964844,293.1499938964844,0.000863728520926,-327.7601013183594,292.35125732421875,0.5505494475364685,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738665997982025,0.9949647784233092,0.9949647784233092,1.0,1.0,-0.7218608856201172,0.3108994960784912,0.410961389541626,0.1182159334421157,0.0,0.0,0.2073704600334167,25.44236183166504,25.0,-0.1267083138227462,-5139.8125,52.598819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148215159773826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499220132827758,0.1499263048171997,-4.295318831282202e-06,0.0,0.0001165292414953,0.0,0.0,5.96035099029541,0.0,0.0,0.0,0.277800053358078,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316569618880748,-1090.7445068359375,304.1507873535156,0.6408326625823975,0.0761047601699829,0.0901065170764923,293.1820983886719,297.1499938964844,293.1499938964844,0.057542011141777,-1598.72314453125,304.153076171875,0.7181358337402344,0.1061745584011077,0.1015749052166938,293.1680908203125,297.1499938964844,293.1499938964844,0.0621186196804046,-1242.0970458984375,304.1517333984375,0.7295758724212646,0.1118396297097206,0.0789248198270797,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245987057685,-1908.173583984375,304.15203857421875,0.7592959403991699,0.1270286738872528,0.1212456747889518,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271899423561,-313.8962097167969,292.3010559082031,0.5504793524742126,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173653706908226,0.9951255917549132,0.9951255917549132,1.0,1.0,-0.7198922038078308,0.3100657165050506,0.4098264873027801,0.1177715957164764,0.0,0.0,0.2059817016124725,25.43705177307129,25.0,-0.1767668277025222,-5119.99951171875,52.33296585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143753826618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491142958402633,0.1491185873746872,-4.293820438761031e-06,0.0,0.0001160764732048,0.0,0.0,5.9249444007873535,0.0,0.0,0.0,0.2776622176170349,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316569618880748,-1090.7445068359375,304.1507873535156,0.6408326625823975,0.0761047601699829,0.0901065170764923,293.1820983886719,297.1499938964844,293.1499938964844,0.057542011141777,-1598.72314453125,304.153076171875,0.7181358337402344,0.1061745584011077,0.1015749052166938,293.1680908203125,297.1499938964844,293.1499938964844,0.0621186196804046,-1242.0970458984375,304.1517333984375,0.7295758724212646,0.1118396297097206,0.0789248198270797,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245987057685,-1908.173583984375,304.15203857421875,0.7592959403991699,0.1270286738872528,0.1212456747889518,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271899423561,-313.8962097167969,292.3010559082031,0.5504793524742126,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173653706908226,0.9951255917549132,0.9951255917549132,1.0,1.0,-0.7198922038078308,0.3100657165050506,0.4098264873027801,0.1177715957164764,0.0,0.0,0.2059817016124725,25.43705177307129,25.0,-0.1767668277025222,-5119.99951171875,52.33296585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143753826618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491142958402633,0.1491185873746872,-4.293820438761031e-06,0.0,0.0001160764732048,0.0,0.0,5.9249444007873535,0.0,0.0,0.0,0.2776622176170349,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315074138343334,-1088.2147216796875,304.1507873535156,0.6402844786643982,0.0759247615933418,0.089896373450756,293.18170166015625,297.1499938964844,293.1499938964844,0.0569345466792583,-1587.8470458984375,304.153076171875,0.7164850234985352,0.1054430902004242,0.1008826121687889,293.1679077148437,297.1499938964844,293.1499938964844,0.0617766082286834,-1237.485107421875,304.1517333984375,0.7286617159843445,0.1114185452461242,0.0786307379603385,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255679607391,-1900.5576171875,304.1520080566406,0.7582142353057861,0.1265152543783188,0.1207601800560951,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908605621196,-300.11199951171875,292.2510986328125,0.5504053235054016,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734431535005569,0.9952913522720336,0.9952913522720336,1.0,1.0,-0.7179348468780518,0.3092469573020935,0.4086879193782806,0.117306962609291,0.0,0.0,0.2046169936656952,25.432241439819336,25.0,-0.2265939861536026,-5100.58056640625,52.07019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139309927821159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483239084482193,0.1483281999826431,-4.292356152291177e-06,0.0,0.0001156254729721,0.0,0.0,5.8903422355651855,0.0,0.0,0.0,0.2775275409221649,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315074138343334,-1088.2147216796875,304.1507873535156,0.6402844786643982,0.0759247615933418,0.089896373450756,293.18170166015625,297.1499938964844,293.1499938964844,0.0569345466792583,-1587.8470458984375,304.153076171875,0.7164850234985352,0.1054430902004242,0.1008826121687889,293.1679077148437,297.1499938964844,293.1499938964844,0.0617766082286834,-1237.485107421875,304.1517333984375,0.7286617159843445,0.1114185452461242,0.0786307379603385,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255679607391,-1900.5576171875,304.1520080566406,0.7582142353057861,0.1265152543783188,0.1207601800560951,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908605621196,-300.11199951171875,292.2510986328125,0.5504053235054016,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734431535005569,0.9952913522720336,0.9952913522720336,1.0,1.0,-0.7179348468780518,0.3092469573020935,0.4086879193782806,0.117306962609291,0.0,0.0,0.2046169936656952,25.432241439819336,25.0,-0.2265939861536026,-5100.58056640625,52.07019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139309927821159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483239084482193,0.1483281999826431,-4.292356152291177e-06,0.0,0.0001156254729721,0.0,0.0,5.8903422355651855,0.0,0.0,0.0,0.2775275409221649,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313596092164516,-1085.711181640625,304.1507568359375,0.6397371888160706,0.0757462978363037,0.0896881744265556,293.18133544921875,297.1499938964844,293.1499938964844,0.0563286542892456,-1577.026123046875,304.1530456542969,0.7148098349571228,0.1047148704528808,0.1001935750246048,293.1677551269531,297.1499938964844,293.1499938964844,0.0614356584846973,-1232.8941650390625,304.1517333984375,0.7277441620826721,0.1109989807009697,0.0783377960324287,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278708696365,-1892.9765625,304.1520080566406,0.757132351398468,0.1260037273168563,0.1202766075730323,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547400309704,-286.4071960449219,292.201416015625,0.5503271222114563,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1600952148437,1.0,0.1732347011566162,0.9954571723937988,0.9954571723937988,1.0,1.0,-0.7159870862960815,0.308443158864975,0.4075439274311065,0.1168198511004448,0.0,0.0,0.2032810151576995,25.42791748046875,25.0,-0.270859956741333,-5081.5791015625,51.81024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134901717305183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475534439086914,0.1475577354431152,-4.290930519346148e-06,0.0,0.0001151780961663,0.0,0.0,5.856653690338135,0.0,0.0,0.0,0.2773964405059814,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313596092164516,-1085.711181640625,304.1507568359375,0.6397371888160706,0.0757462978363037,0.0896881744265556,293.18133544921875,297.1499938964844,293.1499938964844,0.0563286542892456,-1577.026123046875,304.1530456542969,0.7148098349571228,0.1047148704528808,0.1001935750246048,293.1677551269531,297.1499938964844,293.1499938964844,0.0614356584846973,-1232.8941650390625,304.1517333984375,0.7277441620826721,0.1109989807009697,0.0783377960324287,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278708696365,-1892.9765625,304.1520080566406,0.757132351398468,0.1260037273168563,0.1202766075730323,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547400309704,-286.4071960449219,292.201416015625,0.5503271222114563,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1600952148437,1.0,0.1732347011566162,0.9954571723937988,0.9954571723937988,1.0,1.0,-0.7159870862960815,0.308443158864975,0.4075439274311065,0.1168198511004448,0.0,0.0,0.2032810151576995,25.42791748046875,25.0,-0.270859956741333,-5081.5791015625,51.81024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134901717305183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475534439086914,0.1475577354431152,-4.290930519346148e-06,0.0,0.0001151780961663,0.0,0.0,5.856653690338135,0.0,0.0,0.0,0.2773964405059814,4.0,0.0,1.0
