time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312862321734428,-1084.467041015625,304.1507568359375,0.6394636034965515,0.0756575018167495,0.0895846411585807,293.18115234375,297.1499938964844,293.1499938964844,0.056026104837656,-1571.6324462890625,304.1530456542969,0.7139613628387451,0.104351706802845,0.0998500213027,293.16766357421875,297.1499938964844,293.1499938964844,0.0612654648721218,-1230.60498046875,304.1517333984375,0.7272837162017822,0.1107896342873573,0.0781916603446006,293.17144775390625,297.1499938964844,293.1499938964844,0.0732293874025344,-1889.1962890625,304.1520080566406,0.7565910816192627,0.1257485002279281,0.1200353875756263,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367296493612,-279.5737609863281,292.1766662597656,0.5502864718437195,0.050000000745058,0.2288290709257125,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.1600036621094,1.0,0.1731311678886413,0.9955400824546814,0.9955400824546814,1.0,1.0,-0.7150158882141113,0.3080463707447052,0.4069695174694061,0.1165679097175598,0.0,0.0,0.2026240676641464,25.425928115844727,25.0,-0.29025599360466,-5072.23046875,51.681190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132715567946434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471757888793945,0.1471800804138183,-4.290231572667835e-06,0.0,0.0001149562303908,0.0,0.0,5.840155601501465,0.0,0.0,0.0,0.2773322761058807,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.031213205307722,-1083.2279052734375,304.1507568359375,0.6391900181770325,0.0755690485239029,0.0894814729690551,293.1809997558594,297.1499938964844,293.1499938964844,0.0557236708700656,-1566.247802734375,304.1530456542969,0.7131047248840332,0.1039891019463539,0.09950702637434,293.1676025390625,297.1499938964844,293.1499938964844,0.0610954388976097,-1228.3197021484375,304.1517028808594,0.7268221378326416,0.1105806231498718,0.0780457407236099,293.1713562011719,297.1499938964844,293.1499938964844,0.0730310752987861,-1885.421875,304.1520080566406,0.7560494542121887,0.125493586063385,0.1197944730520248,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187910960055,-272.7676086425781,292.1519470214844,0.5502448678016663,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730280518531799,0.9956260323524476,0.9956260323524476,1.0,1.0,-0.7140465378761292,0.3076536953449249,0.4063928425312042,0.1163089722394943,0.0,0.0,0.20197494328022,25.424034118652344,25.0,-0.3114916384220123,-5062.98876953125,51.55271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.113054409623146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468034088611602,0.1468076854944229,-4.289543539925944e-06,0.0,0.0001147358561865,0.0,0.0,5.823898315429688,0.0,0.0,0.0,0.277269035577774,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310677364468574,-1080.7568359375,304.1507568359375,0.638640820980072,0.0753920376300811,0.0892755910754203,293.1806945800781,297.1499938964844,293.1499938964844,0.0551191866397857,-1555.5050048828125,304.1530456542969,0.7113637328147888,0.1032653748989105,0.0988225862383842,293.1674499511719,297.1499938964844,293.1499938964844,0.060755431652069,-1223.7547607421875,304.1517028808594,0.7258936166763306,0.1101624444127082,0.0777541473507881,293.17120361328125,297.1499938964844,293.1499938964844,0.0726348832249641,-1877.8885498046875,304.1520080566406,0.7549645304679871,0.1249844953417778,0.119313471019268,293.2974853515625,297.1499938964844,293.1499938964844,0.000683088612277,-259.2215576171875,292.102783203125,0.5501580238342285,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728230714797973,0.9957979917526244,0.9957979917526244,1.0,1.0,-0.7121115922927856,0.3068790733814239,0.4052324891090393,0.1157712563872337,0.0,0.0,0.2007049173116684,25.42062759399414,25.0,-0.3460887372493744,-5044.85302734375,51.29742813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126261427998542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460769772529602,0.146081268787384,-4.288202944735531e-06,0.0,0.0001143012195825,0.0,0.0,5.792213439941406,0.0,0.0,0.0,0.2771458029747009,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310677364468574,-1080.7568359375,304.1507568359375,0.638640820980072,0.0753920376300811,0.0892755910754203,293.1806945800781,297.1499938964844,293.1499938964844,0.0551191866397857,-1555.5050048828125,304.1530456542969,0.7113637328147888,0.1032653748989105,0.0988225862383842,293.1674499511719,297.1499938964844,293.1499938964844,0.060755431652069,-1223.7547607421875,304.1517028808594,0.7258936166763306,0.1101624444127082,0.0777541473507881,293.17120361328125,297.1499938964844,293.1499938964844,0.0726348832249641,-1877.8885498046875,304.1520080566406,0.7549645304679871,0.1249844953417778,0.119313471019268,293.2974853515625,297.1499938964844,293.1499938964844,0.000683088612277,-259.2215576171875,292.102783203125,0.5501580238342285,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728230714797973,0.9957979917526244,0.9957979917526244,1.0,1.0,-0.7121115922927856,0.3068790733814239,0.4052324891090393,0.1157712563872337,0.0,0.0,0.2007049173116684,25.42062759399414,25.0,-0.3460887372493744,-5044.85302734375,51.29742813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126261427998542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460769772529602,0.146081268787384,-4.288202944735531e-06,0.0,0.0001143012195825,0.0,0.0,5.792213439941406,0.0,0.0,0.0,0.2771458029747009,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309207011014223,-1078.2550048828125,304.1507568359375,0.6380807757377625,0.0752116590738296,0.0890670791268348,293.180419921875,297.1499938964844,293.1499938964844,0.0545145906507968,-1544.785400390625,304.1530456542969,0.7095790505409241,0.102542906999588,0.0981395244598388,293.1673583984375,297.1499938964844,293.1499938964844,0.060413084924221,-1219.1646728515625,304.1517028808594,0.724950909614563,0.1097406670451164,0.0774608626961708,293.17108154296875,297.1499938964844,293.1499938964844,0.0722388178110122,-1870.3671875,304.1519775390625,0.7538754940032959,0.1244759410619735,0.1188331320881843,293.296630859375,297.1499938964844,293.1499938964844,0.0006475393893197,-245.7335357666016,292.0538330078125,0.5500656366348267,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726193279027938,0.9959699511528016,0.9959699511528016,1.0,1.0,-0.7101746797561646,0.3061152696609497,0.4040594100952148,0.1152068823575973,0.0,0.0,0.1994679123163223,25.41786193847656,25.0,-0.3624482750892639,-5027.1259765625,51.04360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122062057256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453726887702942,0.145376980304718,-4.286904186301399e-06,0.0,0.0001138750376412,0.0,0.0,5.761528968811035,0.0,0.0,0.0,0.277026504278183,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309207011014223,-1078.2550048828125,304.1507568359375,0.6380807757377625,0.0752116590738296,0.0890670791268348,293.180419921875,297.1499938964844,293.1499938964844,0.0545145906507968,-1544.785400390625,304.1530456542969,0.7095790505409241,0.102542906999588,0.0981395244598388,293.1673583984375,297.1499938964844,293.1499938964844,0.060413084924221,-1219.1646728515625,304.1517028808594,0.724950909614563,0.1097406670451164,0.0774608626961708,293.17108154296875,297.1499938964844,293.1499938964844,0.0722388178110122,-1870.3671875,304.1519775390625,0.7538754940032959,0.1244759410619735,0.1188331320881843,293.296630859375,297.1499938964844,293.1499938964844,0.0006475393893197,-245.7335357666016,292.0538330078125,0.5500656366348267,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726193279027938,0.9959699511528016,0.9959699511528016,1.0,1.0,-0.7101746797561646,0.3061152696609497,0.4040594100952148,0.1152068823575973,0.0,0.0,0.1994679123163223,25.41786193847656,25.0,-0.3624482750892639,-5027.1259765625,51.04360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122062057256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453726887702942,0.145376980304718,-4.286904186301399e-06,0.0,0.0001138750376412,0.0,0.0,5.761528968811035,0.0,0.0,0.0,0.277026504278183,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314582996070385,-1087.498779296875,304.1495666503906,0.640612781047821,0.0760674849152565,0.0898197591304779,293.1747741699219,297.1499938964844,293.1499938964844,0.0546355992555618,-1547.07958984375,304.1517944335937,0.710882306098938,0.1029247045516967,0.098273828625679,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595257461071,-1223.9249267578125,304.1505432128906,0.7266944050788879,0.1103864088654518,0.0777537748217582,293.16558837890625,297.1499938964844,293.1499938964844,0.0725149288773536,-1875.781494140625,304.1508483886719,0.7555297613143921,0.1250596046447754,0.1191622167825698,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265592528507,-237.7967529296875,292.0207824707031,0.5509481430053711,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724856197834015,0.9961445927619934,0.9961445927619934,1.0,1.0,-0.7117394208908081,0.3068886399269104,0.4048508107662201,0.1153135895729065,0.0,0.0,0.1985950767993927,25.264617919921875,25.0,-6.741597652435303,-5020.30322265625,51.06046676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118063777685165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447655856609344,0.144769862294197,-4.285664090275532e-06,0.0,0.0001134692574851,0.0,0.0,5.734945774078369,0.0,0.0,0.0,0.2769229710102081,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314582996070385,-1087.498779296875,304.1495666503906,0.640612781047821,0.0760674849152565,0.0898197591304779,293.1747741699219,297.1499938964844,293.1499938964844,0.0546355992555618,-1547.07958984375,304.1517944335937,0.710882306098938,0.1029247045516967,0.098273828625679,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595257461071,-1223.9249267578125,304.1505432128906,0.7266944050788879,0.1103864088654518,0.0777537748217582,293.16558837890625,297.1499938964844,293.1499938964844,0.0725149288773536,-1875.781494140625,304.1508483886719,0.7555297613143921,0.1250596046447754,0.1191622167825698,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265592528507,-237.7967529296875,292.0207824707031,0.5509481430053711,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724856197834015,0.9961445927619934,0.9961445927619934,1.0,1.0,-0.7117394208908081,0.3068886399269104,0.4048508107662201,0.1153135895729065,0.0,0.0,0.1985950767993927,25.264617919921875,25.0,-6.741597652435303,-5020.30322265625,51.06046676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118063777685165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447655856609344,0.144769862294197,-4.285664090275532e-06,0.0,0.0001134692574851,0.0,0.0,5.734945774078369,0.0,0.0,0.0,0.2769229710102081,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318391919136047,-1094.0767822265625,304.14910888671875,0.6421962380409241,0.0763921812176704,0.0903073772788047,293.1721496582031,297.1499938964844,293.1499938964844,0.0546791963279247,-1548.0111083984375,304.1511535644531,0.7114285230636597,0.1028345450758934,0.0982738956809043,293.1597900390625,297.1499938964844,293.1499938964844,0.0610084533691406,-1227.3863525390625,304.14996337890625,0.7277007699012756,0.1105452254414558,0.077926404774189,293.16314697265625,297.1499938964844,293.1499938964844,0.0727201849222183,-1879.8599853515625,304.1502380371094,0.7564734816551208,0.1251676678657531,0.119349256157875,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023898022249,-228.6947784423828,291.9798278808594,0.5514498949050903,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724029928445816,0.99631929397583,0.99631929397583,1.0,1.0,-0.7126009464263916,0.3073441684246063,0.4052567780017853,0.1153069138526916,0.0,0.0,0.1993456780910492,25.17691802978516,25.0,-9.002395629882812,-5023.8251953125,51.06555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114809662103653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449626386165619,0.1449669152498245,-4.285287559468998e-06,0.0,0.0001131390090449,0.0,0.0,5.742547988891602,0.0,0.0,0.0,0.2769432067871094,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318391919136047,-1094.0767822265625,304.14910888671875,0.6421962380409241,0.0763921812176704,0.0903073772788047,293.1721496582031,297.1499938964844,293.1499938964844,0.0546791963279247,-1548.0111083984375,304.1511535644531,0.7114285230636597,0.1028345450758934,0.0982738956809043,293.1597900390625,297.1499938964844,293.1499938964844,0.0610084533691406,-1227.3863525390625,304.14996337890625,0.7277007699012756,0.1105452254414558,0.077926404774189,293.16314697265625,297.1499938964844,293.1499938964844,0.0727201849222183,-1879.8599853515625,304.1502380371094,0.7564734816551208,0.1251676678657531,0.119349256157875,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023898022249,-228.6947784423828,291.9798278808594,0.5514498949050903,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724029928445816,0.99631929397583,0.99631929397583,1.0,1.0,-0.7126009464263916,0.3073441684246063,0.4052567780017853,0.1153069138526916,0.0,0.0,0.1993456780910492,25.17691802978516,25.0,-9.002395629882812,-5023.8251953125,51.06555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114809662103653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449626386165619,0.1449669152498245,-4.285287559468998e-06,0.0,0.0001131390090449,0.0,0.0,5.742547988891602,0.0,0.0,0.0,0.2769432067871094,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319327227771282,-1095.6815185546875,304.14910888671875,0.6425495147705078,0.076473444700241,0.0904260128736496,293.1714172363281,297.1499938964844,293.1499938964844,0.0545960962772369,-1546.5670166015625,304.1510925292969,0.7112624645233154,0.1026974245905876,0.0981675907969474,293.1591796875,297.1499938964844,293.1499938964844,0.0610344633460044,-1227.757080078125,304.1499328613281,0.7278228998184204,0.1105399876832962,0.0779382586479187,293.1624755859375,297.1499938964844,293.1499938964844,0.0727238282561302,-1879.9605712890625,304.15020751953125,0.7565465569496155,0.1251315176486969,0.1193378344178199,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898576928302,-223.95339965820312,291.9604187011719,0.5515367984771729,0.050000000745058,0.2287859469652176,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723665744066238,0.996406614780426,0.996406614780426,1.0,1.0,-0.7125799059867859,0.3073729276657104,0.4052069783210754,0.1152185127139091,0.0,0.0,0.1998257935047149,25.159395217895508,25.0,-6.081000804901123,-5026.90185546875,51.041603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113623678684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452424079179763,0.145246684551239,-4.285614977561636e-06,0.0,0.0001130186501541,0.0,0.0,5.754475116729736,0.0,0.0,0.0,0.276985615491867,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319910421967506,-1096.6669921875,304.149169921875,0.6427569389343262,0.0765265449881553,0.0905041471123695,293.1709289550781,297.1499938964844,293.1499938964844,0.0544684119522571,-1544.305908203125,304.151123046875,0.7109342813491821,0.102524884045124,0.0980207771062851,293.1587829589844,297.1499938964844,293.1499938964844,0.061019878834486,-1227.5615234375,304.14996337890625,0.7278100252151489,0.1105027198791503,0.0779232010245323,293.1620178222656,297.1499938964844,293.1499938964844,0.0726851001381874,-1879.2247314453125,304.1502380371094,0.7564752101898193,0.1250611245632171,0.1192871257662773,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769952549599,-219.07302856445312,291.9421081542969,0.5515668988227844,0.050000000745058,0.2287849187850952,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723310202360153,0.9964774250984192,0.9964774250984192,1.0,1.0,-0.7123957276344299,0.3073290586471557,0.4050666987895965,0.1151004955172538,0.0,0.0,0.2001726180315017,25.15090751647949,25.0,-2.8828437328338623,-5028.48779296875,51.00752258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112760007381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454759538173675,0.1454802304506302,-4.286038347345311e-06,0.0,0.0001129309894167,0.0,0.0,5.764632701873779,0.0,0.0,0.0,0.2770240306854248,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320440754294395,-1097.5306396484375,304.1493530273437,0.6429046988487244,0.0765758976340293,0.090584360063076,293.1703491210937,297.1499938964844,293.1499938964844,0.0541330762207508,-1538.3336181640625,304.1513061523437,0.7099756002426147,0.102111630141735,0.0976513922214508,293.15838623046875,297.1499938964844,293.1499938964844,0.0609163679182529,-1226.1427001953125,304.150146484375,0.7275335192680359,0.1103626862168312,0.0778408646583557,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326985120773,-1876.286376953125,304.1504211425781,0.7560712099075317,0.1248543933033943,0.1191124990582466,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506629822775,-208.9145965576172,291.9068908691406,0.5515282154083252,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.172258660197258,0.996618926525116,0.996618926525116,1.0,1.0,-0.711719810962677,0.307103157043457,0.4046166539192199,0.1148126870393753,0.0,0.0,0.2004884928464889,25.149503707885746,25.0,1.6257643699645996,-5026.875,50.91857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111838817596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457303613424301,0.1457346528768539,-4.286696366762044e-06,0.0,0.0001128375079133,0.0,0.0,5.7759623527526855,0.0,0.0,0.0,0.2770701348781585,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320440754294395,-1097.5306396484375,304.1493530273437,0.6429046988487244,0.0765758976340293,0.090584360063076,293.1703491210937,297.1499938964844,293.1499938964844,0.0541330762207508,-1538.3336181640625,304.1513061523437,0.7099756002426147,0.102111630141735,0.0976513922214508,293.15838623046875,297.1499938964844,293.1499938964844,0.0609163679182529,-1226.1427001953125,304.150146484375,0.7275335192680359,0.1103626862168312,0.0778408646583557,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326985120773,-1876.286376953125,304.1504211425781,0.7560712099075317,0.1248543933033943,0.1191124990582466,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506629822775,-208.9145965576172,291.9068908691406,0.5515282154083252,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.172258660197258,0.996618926525116,0.996618926525116,1.0,1.0,-0.711719810962677,0.307103157043457,0.4046166539192199,0.1148126870393753,0.0,0.0,0.2004884928464889,25.149503707885746,25.0,1.6257643699645996,-5026.875,50.91857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111838817596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457303613424301,0.1457346528768539,-4.286696366762044e-06,0.0,0.0001128375079133,0.0,0.0,5.7759623527526855,0.0,0.0,0.0,0.2770701348781585,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032040037214756,-1097.4158935546875,304.1495666503906,0.6428121328353882,0.0765680521726608,0.090591512620449,293.170166015625,297.1499938964844,293.1499938964844,0.0537320077419281,-1531.1904296875,304.15155029296875,0.7087491750717163,0.1016368120908737,0.0972157269716262,293.1583557128906,297.1499938964844,293.1499938964844,0.0607473365962505,-1223.8310546875,304.150390625,0.727033257484436,0.1101571470499038,0.077708326280117,293.16143798828125,297.1499938964844,293.1499938964844,0.0723195970058441,-1872.1773681640625,304.150634765625,0.7554483413696289,0.124587632715702,0.1188734918832779,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304727237671,-198.7747802734375,291.87176513671875,0.551412045955658,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721807718276977,0.9967604875564576,0.9967604875564576,1.0,1.0,-0.7107625007629395,0.3067492544651031,0.4040132164955139,0.1144815906882286,0.0,0.0,0.2003576308488845,25.16007423400879,25.0,3.512994766235352,-5020.1669921875,50.80796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111718416213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457217782735824,0.1457260549068451,-4.286909188522259e-06,0.0,0.0001128252915805,0.0,0.0,5.775889873504639,0.0,0.0,0.0,0.2770729959011078,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032040037214756,-1097.4158935546875,304.1495666503906,0.6428121328353882,0.0765680521726608,0.090591512620449,293.170166015625,297.1499938964844,293.1499938964844,0.0537320077419281,-1531.1904296875,304.15155029296875,0.7087491750717163,0.1016368120908737,0.0972157269716262,293.1583557128906,297.1499938964844,293.1499938964844,0.0607473365962505,-1223.8310546875,304.150390625,0.727033257484436,0.1101571470499038,0.077708326280117,293.16143798828125,297.1499938964844,293.1499938964844,0.0723195970058441,-1872.1773681640625,304.150634765625,0.7554483413696289,0.124587632715702,0.1188734918832779,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304727237671,-198.7747802734375,291.87176513671875,0.551412045955658,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721807718276977,0.9967604875564576,0.9967604875564576,1.0,1.0,-0.7107625007629395,0.3067492544651031,0.4040132164955139,0.1144815906882286,0.0,0.0,0.2003576308488845,25.16007423400879,25.0,3.512994766235352,-5020.1669921875,50.80796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111718416213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457217782735824,0.1457260549068451,-4.286909188522259e-06,0.0,0.0001128252915805,0.0,0.0,5.775889873504639,0.0,0.0,0.0,0.2770729959011078,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319981388747692,-1096.6630859375,304.1497802734375,0.6425635814666748,0.0765181928873062,0.0905463248491287,293.170166015625,297.1499938964844,293.1499938964844,0.0532932616770267,-1523.394775390625,304.1517639160156,0.7073556184768677,0.1011224463582038,0.0967388525605201,293.1585388183594,297.1499938964844,293.1499938964844,0.060536004602909,-1220.9541015625,304.1506042480469,0.7263898849487305,0.1099037677049636,0.0775400847196579,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721930265426,-1867.4215087890625,304.1508178710937,0.7546992301940918,0.1242815926671028,0.1185938045382499,293.272705078125,297.1499938964844,293.1499938964844,0.0005148506024852,-187.79071044921875,291.8360595703125,0.5512572526931763,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.172094777226448,0.9969212412834167,0.9969212412834167,1.0,1.0,-0.7096173167228699,0.3063089251518249,0.4033084213733673,0.1141251325607299,0.0,0.0,0.1998583376407623,25.176328659057617,25.0,3.731215476989746,-5009.8798828125,50.68026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112002879381179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454930752515792,0.1454973667860031,-4.286693183530588e-06,0.0,0.0001128541553043,0.0,0.0,5.766200065612793,0.0,0.0,0.0,0.2770381867885589,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319981388747692,-1096.6630859375,304.1497802734375,0.6425635814666748,0.0765181928873062,0.0905463248491287,293.170166015625,297.1499938964844,293.1499938964844,0.0532932616770267,-1523.394775390625,304.1517639160156,0.7073556184768677,0.1011224463582038,0.0967388525605201,293.1585388183594,297.1499938964844,293.1499938964844,0.060536004602909,-1220.9541015625,304.1506042480469,0.7263898849487305,0.1099037677049636,0.0775400847196579,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721930265426,-1867.4215087890625,304.1508178710937,0.7546992301940918,0.1242815926671028,0.1185938045382499,293.272705078125,297.1499938964844,293.1499938964844,0.0005148506024852,-187.79071044921875,291.8360595703125,0.5512572526931763,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.172094777226448,0.9969212412834167,0.9969212412834167,1.0,1.0,-0.7096173167228699,0.3063089251518249,0.4033084213733673,0.1141251325607299,0.0,0.0,0.1998583376407623,25.176328659057617,25.0,3.731215476989746,-5009.8798828125,50.68026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112002879381179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454930752515792,0.1454973667860031,-4.286693183530588e-06,0.0,0.0001128541553043,0.0,0.0,5.766200065612793,0.0,0.0,0.0,0.2770381867885589,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288559257984,-1095.455322265625,304.14996337890625,0.6422042846679688,0.0764355510473251,0.0904606059193611,293.1703186035156,297.1499938964844,293.1499938964844,0.0528303124010562,-1515.194580078125,304.1519470214844,0.7058582901954651,0.1005796864628791,0.0962330251932144,293.1589050292969,297.1499938964844,293.1499938964844,0.0602944381535053,-1217.6806640625,304.1508178710937,0.7256450057029724,0.1096127405762672,0.0773440822958946,293.1617126464844,297.1499938964844,293.1499938964844,0.0718030855059623,-1862.2679443359373,304.1510009765625,0.7538694739341736,0.12394680082798,0.1182849556207656,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020077223889,-176.95172119140625,291.79949951171875,0.5510830283164978,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719995439052581,0.997081995010376,0.997081995010376,1.0,1.0,-0.7083325386047363,0.3058039844036102,0.4025285243988037,0.1137499585747718,0.0,0.0,0.1990895867347717,25.19514274597168,25.0,3.147343635559082,-4997.34765625,50.5379753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112337410449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450979858636856,0.1451022773981094,-4.286128842068138e-06,0.0,0.0001128881121985,0.0,0.0,5.749215602874756,0.0,0.0,0.0,0.2769744992256164,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288559257984,-1095.455322265625,304.14996337890625,0.6422042846679688,0.0764355510473251,0.0904606059193611,293.1703186035156,297.1499938964844,293.1499938964844,0.0528303124010562,-1515.194580078125,304.1519470214844,0.7058582901954651,0.1005796864628791,0.0962330251932144,293.1589050292969,297.1499938964844,293.1499938964844,0.0602944381535053,-1217.6806640625,304.1508178710937,0.7256450057029724,0.1096127405762672,0.0773440822958946,293.1617126464844,297.1499938964844,293.1499938964844,0.0718030855059623,-1862.2679443359373,304.1510009765625,0.7538694739341736,0.12394680082798,0.1182849556207656,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020077223889,-176.95172119140625,291.79949951171875,0.5510830283164978,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719995439052581,0.997081995010376,0.997081995010376,1.0,1.0,-0.7083325386047363,0.3058039844036102,0.4025285243988037,0.1137499585747718,0.0,0.0,0.1990895867347717,25.19514274597168,25.0,3.147343635559082,-4997.34765625,50.5379753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112337410449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450979858636856,0.1451022773981094,-4.286128842068138e-06,0.0,0.0001128881121985,0.0,0.0,5.749215602874756,0.0,0.0,0.0,0.2769744992256164,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318856723606586,-1094.710205078125,304.1500549316406,0.6419913172721863,0.0763836428523063,0.0904047042131424,293.1704406738281,297.1499938964844,293.1499938964844,0.0525917187333107,-1510.9783935546875,304.1520080566406,0.7050796747207642,0.1002994924783706,0.0959712415933609,293.1591491699219,297.1499938964844,293.1499938964844,0.0601641163229942,-1215.9202880859375,304.1509094238281,0.7252416610717773,0.1094548851251602,0.0772370398044586,293.161865234375,297.1499938964844,293.1499938964844,0.0716621801257133,-1859.57666015625,304.15106201171875,0.7534319162368774,0.1237703412771225,0.1181214451789856,293.2707214355469,297.1499938964844,293.1499938964844,0.000496165768709,-171.6371612548828,291.78094482421875,0.5509920120239258,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719482094049453,0.997162401676178,0.997162401676178,1.0,1.0,-0.707645833492279,0.3055314123630523,0.4021143913269043,0.1135556325316429,0.0,0.0,0.1986276060342788,25.204944610595703,25.0,2.766486167907715,-4990.56103515625,50.46175384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112427562475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448526978492736,0.1448569744825363,-4.285742761567235e-06,0.0,0.0001128972508013,0.0,0.0,5.738628387451172,0.0,0.0,0.0,0.2769342958927154,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318377539515495,-1093.8868408203125,304.1501159667969,0.6417607665061951,0.0763258785009384,0.0903415605425834,293.1705627441406,297.1499938964844,293.1499938964844,0.0523492284119129,-1506.699462890625,304.152099609375,0.7042852640151978,0.1000145152211189,0.0957046300172805,293.1593933105469,297.1499938964844,293.1499938964844,0.0600283816456794,-1214.0899658203125,304.1509704589844,0.7248215675354004,0.1092900559306144,0.0771248787641525,293.1620178222656,297.1499938964844,293.1499938964844,0.0715177804231643,-1856.8228759765625,304.1511535644531,0.7529830932617188,0.123588889837265,0.1179529502987861,293.27020263671875,297.1499938964844,293.1499938964844,0.0004903412191197,-166.17233276367188,291.76220703125,0.5508998036384583,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718944907188415,0.9972474575042723,0.9972474575042723,1.0,1.0,-0.7069346308708191,0.3052480816841125,0.4016865193843841,0.1133569553494453,0.0,0.0,0.198125809431076,25.21478843688965,25.0,2.4021871089935303,-4983.56689453125,50.38253402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1112424880266189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445834934711456,0.1445877850055694,-4.285304839868331e-06,0.0,0.0001128969815908,0.0,0.0,5.72699499130249,0.0,0.0,0.0,0.2768899202346802,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317296050488948,-1092.0352783203125,304.1502685546875,0.6412562727928162,0.076195053756237,0.0901965796947479,293.1708679199219,297.1499938964844,293.1499938964844,0.0518540441989898,-1497.9788818359375,304.1522216796875,0.7026574015617371,0.0994322150945663,0.0951591432094574,293.1599426269531,297.1499938964844,293.1499938964844,0.0597423948347568,-1210.2423095703125,304.151123046875,0.7239387035369873,0.1089419201016426,0.0768871381878852,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197124958038,-1851.1495361328125,304.1512451171875,0.7520582675933838,0.1232129707932472,0.1176030710339546,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791504179593,-155.3760528564453,291.7244567871094,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717801243066787,0.9974176287651062,0.9974176287651062,1.0,1.0,-0.7054486274719238,0.3046546280384063,0.4007939994335174,0.1129453554749488,0.0,0.0,0.1970227807760238,25.234203338623047,25.0,1.7977731227874756,-4969.16015625,50.21595001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1112056449055671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439869552850723,0.1439912468194961,-4.2843071241804864e-06,0.0,0.0001128595977206,0.0,0.0,5.701195240020752,0.0,0.0,0.0,0.2767910361289978,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317296050488948,-1092.0352783203125,304.1502685546875,0.6412562727928162,0.076195053756237,0.0901965796947479,293.1708679199219,297.1499938964844,293.1499938964844,0.0518540441989898,-1497.9788818359375,304.1522216796875,0.7026574015617371,0.0994322150945663,0.0951591432094574,293.1599426269531,297.1499938964844,293.1499938964844,0.0597423948347568,-1210.2423095703125,304.151123046875,0.7239387035369873,0.1089419201016426,0.0768871381878852,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197124958038,-1851.1495361328125,304.1512451171875,0.7520582675933838,0.1232129707932472,0.1176030710339546,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791504179593,-155.3760528564453,291.7244567871094,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717801243066787,0.9974176287651062,0.9974176287651062,1.0,1.0,-0.7054486274719238,0.3046546280384063,0.4007939994335174,0.1129453554749488,0.0,0.0,0.1970227807760238,25.234203338623047,25.0,1.7977731227874756,-4969.16015625,50.21595001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1112056449055671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439869552850723,0.1439912468194961,-4.2843071241804864e-06,0.0,0.0001128595977206,0.0,0.0,5.701195240020752,0.0,0.0,0.0,0.2767910361289978,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316062979400157,-1089.9300537109375,304.150390625,0.6407009363174438,0.0760456174612045,0.0900288298726081,293.17120361328125,297.1499938964844,293.1499938964844,0.0513461269438266,-1489.0557861328125,304.1523132324219,0.7009835839271545,0.0988349765539169,0.0945988222956657,293.1605224609375,297.1499938964844,293.1499938964844,0.0594378896057605,-1206.15625,304.1512451171875,0.7230038642883301,0.1085707545280456,0.0766326785087585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709098652005195,-1845.265380859375,304.1513366699219,0.7511027455329895,0.1228210553526878,0.1172374039888382,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680793790612,-144.5348358154297,291.6863708496094,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716564148664474,0.99758780002594,0.99758780002594,1.0,1.0,-0.7038848400115967,0.3040306568145752,0.3998541831970215,0.1125109642744064,0.0,0.0,0.1958017498254776,25.25282096862793,25.0,1.3797599077224731,-4954.32666015625,50.03893661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111066341400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433233469724655,0.1433276385068893,-4.283172529540025e-06,0.0,0.0001127591021941,0.0,0.0,5.672489643096924,0.0,0.0,0.0,0.2766807079315185,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316062979400157,-1089.9300537109375,304.150390625,0.6407009363174438,0.0760456174612045,0.0900288298726081,293.17120361328125,297.1499938964844,293.1499938964844,0.0513461269438266,-1489.0557861328125,304.1523132324219,0.7009835839271545,0.0988349765539169,0.0945988222956657,293.1605224609375,297.1499938964844,293.1499938964844,0.0594378896057605,-1206.15625,304.1512451171875,0.7230038642883301,0.1085707545280456,0.0766326785087585,293.1627502441406,297.1499938964844,293.1499938964844,0.0709098652005195,-1845.265380859375,304.1513366699219,0.7511027455329895,0.1228210553526878,0.1172374039888382,293.2684326171875,297.1499938964844,293.1499938964844,0.0004680793790612,-144.5348358154297,291.6863708496094,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716564148664474,0.99758780002594,0.99758780002594,1.0,1.0,-0.7038848400115967,0.3040306568145752,0.3998541831970215,0.1125109642744064,0.0,0.0,0.1958017498254776,25.25282096862793,25.0,1.3797599077224731,-4954.32666015625,50.03893661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111066341400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433233469724655,0.1433276385068893,-4.283172529540025e-06,0.0,0.0001127591021941,0.0,0.0,5.672489643096924,0.0,0.0,0.0,0.2766807079315185,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314707830548286,-1087.6187744140625,304.1504821777344,0.640106737613678,0.0758811980485916,0.0898428410291671,293.17156982421875,297.1499938964844,293.1499938964844,0.0508276857435703,-1479.9681396484375,304.15240478515625,0.6992733478546143,0.0982258096337318,0.0940267145633697,293.1611328125,297.1499938964844,293.1499938964844,0.0591177344322204,-1201.8697509765625,304.1513671875,0.7220261096954346,0.1081805080175399,0.0763644278049469,293.1631774902344,297.1499938964844,293.1499938964844,0.0705901160836219,-1839.20458984375,304.15142822265625,0.7501245141029358,0.1224160492420196,0.116858884692192,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570111341308,-133.7376251220703,291.648193359375,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715243607759475,0.9977641105651855,0.9977641105651855,1.0,1.0,-0.7022579908370972,0.3033849596977234,0.3988730311393738,0.1120515987277031,0.0,0.0,0.1944890767335891,25.27037239074707,25.0,1.0780166387557983,-4939.1728515625,49.85313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109408289194107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426090598106384,0.1426133513450622,-4.281938345229719e-06,0.0,0.0001125908383983,0.0,0.0,5.641605854034424,0.0,0.0,0.0,0.2765617966651916,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314707830548286,-1087.6187744140625,304.1504821777344,0.640106737613678,0.0758811980485916,0.0898428410291671,293.17156982421875,297.1499938964844,293.1499938964844,0.0508276857435703,-1479.9681396484375,304.15240478515625,0.6992733478546143,0.0982258096337318,0.0940267145633697,293.1611328125,297.1499938964844,293.1499938964844,0.0591177344322204,-1201.8697509765625,304.1513671875,0.7220261096954346,0.1081805080175399,0.0763644278049469,293.1631774902344,297.1499938964844,293.1499938964844,0.0705901160836219,-1839.20458984375,304.15142822265625,0.7501245141029358,0.1224160492420196,0.116858884692192,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570111341308,-133.7376251220703,291.648193359375,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715243607759475,0.9977641105651855,0.9977641105651855,1.0,1.0,-0.7022579908370972,0.3033849596977234,0.3988730311393738,0.1120515987277031,0.0,0.0,0.1944890767335891,25.27037239074707,25.0,1.0780166387557983,-4939.1728515625,49.85313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109408289194107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426090598106384,0.1426133513450622,-4.281938345229719e-06,0.0,0.0001125908383983,0.0,0.0,5.641605854034424,0.0,0.0,0.0,0.2765617966651916,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245877623558,-1085.1259765625,304.15057373046875,0.6394795179367065,0.0757035315036773,0.0896407663822174,293.17193603515625,297.1499938964844,293.1499938964844,0.0502999275922775,-1470.7371826171875,304.1524963378906,0.697531521320343,0.0976062268018722,0.0934443026781082,293.1617431640625,297.1499938964844,293.1499938964844,0.0587833374738693,-1197.4019775390625,304.1514587402344,0.7210091352462769,0.1077730134129524,0.0760837122797966,293.16357421875,297.1499938964844,293.1499938964844,0.0702614113688469,-1832.9853515625,304.1514892578125,0.7491272687911987,0.1219992637634277,0.1164688393473625,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457648901734,-122.9511947631836,291.6098937988281,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713843941688537,0.997940480709076,0.997940480709076,1.0,1.0,-0.700575053691864,0.3027218580245971,0.3978531658649444,0.1115654483437538,0.0,0.0,0.1931031048297882,25.28670120239257,25.0,0.8278616666793823,-4923.7197265625,49.65930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107046380639076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418547481298446,0.1418590247631073,-4.280625034880359e-06,0.0,0.0001123511319747,0.0,0.0,5.609012603759766,0.0,0.0,0.0,0.2764361798763275,4.0,0.0,1.0
