time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245877623558,-1085.1259765625,304.15057373046875,0.6394795179367065,0.0757035315036773,0.0896407663822174,293.17193603515625,297.1499938964844,293.1499938964844,0.0502999275922775,-1470.7371826171875,304.1524963378906,0.697531521320343,0.0976062268018722,0.0934443026781082,293.1617431640625,297.1499938964844,293.1499938964844,0.0587833374738693,-1197.4019775390625,304.1514587402344,0.7210091352462769,0.1077730134129524,0.0760837122797966,293.16357421875,297.1499938964844,293.1499938964844,0.0702614113688469,-1832.9853515625,304.1514892578125,0.7491272687911987,0.1219992637634277,0.1164688393473625,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457648901734,-122.9511947631836,291.6098937988281,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713843941688537,0.997940480709076,0.997940480709076,1.0,1.0,-0.700575053691864,0.3027218580245971,0.3978531658649444,0.1115654483437538,0.0,0.0,0.1931031048297882,25.28670120239257,25.0,0.8278616666793823,-4923.7197265625,49.65930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107046380639076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418547481298446,0.1418590247631073,-4.280625034880359e-06,0.0,0.0001123511319747,0.0,0.0,5.609012603759766,0.0,0.0,0.0,0.2764361798763275,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312479212880134,-1083.818603515625,304.1506042480469,0.6391550898551941,0.0756101906299591,0.0895342826843261,293.172119140625,297.1499938964844,293.1499938964844,0.0500329323112964,-1466.0745849609375,304.15252685546875,0.6966500878334045,0.0972929373383522,0.0931496620178222,293.1620483398437,297.1499938964844,293.1499938964844,0.0586112402379512,-1195.106201171875,304.1515197753906,0.7204868793487549,0.1075633093714714,0.0759390667080879,293.1637878417969,297.1499938964844,293.1499938964844,0.070093996822834,-1829.822021484375,304.1515197753906,0.748622477054596,0.1217868104577064,0.1162698492407798,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400504403747,-117.57312774658205,291.5907592773437,0.550076961517334,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713116019964218,0.9980286359786988,0.9980286359786988,1.0,1.0,-0.6997144818305969,0.3023847639560699,0.3973296880722046,0.111312448978424,0.0,0.0,0.1923890262842178,25.29438209533692,25.0,0.7092045545578003,-4915.8876953125,49.55962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105603873729705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414662152528762,0.1414705067873001,-4.2799447328434326e-06,0.0,0.0001122047397075,0.0,0.0,5.592234611511231,0.0,0.0,0.0,0.2763714790344238,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311691127717494,-1082.474609375,304.150634765625,0.6388241648674011,0.0755141526460647,0.0894244760274887,293.1723022460937,297.1499938964844,293.1499938964844,0.0497640669345855,-1461.3843994140625,304.1525573730469,0.6957622766494751,0.0969776287674903,0.0928529649972915,293.1623840332031,297.1499938964844,293.1499938964844,0.0584361553192138,-1192.77294921875,304.15155029296875,0.7199559211730957,0.1073500216007232,0.0757918059825897,293.1639709472656,297.1499938964844,293.1499938964844,0.0699247196316719,-1826.6263427734373,304.15155029296875,0.7481140494346619,0.1215718984603881,0.1160684302449226,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342566244304,-112.2031021118164,291.57159423828125,0.5499892234802246,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.171237051486969,0.998120367527008,0.998120367527008,1.0,1.0,-0.6988422274589539,0.3020444214344024,0.3967978358268738,0.1110532134771347,0.0,0.0,0.1916649937629699,25.30174446105957,25.0,0.5913285613059998,-4907.99267578125,49.45824813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1103997156023979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410724222660064,0.1410766988992691,-4.279253516870085e-06,0.0,0.0001120416782214,0.0,0.0,5.575235366821289,0.0,0.0,0.0,0.2763058841228485,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310058388859033,-1079.688720703125,304.15069580078125,0.6381454467773438,0.0753146857023239,0.0891959741711616,293.1726379394531,297.1499938964844,293.1499938964844,0.049221497029066,-1451.9342041015625,304.1526184082031,0.693970263004303,0.0963416472077369,0.0922542735934257,293.1629638671875,297.1499938964844,293.1499938964844,0.0580779202282428,-1188.00634765625,304.1516418457031,0.7188699245452881,0.1069136634469032,0.0754902139306068,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811435580253,-1820.1484375,304.151611328125,0.7470878958702087,0.1211353242397308,0.1156590208411216,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223951546009,-101.49455261230467,291.5332336425781,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830479860305,0.998303771018982,0.998303771018982,1.0,1.0,-0.6970667839050293,0.3013556003570556,0.3957111835479736,0.1105168014764785,0.0,0.0,0.1901988089084625,25.315505981445312,25.0,0.354826956987381,-4892.041015625,49.25092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.110033594071865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402756422758102,0.1402799189090728,-4.277848347555846e-06,0.0,0.0001116701096179,0.0,0.0,5.540863990783691,0.0,0.0,0.0,0.2761732041835785,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310058388859033,-1079.688720703125,304.15069580078125,0.6381454467773438,0.0753146857023239,0.0891959741711616,293.1726379394531,297.1499938964844,293.1499938964844,0.049221497029066,-1451.9342041015625,304.1526184082031,0.693970263004303,0.0963416472077369,0.0922542735934257,293.1629638671875,297.1499938964844,293.1499938964844,0.0580779202282428,-1188.00634765625,304.1516418457031,0.7188699245452881,0.1069136634469032,0.0754902139306068,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811435580253,-1820.1484375,304.151611328125,0.7470878958702087,0.1211353242397308,0.1156590208411216,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223951546009,-101.49455261230467,291.5332336425781,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830479860305,0.998303771018982,0.998303771018982,1.0,1.0,-0.6970667839050293,0.3013556003570556,0.3957111835479736,0.1105168014764785,0.0,0.0,0.1901988089084625,25.315505981445312,25.0,0.354826956987381,-4892.041015625,49.25092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.110033594071865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402756422758102,0.1402799189090728,-4.277848347555846e-06,0.0,0.0001116701096179,0.0,0.0,5.540863990783691,0.0,0.0,0.0,0.2761732041835785,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356937021017,-1076.7833251953125,304.1507568359375,0.6374468207359314,0.0751061514019966,0.0889565125107765,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732609570026,-1442.40478515625,304.15264892578125,0.6921593546867371,0.0956995114684104,0.0916493982076644,293.16357421875,297.1499938964844,293.1499938964844,0.0577098615467548,-1183.1187744140625,304.1517028808594,0.7177534103393555,0.106465458869934,0.0751800239086151,293.164794921875,297.1499938964844,293.1499938964844,0.0692313909530639,-1813.565673828125,304.15167236328125,0.7460513710975647,0.1206904873251915,0.1152415052056312,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101044323761,-90.8310089111328,291.4949035644531,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709229499101638,0.9984871745109558,0.9984871745109558,1.0,1.0,-0.6952535510063171,0.3006549179553985,0.3945986330509186,0.1099630817770958,0.0,0.0,0.1887260973453521,25.328004837036133,25.0,0.1331164985895156,-4875.90625,49.03804397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096151545643806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394765824079513,0.139480859041214,-4.2764322643051855e-06,0.0,0.0001112454483518,0.0,0.0,5.506424903869629,0.0,0.0,0.0,0.2760401666164398,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356937021017,-1076.7833251953125,304.1507568359375,0.6374468207359314,0.0751061514019966,0.0889565125107765,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732609570026,-1442.40478515625,304.15264892578125,0.6921593546867371,0.0956995114684104,0.0916493982076644,293.16357421875,297.1499938964844,293.1499938964844,0.0577098615467548,-1183.1187744140625,304.1517028808594,0.7177534103393555,0.106465458869934,0.0751800239086151,293.164794921875,297.1499938964844,293.1499938964844,0.0692313909530639,-1813.565673828125,304.15167236328125,0.7460513710975647,0.1206904873251915,0.1152415052056312,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101044323761,-90.8310089111328,291.4949035644531,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709229499101638,0.9984871745109558,0.9984871745109558,1.0,1.0,-0.6952535510063171,0.3006549179553985,0.3945986330509186,0.1099630817770958,0.0,0.0,0.1887260973453521,25.328004837036133,25.0,0.1331164985895156,-4875.90625,49.03804397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096151545643806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394765824079513,0.139480859041214,-4.2764322643051855e-06,0.0,0.0001112454483518,0.0,0.0,5.506424903869629,0.0,0.0,0.0,0.2760401666164398,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306593980640172,-1073.769287109375,304.1507873535156,0.636732280254364,0.0748896077275276,0.0887072756886482,293.1733093261719,297.1499938964844,293.1499938964844,0.0481202229857444,-1432.8101806640625,304.1526794433594,0.6903349161148071,0.0950525850057601,0.0910395756363868,293.16412353515625,297.1499938964844,293.1499938964844,0.0573328994214534,-1178.1226806640625,304.1517639160156,0.7166095972061157,0.1060068979859352,0.0748622640967369,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759014010429,-1806.8856201171875,304.1517028808594,0.7450078725814819,0.1202383488416671,0.1148167699575424,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973191778641,-80.22343444824219,291.45660400390625,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707572937011718,0.9986757040023804,0.9986757040023804,1.0,1.0,-0.6934073567390442,0.2999372780323028,0.3934700489044189,0.1094099432229995,0.0,0.0,0.1872618049383163,25.33926010131836,25.0,-0.020725343376398,-4859.58740234375,48.820274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091553643345832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848390102386,0.1386891156435012,-4.275024821254192e-06,0.0,0.0001107788193621,0.0,0.0,5.472336292266846,0.0,0.0,0.0,0.2759084105491638,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306593980640172,-1073.769287109375,304.1507873535156,0.636732280254364,0.0748896077275276,0.0887072756886482,293.1733093261719,297.1499938964844,293.1499938964844,0.0481202229857444,-1432.8101806640625,304.1526794433594,0.6903349161148071,0.0950525850057601,0.0910395756363868,293.16412353515625,297.1499938964844,293.1499938964844,0.0573328994214534,-1178.1226806640625,304.1517639160156,0.7166095972061157,0.1060068979859352,0.0748622640967369,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759014010429,-1806.8856201171875,304.1517028808594,0.7450078725814819,0.1202383488416671,0.1148167699575424,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973191778641,-80.22343444824219,291.45660400390625,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707572937011718,0.9986757040023804,0.9986757040023804,1.0,1.0,-0.6934073567390442,0.2999372780323028,0.3934700489044189,0.1094099432229995,0.0,0.0,0.1872618049383163,25.33926010131836,25.0,-0.020725343376398,-4859.58740234375,48.820274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091553643345832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848390102386,0.1386891156435012,-4.275024821254192e-06,0.0,0.0001107788193621,0.0,0.0,5.472336292266846,0.0,0.0,0.0,0.2759084105491638,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304779559373855,-1070.6619873046875,304.1508178710937,0.6360063552856445,0.0746665522456169,0.0884499549865722,293.173583984375,297.1499938964844,293.1499938964844,0.0475636422634124,-1423.17138671875,304.1527099609375,0.6885027289390564,0.094402864575386,0.0904265493154525,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482110440731,-1173.0333251953125,304.1518249511719,0.7154414653778076,0.10553989559412,0.0745382606983184,293.16552734375,297.1499938964844,293.1499938964844,0.0685152858495712,-1800.11962890625,304.1517333984375,0.7439606189727783,0.1197802722454071,0.1143860593438148,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839528071694,-69.66828155517578,291.4184265136719,0.5493329763412476,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705867499113083,0.9988642334938048,0.9988642334938048,1.0,1.0,-0.6915348768234253,0.2992029786109924,0.3923318982124328,0.1088647171854972,0.0,0.0,0.1858106851577758,25.349279403686523,25.0,-0.1127921119332313,-4843.0576171875,48.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086672618985176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040330648422,0.1379083096981048,-4.273637841833988e-06,0.0,0.0001102834576158,0.0,0.0,5.43875789642334,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304779559373855,-1070.6619873046875,304.1508178710937,0.6360063552856445,0.0746665522456169,0.0884499549865722,293.173583984375,297.1499938964844,293.1499938964844,0.0475636422634124,-1423.17138671875,304.1527099609375,0.6885027289390564,0.094402864575386,0.0904265493154525,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482110440731,-1173.0333251953125,304.1518249511719,0.7154414653778076,0.10553989559412,0.0745382606983184,293.16552734375,297.1499938964844,293.1499938964844,0.0685152858495712,-1800.11962890625,304.1517333984375,0.7439606189727783,0.1197802722454071,0.1143860593438148,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839528071694,-69.66828155517578,291.4184265136719,0.5493329763412476,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705867499113083,0.9988642334938048,0.9988642334938048,1.0,1.0,-0.6915348768234253,0.2992029786109924,0.3923318982124328,0.1088647171854972,0.0,0.0,0.1858106851577758,25.349279403686523,25.0,-0.1127921119332313,-4843.0576171875,48.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086672618985176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040330648422,0.1379083096981048,-4.273637841833988e-06,0.0,0.0001102834576158,0.0,0.0,5.43875789642334,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303855799138546,-1069.077880859375,304.1508483886719,0.635640025138855,0.0745529010891914,0.0883186310529708,293.1737365722656,297.1499938964844,293.1499938964844,0.0472846366465091,-1418.345947265625,304.1527404785156,0.6875858306884766,0.0940777286887168,0.0901195183396339,293.1649169921875,297.1499938964844,293.1499938964844,0.0567532666027545,-1170.457763671875,304.1518249511719,0.7148486971855164,0.1053036078810691,0.074374184012413,293.16571044921875,297.1499938964844,293.1499938964844,0.0683332905173301,-1796.7088623046875,304.1517333984375,0.7434362769126892,0.1195493414998054,0.1141687557101249,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770206240005,-64.40956115722656,291.3994140625,0.5492584109306335,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704997420310974,0.9989585280418396,0.9989585280418396,1.0,1.0,-0.6905906796455383,0.2988316416740417,0.3917590379714966,0.108592465519905,0.0,0.0,0.1850925981998443,25.3537712097168,25.0,-0.1575784534215927,-4834.71337890625,48.48631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084160059690475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375187933444976,0.1375230699777603,-4.272953901818255e-06,0.0,0.0001100284644053,0.0,0.0,5.422205924987793,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302924551069736,-1067.4794921875,304.1508483886719,0.6352720856666565,0.0744382813572883,0.0881860107183456,293.1738586425781,297.1499938964844,293.1499938964844,0.0470055788755416,-1413.523681640625,304.1527404785156,0.6866690516471863,0.0937528684735298,0.0898125618696212,293.1651611328125,297.1499938964844,293.1499938964844,0.0565570406615734,-1167.86767578125,304.15185546875,0.7142505049705505,0.1050659865140914,0.0742090716958046,293.1658630371094,297.1499938964844,293.1499938964844,0.0681505277752876,-1793.286376953125,304.1517639160156,0.742911696434021,0.1193175613880157,0.1139505356550216,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699094522744,-59.16832733154297,291.3804016113281,0.5491852760314941,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704118251800537,0.9990562796592712,0.9990562796592712,1.0,1.0,-0.6896428465843201,0.2984597086906433,0.3911831378936767,0.1083176136016845,0.0,0.0,0.1843810230493545,25.357955932617188,25.0,-0.2130184024572372,-4826.345703125,48.373512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081623584032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371375471353531,0.1371418237686157,-4.272276328265434e-06,0.0,0.0001097710410249,0.0,0.0,5.4058332443237305,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301046129316091,-1064.2513427734375,304.15087890625,0.6345324516296387,0.0742065459489822,0.0879175812005996,293.174072265625,297.1499938964844,293.1499938964844,0.0464485511183738,-1403.910400390625,304.1527709960937,0.6848389506340027,0.0931050777435302,0.0892000645399093,293.1656188964844,297.1499938964844,293.1499938964844,0.0561613924801349,-1162.6527099609375,304.1518859863281,0.7130374312400818,0.1045871675014495,0.0738761648535728,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833259105682,-1786.4189453125,304.1517944335937,0.7418625354766846,0.1188519746065139,0.1135119199752807,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550527617335,-48.72421646118164,291.34246826171875,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334582805633,0.9992517232894896,0.9992517232894896,1.0,1.0,-0.6877401471138,0.2977220714092254,0.3900180757045746,0.1077456697821617,0.0,0.0,0.1829893738031387,25.365312576293945,25.0,-0.3797920048236847,-4809.646484375,48.146427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527759432792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363924741744995,0.1363967359066009,-4.2709489207481965e-06,0.0,0.0001092538877855,0.0,0.0,5.373858451843262,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301046129316091,-1064.2513427734375,304.15087890625,0.6345324516296387,0.0742065459489822,0.0879175812005996,293.174072265625,297.1499938964844,293.1499938964844,0.0464485511183738,-1403.910400390625,304.1527709960937,0.6848389506340027,0.0931050777435302,0.0892000645399093,293.1656188964844,297.1499938964844,293.1499938964844,0.0561613924801349,-1162.6527099609375,304.1518859863281,0.7130374312400818,0.1045871675014495,0.0738761648535728,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833259105682,-1786.4189453125,304.1517944335937,0.7418625354766846,0.1188519746065139,0.1135119199752807,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550527617335,-48.72421646118164,291.34246826171875,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334582805633,0.9992517232894896,0.9992517232894896,1.0,1.0,-0.6877401471138,0.2977220714092254,0.3900180757045746,0.1077456697821617,0.0,0.0,0.1829893738031387,25.365312576293945,25.0,-0.3797920048236847,-4809.646484375,48.146427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527759432792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363924741744995,0.1363967359066009,-4.2709489207481965e-06,0.0,0.0001092538877855,0.0,0.0,5.373858451843262,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299157332628965,-1060.9998779296875,304.1509094238281,0.6337887048721313,0.0739725157618522,0.0876460522413253,293.1742248535156,297.1499938964844,293.1499938964844,0.0458947457373142,-1394.3692626953125,304.1527709960937,0.6830162405967712,0.0924615859985351,0.0885910615324974,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626448571682,-1157.4075927734375,304.15191650390625,0.7118010520935059,0.104104645550251,0.0735404193401336,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150586128234,-1779.5439453125,304.1517944335937,0.7408131957054138,0.1183847486972808,0.113071396946907,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.548902690410614,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700522303581237,0.999447226524353,0.999447226524353,1.0,1.0,-0.6858329176902771,0.2970047891139984,0.3888281583786011,0.1071221828460693,0.0,0.0,0.1816614121198654,25.37132453918457,25.0,-0.6281552314758301,-4793.22705078125,47.91802597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.10714802891016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356807947158813,0.1356850713491439,-4.269672444934258e-06,0.0,0.0001087416312657,0.0,0.0,5.343338489532471,0.0,0.0,0.0,0.2754097282886505,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299157332628965,-1060.9998779296875,304.1509094238281,0.6337887048721313,0.0739725157618522,0.0876460522413253,293.1742248535156,297.1499938964844,293.1499938964844,0.0458947457373142,-1394.3692626953125,304.1527709960937,0.6830162405967712,0.0924615859985351,0.0885910615324974,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626448571682,-1157.4075927734375,304.15191650390625,0.7118010520935059,0.104104645550251,0.0735404193401336,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150586128234,-1779.5439453125,304.1517944335937,0.7408131957054138,0.1183847486972808,0.113071396946907,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.548902690410614,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700522303581237,0.999447226524353,0.999447226524353,1.0,1.0,-0.6858329176902771,0.2970047891139984,0.3888281583786011,0.1071221828460693,0.0,0.0,0.1816614121198654,25.37132453918457,25.0,-0.6281552314758301,-4793.22705078125,47.91802597045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.10714802891016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356807947158813,0.1356850713491439,-4.269672444934258e-06,0.0,0.0001087416312657,0.0,0.0,5.343338489532471,0.0,0.0,0.0,0.2754097282886505,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297468211501836,-1057.9560546875,304.15087890625,0.6330823302268982,0.0737593322992324,0.0873895585536956,293.1742858886719,297.1499938964844,293.1499938964844,0.045354176312685,-1385.0751953125,304.1527404785156,0.6812289953231812,0.0918373465538024,0.0879953652620315,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741566836833,-1152.311279296875,304.1519470214844,0.7105739712715149,0.1036405563354492,0.0732121542096138,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547857880592,-1772.8353271484375,304.1517944335937,0.7397832870483398,0.117930494248867,0.1126383021473884,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695570230484,0.9996456503868104,0.9996456503868104,1.0,1.0,-0.6839733123779297,0.2963936328887939,0.3875796496868133,0.1063116267323494,0.0,0.0,0.1804490089416504,25.373985290527344,25.0,-1.405529260635376,-4777.9365234375,47.69239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580042243003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350218057632446,0.135026067495346,-4.268470092938514e-06,0.0,0.0001082443195628,0.0,0.0,5.315081596374512,0.0,0.0,0.0,0.2753002345561981,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297468211501836,-1057.9560546875,304.15087890625,0.6330823302268982,0.0737593322992324,0.0873895585536956,293.1742858886719,297.1499938964844,293.1499938964844,0.045354176312685,-1385.0751953125,304.1527404785156,0.6812289953231812,0.0918373465538024,0.0879953652620315,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741566836833,-1152.311279296875,304.1519470214844,0.7105739712715149,0.1036405563354492,0.0732121542096138,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547857880592,-1772.8353271484375,304.1517944335937,0.7397832870483398,0.117930494248867,0.1126383021473884,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695570230484,0.9996456503868104,0.9996456503868104,1.0,1.0,-0.6839733123779297,0.2963936328887939,0.3875796496868133,0.1063116267323494,0.0,0.0,0.1804490089416504,25.373985290527344,25.0,-1.405529260635376,-4777.9365234375,47.69239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580042243003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350218057632446,0.135026067495346,-4.268470092938514e-06,0.0,0.0001082443195628,0.0,0.0,5.315081596374512,0.0,0.0,0.0,0.2753002345561981,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295933429151773,-1055.1431884765625,304.1508483886719,0.6324498653411865,0.0735513120889663,0.0871491655707359,293.1742553710937,297.1499938964844,293.1499938964844,0.0448305122554302,-1376.089599609375,304.1527099609375,0.6795292496681213,0.0912266820669174,0.0874164775013923,293.16656494140625,297.1499938964844,293.1499938964844,0.054998330771923,-1147.39404296875,304.15191650390625,0.7094032764434814,0.1031815409660339,0.0728929117321968,293.1667785644531,297.1499938964844,293.1499938964844,0.066705547273159,-1766.3486328125,304.1517944335937,0.7388184070587158,0.1174831837415695,0.1122156754136085,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871966123581,0.9998440146446228,0.9998440146446228,1.0,1.0,-0.6821703314781189,0.2956876754760742,0.386482685804367,0.1057890802621841,0.0,0.0,0.1794546693563461,25.373828887939453,25.0,-1.2439751625061035,-4763.5771484375,47.4712028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949282884597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344753503799438,0.1344796121120453,-4.267420081305318e-06,0.0,0.0001077743581845,0.0,0.0,5.291605949401856,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295933429151773,-1055.1431884765625,304.1508483886719,0.6324498653411865,0.0735513120889663,0.0871491655707359,293.1742553710937,297.1499938964844,293.1499938964844,0.0448305122554302,-1376.089599609375,304.1527099609375,0.6795292496681213,0.0912266820669174,0.0874164775013923,293.16656494140625,297.1499938964844,293.1499938964844,0.054998330771923,-1147.39404296875,304.15191650390625,0.7094032764434814,0.1031815409660339,0.0728929117321968,293.1667785644531,297.1499938964844,293.1499938964844,0.066705547273159,-1766.3486328125,304.1517944335937,0.7388184070587158,0.1174831837415695,0.1122156754136085,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871966123581,0.9998440146446228,0.9998440146446228,1.0,1.0,-0.6821703314781189,0.2956876754760742,0.386482685804367,0.1057890802621841,0.0,0.0,0.1794546693563461,25.373828887939453,25.0,-1.2439751625061035,-4763.5771484375,47.4712028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949282884597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344753503799438,0.1344796121120453,-4.267420081305318e-06,0.0,0.0001077743581845,0.0,0.0,5.291605949401856,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.029508788138628,-1053.6397705078125,304.1508483886719,0.6321336627006531,0.0734426006674766,0.0870245844125747,293.1742248535156,297.1499938964844,293.1499938964844,0.044567123055458,-1371.5655517578125,304.1526794433594,0.6786949634552002,0.0909225866198539,0.0871287584304809,293.16668701171875,297.1499938964844,293.1499938964844,0.0548039674758911,-1144.8472900390625,304.15191650390625,0.7088145613670349,0.1029473394155502,0.0727307498455047,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268227458,-1763.0233154296875,304.1517944335937,0.7383466362953186,0.1172585040330886,0.1120038926601409,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695959568023681,0.9999432563781738,0.9999432563781738,1.0,1.0,-0.6812628507614136,0.295267105102539,0.3859957158565521,0.1056768670678138,0.0,0.0,0.1789401024580001,25.374008178710938,25.0,-0.2989285290241241,-4756.15673828125,47.36043167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059760823845863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342173963785171,0.1342216581106186,-4.266960331733571e-06,0.0,0.0001075522523024,0.0,0.0,5.280574321746826,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.029413778334856,-1052.056396484375,304.15087890625,0.631802499294281,0.0733308047056198,0.0868961811065673,293.1742248535156,297.1499938964844,293.1499938964844,0.0443018749356269,-1367.0059814453125,304.1526794433594,0.6778538227081299,0.0906191617250442,0.0868416354060173,293.16680908203125,297.1499938964844,293.1499938964844,0.0546041019260883,-1142.2257080078125,304.1519470214844,0.7082048654556274,0.1027097851037979,0.0725661888718605,293.1669006347656,297.1499938964844,293.1499938964844,0.066344566643238,-1759.628173828125,304.1517944335937,0.7378660440444946,0.1170329973101615,0.1117913350462913,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695045977830886,0.9999545812606812,0.9999545812606812,0.9999094009399414,1.0,-0.6803489923477173,0.2948721051216125,0.3854768872261047,0.1054996103048324,0.0,0.0,0.1783576011657714,25.374412536621094,25.0,0.5163552165031433,-4748.35595703125,47.24934768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057656705379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339330077171325,0.133937269449234,-4.266496034688316e-06,0.0,0.0001073387102223,0.0,0.0,5.268469333648682,0.0,0.0,0.0,0.2751190066337585,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291263759136199,-1048.830810546875,304.15106201171875,0.6311046481132507,0.0730985254049301,0.0866291522979736,293.1741638183594,297.1499938964844,293.1499938964844,0.0437736250460147,-1357.932861328125,304.1526794433594,0.6761609315872192,0.0900146514177322,0.0862696170806884,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964098811149,-1136.8853759765625,304.1519775390625,0.706940770149231,0.1022250354290008,0.0722303017973899,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777298569679,-1752.8033447265625,304.1517944335937,0.7368847727775574,0.1165781468152999,0.1113631501793861,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213135004043,0.9999772906303406,0.9999772906303406,0.999728262424469,1.0,-0.6785032749176025,0.2941232621669769,0.3843799829483032,0.1050292626023292,0.0,0.0,0.1771067976951599,25.375778198242188,25.0,0.5528473258018494,-4731.6943359375,47.02621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053670272231102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942098379135,0.1332984715700149,-4.265454208507435e-06,0.0,0.0001069341378752,0.0,0.0,5.241296768188477,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291263759136199,-1048.830810546875,304.15106201171875,0.6311046481132507,0.0730985254049301,0.0866291522979736,293.1741638183594,297.1499938964844,293.1499938964844,0.0437736250460147,-1357.932861328125,304.1526794433594,0.6761609315872192,0.0900146514177322,0.0862696170806884,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964098811149,-1136.8853759765625,304.1519775390625,0.706940770149231,0.1022250354290008,0.0722303017973899,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777298569679,-1752.8033447265625,304.1517944335937,0.7368847727775574,0.1165781468152999,0.1113631501793861,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213135004043,0.9999772906303406,0.9999772906303406,0.999728262424469,1.0,-0.6785032749176025,0.2941232621669769,0.3843799829483032,0.1050292626023292,0.0,0.0,0.1771067976951599,25.375778198242188,25.0,0.5528473258018494,-4731.6943359375,47.02621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053670272231102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942098379135,0.1332984715700149,-4.265454208507435e-06,0.0,0.0001069341378752,0.0,0.0,5.241296768188477,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.028709789738059,-1045.9559326171875,304.1513366699219,0.6303741931915283,0.0728569254279136,0.0863499566912651,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518720626831,-1348.986328125,304.15264892578125,0.6744718551635742,0.0894153118133544,0.085701860487461,293.1674194335937,297.1499938964844,293.1499938964844,0.0537820681929588,-1131.47216796875,304.1520080566406,0.7056388258934021,0.1017300114035606,0.0718865990638732,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104758381843,-1745.9888916015625,304.1518249511719,0.7358894944190979,0.116119310259819,0.1109307333827018,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137105345726,1.0,1.0,0.9995470643043518,1.0,-0.6766371726989746,0.2933743298053741,0.3832628428936004,0.1045354604721069,0.0,0.0,0.1758885234594345,25.37759590148925,25.0,0.1869659572839737,-4715.08349609375,46.80191802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049928739666938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326603144407272,0.1326645761728286,-4.2643523556762375e-06,0.0,0.0001065544201992,0.0,0.0,5.21427583694458,0.0,0.0,0.0,0.2749115526676178,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.028709789738059,-1045.9559326171875,304.1513366699219,0.6303741931915283,0.0728569254279136,0.0863499566912651,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518720626831,-1348.986328125,304.15264892578125,0.6744718551635742,0.0894153118133544,0.085701860487461,293.1674194335937,297.1499938964844,293.1499938964844,0.0537820681929588,-1131.47216796875,304.1520080566406,0.7056388258934021,0.1017300114035606,0.0718865990638732,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104758381843,-1745.9888916015625,304.1518249511719,0.7358894944190979,0.116119310259819,0.1109307333827018,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137105345726,1.0,1.0,0.9995470643043518,1.0,-0.6766371726989746,0.2933743298053741,0.3832628428936004,0.1045354604721069,0.0,0.0,0.1758885234594345,25.37759590148925,25.0,0.1869659572839737,-4715.08349609375,46.80191802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049928739666938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326603144407272,0.1326645761728286,-4.2643523556762375e-06,0.0,0.0001065544201992,0.0,0.0,5.21427583694458,0.0,0.0,0.0,0.2749115526676178,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284551810473203,-1042.4158935546875,304.1512756347656,0.629633903503418,0.072612278163433,0.0860657840967178,293.17401123046875,297.1499938964844,293.1499938964844,0.0427364706993103,-1340.15576171875,304.1526184082031,0.6728025078773499,0.0888241082429885,0.0851410254836082,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615089952945,-1125.9871826171875,304.15203857421875,0.7043169736862183,0.1012289375066757,0.0715379640460014,293.16729736328125,297.1499938964844,293.1499938964844,0.065241627395153,-1739.1556396484375,304.1518249511719,0.734892725944519,0.1156593412160873,0.1104965358972549,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521372318267,1.0,1.0,0.9993370175361632,1.0,-0.6747666597366333,0.2926184237003326,0.3821482062339782,0.1040539145469665,0.0,0.0,0.1746802181005478,25.379131317138672,25.0,0.0597936809062957,-4698.68212890625,46.57754898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046392098069191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320388466119766,0.132043108344078,-4.26327142122318e-06,0.0,0.0001061954972101,0.0,0.0,5.187806606292725,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284551810473203,-1042.4158935546875,304.1512756347656,0.629633903503418,0.072612278163433,0.0860657840967178,293.17401123046875,297.1499938964844,293.1499938964844,0.0427364706993103,-1340.15576171875,304.1526184082031,0.6728025078773499,0.0888241082429885,0.0851410254836082,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615089952945,-1125.9871826171875,304.15203857421875,0.7043169736862183,0.1012289375066757,0.0715379640460014,293.16729736328125,297.1499938964844,293.1499938964844,0.065241627395153,-1739.1556396484375,304.1518249511719,0.734892725944519,0.1156593412160873,0.1104965358972549,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521372318267,1.0,1.0,0.9993370175361632,1.0,-0.6747666597366333,0.2926184237003326,0.3821482062339782,0.1040539145469665,0.0,0.0,0.1746802181005478,25.379131317138672,25.0,0.0597936809062957,-4698.68212890625,46.57754898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046392098069191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320388466119766,0.132043108344078,-4.26327142122318e-06,0.0,0.0001061954972101,0.0,0.0,5.187806606292725,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
