time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282736457884311,-1038.50439453125,304.1511535644531,0.6288965344429016,0.072367250919342,0.0857803747057914,293.1738586425781,297.1499938964844,293.1499938964844,0.0422295741736888,-1331.47509765625,304.152587890625,0.6711670756340027,0.0882442072033882,0.0845901146531105,293.16796875,297.1499938964844,293.1499938964844,0.0529369451105594,-1120.45849609375,304.1520690917969,0.7029894590377808,0.1007253006100654,0.071186862885952,293.1673889160156,297.1499938964844,293.1499938964844,0.0648725777864456,-1732.328125,304.1518249511719,0.7339047193527222,0.1152010336518287,0.1100631952285766,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667965888977,1.0,1.0,0.99912691116333,1.0,-0.6729046106338501,0.2918507158756256,0.3810538947582245,0.10361048579216,0.0,0.0,0.1734631210565567,25.379913330078125,25.0,0.1048935279250145,-4682.32666015625,46.35413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043026223778724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314180046319961,0.1314222663640976,-4.2622014007065445e-06,0.0,0.000105853905552,0.0,0.0,5.161398887634277,0.0,0.0,0.0,0.274707943201065,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282736457884311,-1038.50439453125,304.1511535644531,0.6288965344429016,0.072367250919342,0.0857803747057914,293.1738586425781,297.1499938964844,293.1499938964844,0.0422295741736888,-1331.47509765625,304.152587890625,0.6711670756340027,0.0882442072033882,0.0845901146531105,293.16796875,297.1499938964844,293.1499938964844,0.0529369451105594,-1120.45849609375,304.1520690917969,0.7029894590377808,0.1007253006100654,0.071186862885952,293.1673889160156,297.1499938964844,293.1499938964844,0.0648725777864456,-1732.328125,304.1518249511719,0.7339047193527222,0.1152010336518287,0.1100631952285766,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667965888977,1.0,1.0,0.99912691116333,1.0,-0.6729046106338501,0.2918507158756256,0.3810538947582245,0.10361048579216,0.0,0.0,0.1734631210565567,25.379913330078125,25.0,0.1048935279250145,-4682.32666015625,46.35413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043026223778724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314180046319961,0.1314222663640976,-4.2622014007065445e-06,0.0,0.000105853905552,0.0,0.0,5.161398887634277,0.0,0.0,0.0,0.274707943201065,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281982943415641,-1036.7716064453125,304.15106201171875,0.6285313963890076,0.0722452476620674,0.0856379866600036,293.1737976074219,297.1499938964844,293.1499938964844,0.041979931294918,-1327.200927734375,304.152587890625,0.6703652143478394,0.0879592448472976,0.0843191295862197,293.1680908203125,297.1499938964844,293.1499938964844,0.0527238696813583,-1117.6868896484375,304.1520690917969,0.7023269534111023,0.1004734560847282,0.0710110813379287,293.1674194335937,297.1499938964844,293.1499938964844,0.0646884813904762,-1728.92578125,304.1518249511719,0.7334163188934326,0.1149732768535614,0.1098475828766822,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481508374214172,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686741113662719,1.0,1.0,0.9990218877792358,1.0,-0.671980082988739,0.2914625406265259,0.3805175423622131,0.1034066751599311,0.0,0.0,0.1728457063436508,25.37993049621582,25.0,0.1700448393821716,-4674.13916015625,46.243072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041392832994461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311051845550537,0.1311094462871551,-4.261666163074551e-06,0.0,0.0001056881374097,0.0,0.0,5.148106575012207,0.0,0.0,0.0,0.2746568322181701,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281232241541147,-1035.0428466796875,304.1510314941406,0.6281697750091553,0.0721239522099495,0.0854962021112442,293.1736755371094,297.1499938964844,293.1499938964844,0.0417332239449024,-1322.977294921875,304.1525573730469,0.6695755124092102,0.0876781120896339,0.084051564335823,293.168212890625,297.1499938964844,293.1499938964844,0.0525106601417064,-1114.91552734375,304.152099609375,0.7016667127609253,0.1002221032977104,0.0708354860544204,293.1674499511719,297.1499938964844,293.1499938964844,0.0645049810409545,-1725.53662109375,304.1518249511719,0.7329326868057251,0.1147468909621238,0.1096330881118774,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685815453529358,1.0,1.0,0.9989141821861268,1.0,-0.6710616946220398,0.2910725474357605,0.3799891173839569,0.1032146587967872,0.0,0.0,0.1722190231084823,25.3796615600586,25.0,0.2430750876665115,-4665.9287109375,46.13261032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039784178137779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307889819145202,0.1307932436466217,-4.261127742211102e-06,0.0,0.0001055248794727,0.0,0.0,5.134679794311523,0.0,0.0,0.0,0.2746052742004394,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279749277979135,-1031.6207275390625,304.15093994140625,0.6274599432945251,0.0718844383955001,0.0852157697081565,293.1734313964844,297.1499938964844,293.1499938964844,0.0412498190999031,-1314.702392578125,304.1524963378906,0.6680357456207275,0.0871283039450645,0.0835277810692787,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852878689765,-1109.392333984375,304.152099609375,0.70035719871521,0.0997222363948822,0.0704858899116516,293.16748046875,297.1499938964844,293.1499938964844,0.0641410052776336,-1718.821044921875,304.1518249511719,0.7319821119308472,0.1142993494868278,0.1092085912823677,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970391750335,1.0,1.0,0.9986986517906188,1.0,-0.6692483425140381,0.2902916967868805,0.3789566457271576,0.1028610840439796,0.0,0.0,0.1709348261356353,25.37816619873047,25.0,0.3492887616157532,-4649.43701171875,45.91397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036612018942833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301438361406326,0.130148097872734,-4.260034984326921e-06,0.0,0.0001052029401762,0.0,0.0,5.107309818267822,0.0,0.0,0.0,0.2745002508163452,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279749277979135,-1031.6207275390625,304.15093994140625,0.6274599432945251,0.0718844383955001,0.0852157697081565,293.1734313964844,297.1499938964844,293.1499938964844,0.0412498190999031,-1314.702392578125,304.1524963378906,0.6680357456207275,0.0871283039450645,0.0835277810692787,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852878689765,-1109.392333984375,304.152099609375,0.70035719871521,0.0997222363948822,0.0704858899116516,293.16748046875,297.1499938964844,293.1499938964844,0.0641410052776336,-1718.821044921875,304.1518249511719,0.7319821119308472,0.1142993494868278,0.1092085912823677,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970391750335,1.0,1.0,0.9986986517906188,1.0,-0.6692483425140381,0.2902916967868805,0.3789566457271576,0.1028610840439796,0.0,0.0,0.1709348261356353,25.37816619873047,25.0,0.3492887616157532,-4649.43701171875,45.91397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036612018942833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301438361406326,0.130148097872734,-4.260034984326921e-06,0.0,0.0001052029401762,0.0,0.0,5.107309818267822,0.0,0.0,0.0,0.2745002508163452,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278301481157541,-1028.2703857421875,304.1508483886719,0.6267715692520142,0.0716504156589508,0.0849411487579345,293.1731262207031,297.1499938964844,293.1499938964844,0.0407816879451274,-1306.6900634765625,304.1524658203125,0.6665535569190979,0.0865968316793441,0.0830207765102386,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633912920951,-1103.923095703125,304.152099609375,0.6990669965744019,0.0992281064391136,0.0701398104429245,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828856706619,-1712.223876953125,304.1518249511719,0.7310569286346436,0.113860510289669,0.1087917312979698,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139337062835,1.0,1.0,0.998483180999756,1.0,-0.6674733757972717,0.2895174026489258,0.3779559731483459,0.1025387048721313,0.0,0.0,0.1696133017539978,25.375320434570312,25.0,0.3512001037597656,-4632.9130859375,45.69913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033459976315498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294821351766586,0.12948639690876,-4.258916760591092e-06,0.0,0.0001048830526997,0.0,0.0,5.07926607131958,0.0,0.0,0.0,0.274392694234848,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278301481157541,-1028.2703857421875,304.1508483886719,0.6267715692520142,0.0716504156589508,0.0849411487579345,293.1731262207031,297.1499938964844,293.1499938964844,0.0407816879451274,-1306.6900634765625,304.1524658203125,0.6665535569190979,0.0865968316793441,0.0830207765102386,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633912920951,-1103.923095703125,304.152099609375,0.6990669965744019,0.0992281064391136,0.0701398104429245,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828856706619,-1712.223876953125,304.1518249511719,0.7310569286346436,0.113860510289669,0.1087917312979698,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139337062835,1.0,1.0,0.998483180999756,1.0,-0.6674733757972717,0.2895174026489258,0.3779559731483459,0.1025387048721313,0.0,0.0,0.1696133017539978,25.375320434570312,25.0,0.3512001037597656,-4632.9130859375,45.69913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033459976315498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294821351766586,0.12948639690876,-4.258916760591092e-06,0.0,0.0001048830526997,0.0,0.0,5.07926607131958,0.0,0.0,0.0,0.274392694234848,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469588339328,-1001.262939453125,304.1527709960937,0.6198967099189758,0.0693327784538269,0.0827345922589302,293.1836853027344,297.1499938964844,293.1499938964844,0.0388224460184574,-1272.89306640625,304.15496826171875,0.6586410999298096,0.0838567316532135,0.0808860138058662,293.17919921875,297.1499938964844,293.1499938964844,0.0498033054172992,-1079.714111328125,304.154541015625,0.6915043592453003,0.0965823978185653,0.0686127543449401,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391443371772,-1679.9481201171875,304.1541748046875,0.72489333152771,0.1112371087074279,0.1067592874169349,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996682167053,1.0,1.0,0.9982616305351256,1.0,-0.658685564994812,0.2857700884342193,0.3729154765605926,0.1007011234760284,0.0,0.0,0.1677009463310241,25.66250228881836,25.0,12.381022453308104,-4597.19921875,44.98368453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030111983418464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286977380514145,0.1287019997835159,-4.257763976056594e-06,0.0,0.0001045432727551,0.0,0.0,5.046257972717285,0.0,0.0,0.0,0.2742663621902466,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469588339328,-1001.262939453125,304.1527709960937,0.6198967099189758,0.0693327784538269,0.0827345922589302,293.1836853027344,297.1499938964844,293.1499938964844,0.0388224460184574,-1272.89306640625,304.15496826171875,0.6586410999298096,0.0838567316532135,0.0808860138058662,293.17919921875,297.1499938964844,293.1499938964844,0.0498033054172992,-1079.714111328125,304.154541015625,0.6915043592453003,0.0965823978185653,0.0686127543449401,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391443371772,-1679.9481201171875,304.1541748046875,0.72489333152771,0.1112371087074279,0.1067592874169349,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996682167053,1.0,1.0,0.9982616305351256,1.0,-0.658685564994812,0.2857700884342193,0.3729154765605926,0.1007011234760284,0.0,0.0,0.1677009463310241,25.66250228881836,25.0,12.381022453308104,-4597.19921875,44.98368453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030111983418464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286977380514145,0.1287019997835159,-4.257763976056594e-06,0.0,0.0001045432727551,0.0,0.0,5.046257972717285,0.0,0.0,0.0,0.2742663621902466,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254193916916847,-980.009765625,304.1536865234375,0.6146657466888428,0.0680718719959259,0.0810476243495941,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475053787231,-1242.1204833984375,304.1562194824219,0.6523239016532898,0.0820755735039711,0.0790245532989502,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379032135009,-1058.1268310546875,304.15576171875,0.685555100440979,0.0949107185006141,0.067321091890335,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414455592632,-1650.5350341796875,304.1553955078125,0.7199913263320923,0.1095754280686378,0.105014830827713,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.167490541934967,1.0,1.0,0.9980400800704956,1.0,-0.651300847530365,0.2826288938522339,0.3686719536781311,0.0991521626710891,0.0,0.0,0.1626501977443695,25.824125289916992,25.0,18.81473922729492,-4545.578125,44.30101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025631800293922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266013383865356,0.1266055852174759,-4.2553842831694055e-06,0.0,0.0001040885908878,0.0,0.0,4.95900821685791,0.0,0.0,0.0,0.2739468216896057,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254193916916847,-980.009765625,304.1536865234375,0.6146657466888428,0.0680718719959259,0.0810476243495941,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475053787231,-1242.1204833984375,304.1562194824219,0.6523239016532898,0.0820755735039711,0.0790245532989502,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379032135009,-1058.1268310546875,304.15576171875,0.685555100440979,0.0949107185006141,0.067321091890335,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414455592632,-1650.5350341796875,304.1553955078125,0.7199913263320923,0.1095754280686378,0.105014830827713,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.167490541934967,1.0,1.0,0.9980400800704956,1.0,-0.651300847530365,0.2826288938522339,0.3686719536781311,0.0991521626710891,0.0,0.0,0.1626501977443695,25.824125289916992,25.0,18.81473922729492,-4545.578125,44.30101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025631800293922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266013383865356,0.1266055852174759,-4.2553842831694055e-06,0.0,0.0001040885908878,0.0,0.0,4.95900821685791,0.0,0.0,0.0,0.2739468216896057,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249948482960462,-972.12353515625,304.1537780761719,0.6128546595573425,0.0675960257649421,0.0804483294486999,293.1893005371094,297.1499938964844,293.1499938964844,0.0363765060901641,-1230.4849853515625,304.15631103515625,0.6500946879386902,0.0813769698143005,0.0783148407936096,293.1849975585937,297.1499938964844,293.1499938964844,0.047498382627964,-1049.8973388671875,304.1558837890625,0.6834399104118347,0.0942405685782432,0.0668233931064605,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396435379982,-1639.5535888671875,304.155517578125,0.7182707190513611,0.108927771449089,0.1043565720319747,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672778576612472,1.0,1.0,0.9979292750358582,1.0,-0.6485207080841064,0.2814465761184692,0.3670741617679596,0.0985726565122604,0.0,0.0,0.159698948264122,25.85469436645508,25.0,14.34675407409668,-4516.8984375,44.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022695153951644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251829862594604,0.1251872479915619,-4.2533456507953815e-06,0.0,0.000103790553112,0.0,0.0,4.899611949920654,0.0,0.0,0.0,0.2737263441085815,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246516931802034,-965.604736328125,304.1537170410156,0.6112902164459229,0.0671700537204742,0.079923041164875,293.18994140625,297.1499938964844,293.1499938964844,0.0357969217002391,-1220.4493408203125,304.1562194824219,0.6482033133506775,0.080752894282341,0.0776901096105575,293.18585205078125,297.1499938964844,293.1499938964844,0.046935349702835,-1042.6932373046875,304.15582275390625,0.6816154718399048,0.0936293378472328,0.0663765519857406,293.1847229003906,297.1499938964844,293.1499938964844,0.0593217872083187,-1630.1685791015625,304.15545654296875,0.71680748462677,0.1083488091826438,0.1037775874137878,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2902526855469,291.1885986328125,1.0,0.1670641154050827,1.0,1.0,0.997778296470642,1.0,-0.6460626721382141,0.2804044783115387,0.3656581938266754,0.0980570614337921,0.0,0.0,0.1568741053342819,25.868484497070312,25.0,8.516980171203613,-4489.8515625,43.744415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019227877259254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237836852669715,0.1237879395484924,-4.251076006767107e-06,0.0,0.0001034386659739,0.0,0.0,4.840828895568848,0.0,0.0,0.0,0.2735039293766022,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240758657455444,-954.6207275390624,304.1534423828125,0.6086269617080688,0.0664177983999252,0.0790084898471832,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176583647728,-1203.513671875,304.15576171875,0.6450591087341309,0.0796556547284126,0.0766077786684036,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559075534343,-1030.245849609375,304.155517578125,0.678502082824707,0.0925258100032806,0.065579853951931,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481321275234,-1614.4681396484375,304.15509033203125,0.7143533229827881,0.1073271259665489,0.1027716994285583,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402220726013,1.0,1.0,0.99747633934021,1.0,-0.6417640447616577,0.2785952687263489,0.3631687760353088,0.0971304327249527,0.0,0.0,0.1518546789884567,25.866771697998047,25.0,-1.4031128883361816,-4443.15087890625,43.249961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.101079910993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212830170989036,0.1212872639298439,-4.246652224537684e-06,0.0,0.000102583260741,0.0,0.0,4.735646724700928,0.0,0.0,0.0,0.2730988562107086,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240758657455444,-954.6207275390624,304.1534423828125,0.6086269617080688,0.0664177983999252,0.0790084898471832,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176583647728,-1203.513671875,304.15576171875,0.6450591087341309,0.0796556547284126,0.0766077786684036,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559075534343,-1030.245849609375,304.155517578125,0.678502082824707,0.0925258100032806,0.065579853951931,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481321275234,-1614.4681396484375,304.15509033203125,0.7143533229827881,0.1073271259665489,0.1027716994285583,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402220726013,1.0,1.0,0.99747633934021,1.0,-0.6417640447616577,0.2785952687263489,0.3631687760353088,0.0971304327249527,0.0,0.0,0.1518546789884567,25.866771697998047,25.0,-1.4031128883361816,-4443.15087890625,43.249961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.101079910993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212830170989036,0.1212872639298439,-4.246652224537684e-06,0.0,0.000102583260741,0.0,0.0,4.735646724700928,0.0,0.0,0.0,0.2730988562107086,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947947949171,-945.3809204101562,304.153076171875,0.6063785552978516,0.0657615065574646,0.078216053545475,293.1900634765625,297.1499938964844,293.1499938964844,0.0339882746338844,-1189.15966796875,304.1552124023437,0.6424347758293152,0.0786926969885826,0.0756684467196464,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995489954948,-1019.4298706054688,304.15509033203125,0.6758294105529785,0.0915333107113838,0.0648687407374382,293.1854248046875,297.1499938964844,293.1499938964844,0.057705033570528,-1601.2220458984375,304.1546325683594,0.7122670412063599,0.1064247190952301,0.1018932908773422,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279963493347,1.0,1.0,0.9971743822097778,1.0,-0.6379998922348022,0.2770344913005829,0.3609654307365417,0.0962705910205841,0.0,0.0,0.1477726399898529,25.844083786010746,25.0,-6.946624279022217,-4405.85986328125,42.79733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.100081630051136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535758018493,0.119257815182209,-4.242891009198502e-06,0.0,0.000101570134575,0.0,0.0,4.6503682136535645,0.0,0.0,0.0,0.272767037153244,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947947949171,-945.3809204101562,304.153076171875,0.6063785552978516,0.0657615065574646,0.078216053545475,293.1900634765625,297.1499938964844,293.1499938964844,0.0339882746338844,-1189.15966796875,304.1552124023437,0.6424347758293152,0.0786926969885826,0.0756684467196464,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995489954948,-1019.4298706054688,304.15509033203125,0.6758294105529785,0.0915333107113838,0.0648687407374382,293.1854248046875,297.1499938964844,293.1499938964844,0.057705033570528,-1601.2220458984375,304.1546325683594,0.7122670412063599,0.1064247190952301,0.1018932908773422,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279963493347,1.0,1.0,0.9971743822097778,1.0,-0.6379998922348022,0.2770344913005829,0.3609654307365417,0.0962705910205841,0.0,0.0,0.1477726399898529,25.844083786010746,25.0,-6.946624279022217,-4405.85986328125,42.79733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.100081630051136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535758018493,0.119257815182209,-4.242891009198502e-06,0.0,0.000101570134575,0.0,0.0,4.6503682136535645,0.0,0.0,0.0,0.272767037153244,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785383075475,-937.317138671875,304.1527404785156,0.6044142842292786,0.0651788786053657,0.0775144547224044,293.1893310546875,297.1499938964844,293.1499938964844,0.0332534983754158,-1176.4019775390625,304.1547241210937,0.6401345133781433,0.0778228640556335,0.0748244300484657,293.1869506835937,297.1499938964844,293.1499938964844,0.0443234220147132,-1009.66064453125,304.1546936035156,0.6734434962272644,0.0906233191490173,0.0642189234495163,293.18505859375,297.1499938964844,293.1499938964844,0.0570403486490249,-1589.4315185546875,304.1542053222656,0.7103964686393738,0.1056042686104774,0.1010988280177116,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321321010589,1.0,1.0,0.9968940615653992,1.0,-0.6346054673194885,0.2756534218788147,0.3589520156383514,0.095438003540039,0.0,0.0,0.1446059495210647,25.811124801635746,25.0,-8.786550521850586,-4376.45556640625,42.37855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989947766065597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176835745573043,0.117687813937664,-4.239910140313441e-06,0.0,0.0001004671139526,0.0,0.0,4.584486961364746,0.0,0.0,0.0,0.2725093066692352,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785383075475,-937.317138671875,304.1527404785156,0.6044142842292786,0.0651788786053657,0.0775144547224044,293.1893310546875,297.1499938964844,293.1499938964844,0.0332534983754158,-1176.4019775390625,304.1547241210937,0.6401345133781433,0.0778228640556335,0.0748244300484657,293.1869506835937,297.1499938964844,293.1499938964844,0.0443234220147132,-1009.66064453125,304.1546936035156,0.6734434962272644,0.0906233191490173,0.0642189234495163,293.18505859375,297.1499938964844,293.1499938964844,0.0570403486490249,-1589.4315185546875,304.1542053222656,0.7103964686393738,0.1056042686104774,0.1010988280177116,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321321010589,1.0,1.0,0.9968940615653992,1.0,-0.6346054673194885,0.2756534218788147,0.3589520156383514,0.095438003540039,0.0,0.0,0.1446059495210647,25.811124801635746,25.0,-8.786550521850586,-4376.45556640625,42.37855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989947766065597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176835745573043,0.117687813937664,-4.239910140313441e-06,0.0,0.0001004671139526,0.0,0.0,4.584486961364746,0.0,0.0,0.0,0.2725093066692352,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228106994181871,-930.117919921875,304.1524658203125,0.6026682257652283,0.0646565183997154,0.0768868029117584,293.1883544921875,297.1499938964844,293.1499938964844,0.0325863733887672,-1164.7584228515625,304.1542663574219,0.6380669474601746,0.0770261585712432,0.0740536153316497,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052605509758,-1000.6331787109376,304.1543273925781,0.6712700128555298,0.0897803977131843,0.0636183395981788,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284734427928,-1578.60498046875,304.15380859375,0.7086723446846008,0.1048480346798896,0.1003685966134071,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055725097656,291.169921875,1.0,0.1654549986124038,1.0,1.0,0.9966137409210204,1.0,-0.6315017342567444,0.2744164168834686,0.3570853471755981,0.0946216359734535,0.0,0.0,0.1422098726034164,25.77311134338379,25.0,-8.254570007324219,-4352.9970703125,41.989707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978871881961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116504430770874,0.1165086701512336,-4.237646862748079e-06,0.0,9.93430512608029e-05,0.0,0.0,4.535078048706055,0.0,0.0,0.0,0.2723153829574585,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228106994181871,-930.117919921875,304.1524658203125,0.6026682257652283,0.0646565183997154,0.0768868029117584,293.1883544921875,297.1499938964844,293.1499938964844,0.0325863733887672,-1164.7584228515625,304.1542663574219,0.6380669474601746,0.0770261585712432,0.0740536153316497,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052605509758,-1000.6331787109376,304.1543273925781,0.6712700128555298,0.0897803977131843,0.0636183395981788,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284734427928,-1578.60498046875,304.15380859375,0.7086723446846008,0.1048480346798896,0.1003685966134071,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055725097656,291.169921875,1.0,0.1654549986124038,1.0,1.0,0.9966137409210204,1.0,-0.6315017342567444,0.2744164168834686,0.3570853471755981,0.0946216359734535,0.0,0.0,0.1422098726034164,25.77311134338379,25.0,-8.254570007324219,-4352.9970703125,41.989707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978871881961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116504430770874,0.1165086701512336,-4.237646862748079e-06,0.0,9.93430512608029e-05,0.0,0.0,4.535078048706055,0.0,0.0,0.0,0.2723153829574585,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414296776056,-926.7769165039062,304.1523132324219,0.6018626093864441,0.064414657652378,0.0765966773033142,293.1877746582031,297.1499938964844,293.1499938964844,0.0322732627391815,-1159.267333984375,304.154052734375,0.6371030807495117,0.0766512751579284,0.0736914575099945,293.1861572265625,297.1499938964844,293.1499938964844,0.0432635322213172,-996.338134765625,304.1541748046875,0.6702477335929871,0.0893805772066116,0.0633338764309883,293.1839904785156,297.1499938964844,293.1499938964844,0.0561377741396427,-1573.4661865234375,304.1536560058594,0.7078536748886108,0.1044905334711074,0.1000238806009292,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443607568740845,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652738749980926,1.0,1.0,0.9964735507965088,1.0,-0.6300428509712219,0.273843377828598,0.3561994731426239,0.0942200496792793,0.0,0.0,0.1412432789802551,25.753232955932617,25.0,-7.533631801605225,-4342.861328125,41.805625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973458290100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160325929522514,0.116036832332611,-4.236741915519815e-06,0.0,9.87936437013559e-05,0.0,0.0,4.515330791473389,0.0,0.0,0.0,0.2722378373146057,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224802661687135,-923.5777587890624,304.1521911621094,0.6010939478874207,0.06418377161026,0.0763199850916862,293.18719482421875,297.1499938964844,293.1499938964844,0.0319716818630695,-1153.9605712890625,304.15386962890625,0.636177659034729,0.0762899592518806,0.0733426511287689,293.185791015625,297.1499938964844,293.1499938964844,0.0429314225912094,-992.1633911132812,304.1540222167969,0.6692609190940857,0.0889931619167327,0.0630584731698036,293.1835632324219,297.1499938964844,293.1499938964844,0.055855456739664,-1568.4776611328125,304.15350341796875,0.7070637345314026,0.1041449457406997,0.0996908918023109,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070678710937,291.1653137207031,1.0,0.1650976240634918,1.0,1.0,0.9963353276252748,1.0,-0.6286371946334839,0.2732955813407898,0.3553416132926941,0.0938238725066185,0.0,0.0,0.1403971761465072,25.73316764831543,25.0,-6.706057071685791,-4333.46533203125,41.62781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968219563364982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156219020485878,0.1156261339783668,-4.235957021592185e-06,0.0,9.826197492657228e-05,0.0,0.0,4.4981560707092285,0.0,0.0,0.0,0.2721703946590423,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793577075004,-917.5549926757812,304.1519470214844,0.5996533036231995,0.0637512132525444,0.0758023783564567,293.1859130859375,297.1499938964844,293.1499938964844,0.0313998647034168,-1143.8465576171875,304.1535339355469,0.6344282031059265,0.0756042227149009,0.0726813301444053,293.1849975585937,297.1499938964844,293.1499938964844,0.0422930046916008,-984.1350708007812,304.1537475585937,0.6673795580863953,0.0882517248392105,0.0625320225954055,293.1826171875,297.1499938964844,293.1499938964844,0.0553135387599468,-1558.9072265625,304.1532287597656,0.7055609822273254,0.1034863591194152,0.0990568771958351,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596508264541,1.0,1.0,0.9960588216781616,1.0,-0.6259697675704956,0.2722648084163666,0.3537049889564514,0.0930543541908264,0.0,0.0,0.138999193906784,25.69321823120117,25.0,-5.071285724639893,-4316.27587890625,41.28983688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958485305309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149484366178512,0.1149526685476303,-4.234679181536194e-06,0.0,9.727407450554892e-05,0.0,0.0,4.470024108886719,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793577075004,-917.5549926757812,304.1519470214844,0.5996533036231995,0.0637512132525444,0.0758023783564567,293.1859130859375,297.1499938964844,293.1499938964844,0.0313998647034168,-1143.8465576171875,304.1535339355469,0.6344282031059265,0.0756042227149009,0.0726813301444053,293.1849975585937,297.1499938964844,293.1499938964844,0.0422930046916008,-984.1350708007812,304.1537475585937,0.6673795580863953,0.0882517248392105,0.0625320225954055,293.1826171875,297.1499938964844,293.1499938964844,0.0553135387599468,-1558.9072265625,304.1532287597656,0.7055609822273254,0.1034863591194152,0.0990568771958351,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596508264541,1.0,1.0,0.9960588216781616,1.0,-0.6259697675704956,0.2722648084163666,0.3537049889564514,0.0930543541908264,0.0,0.0,0.138999193906784,25.69321823120117,25.0,-5.071285724639893,-4316.27587890625,41.28983688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958485305309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149484366178512,0.1149526685476303,-4.234679181536194e-06,0.0,9.727407450554892e-05,0.0,0.0,4.470024108886719,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035372138023,-911.9757690429688,304.1517639160156,0.59832364320755,0.063352957367897,0.0753266662359237,293.1846008300781,297.1499938964844,293.1499938964844,0.0308661982417106,-1134.3419189453125,304.1532592773437,0.6327967047691345,0.074963130056858,0.0720637515187263,293.18408203125,297.1499938964844,293.1499938964844,0.0416857115924358,-976.49365234375,304.15350341796875,0.6656047701835632,0.0875500813126564,0.0620344951748847,293.1816101074219,297.1499938964844,293.1499938964844,0.054799735546112,-1549.84033203125,304.15301513671875,0.7041485905647278,0.1028674691915512,0.0984616354107856,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408553838729,1.0,1.0,0.9957823157310486,1.0,-0.6234747171401978,0.2713049054145813,0.3521698117256164,0.0923273935914039,0.0,0.0,0.137913778424263,25.654396057128903,25.0,-3.739375352859497,-4300.57373046875,40.97384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030088424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144297495484352,0.1144339814782142,-4.233705112710595e-06,0.0,9.64159771683626e-05,0.0,0.0,4.448386192321777,0.0,0.0,0.0,0.2719753980636596,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035372138023,-911.9757690429688,304.1517639160156,0.59832364320755,0.063352957367897,0.0753266662359237,293.1846008300781,297.1499938964844,293.1499938964844,0.0308661982417106,-1134.3419189453125,304.1532592773437,0.6327967047691345,0.074963130056858,0.0720637515187263,293.18408203125,297.1499938964844,293.1499938964844,0.0416857115924358,-976.49365234375,304.15350341796875,0.6656047701835632,0.0875500813126564,0.0620344951748847,293.1816101074219,297.1499938964844,293.1499938964844,0.054799735546112,-1549.84033203125,304.15301513671875,0.7041485905647278,0.1028674691915512,0.0984616354107856,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408553838729,1.0,1.0,0.9957823157310486,1.0,-0.6234747171401978,0.2713049054145813,0.3521698117256164,0.0923273935914039,0.0,0.0,0.137913778424263,25.654396057128903,25.0,-3.739375352859497,-4300.57373046875,40.97384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030088424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144297495484352,0.1144339814782142,-4.233705112710595e-06,0.0,9.64159771683626e-05,0.0,0.0,4.448386192321777,0.0,0.0,0.0,0.2719753980636596,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021648921072483,-906.7750854492188,304.151611328125,0.5970851182937622,0.0629835054278373,0.0748859792947769,293.1832580566406,297.1499938964844,293.1499938964844,0.0303661823272705,-1125.3763427734375,304.1529846191406,0.6312635540962219,0.0743607953190803,0.0714840143918991,293.18310546875,297.1499938964844,293.1499938964844,0.0411056354641914,-969.1903686523438,304.1533203125,0.6639182567596436,0.0868824049830436,0.061561569571495,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113984167575,-1541.2310791015625,304.15283203125,0.702812910079956,0.1022835001349449,0.097900353372097,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400456428527,1.0,1.0,0.9955052137374878,1.0,-0.621127724647522,0.2703984379768371,0.3507292568683624,0.0916537493467331,0.0,0.0,0.1370628476142883,25.6173152923584,25.0,-2.764865636825561,-4285.9052734375,40.67751693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943028405308723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140252575278282,0.1140294894576072,-4.232950232108124e-06,0.0,9.57053925958462e-05,0.0,0.0,4.431527614593506,0.0,0.0,0.0,0.2719094753265381,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021648921072483,-906.7750854492188,304.151611328125,0.5970851182937622,0.0629835054278373,0.0748859792947769,293.1832580566406,297.1499938964844,293.1499938964844,0.0303661823272705,-1125.3763427734375,304.1529846191406,0.6312635540962219,0.0743607953190803,0.0714840143918991,293.18310546875,297.1499938964844,293.1499938964844,0.0411056354641914,-969.1903686523438,304.1533203125,0.6639182567596436,0.0868824049830436,0.061561569571495,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113984167575,-1541.2310791015625,304.15283203125,0.702812910079956,0.1022835001349449,0.097900353372097,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400456428527,1.0,1.0,0.9955052137374878,1.0,-0.621127724647522,0.2703984379768371,0.3507292568683624,0.0916537493467331,0.0,0.0,0.1370628476142883,25.6173152923584,25.0,-2.764865636825561,-4285.9052734375,40.67751693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943028405308723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140252575278282,0.1140294894576072,-4.232950232108124e-06,0.0,9.57053925958462e-05,0.0,0.0,4.431527614593506,0.0,0.0,0.0,0.2719094753265381,4.0,0.0,1.0
