time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128158986568,-901.9087524414062,304.1514587402344,0.5959246158599854,0.0626391544938087,0.0744756683707237,293.181884765625,297.1499938964844,293.1499938964844,0.0298967733979225,-1116.9029541015625,304.1527709960937,0.6298156380653381,0.0737931504845619,0.0709380656480789,293.18212890625,297.1499938964844,293.1499938964844,0.0405501499772071,-962.192138671875,304.15313720703125,0.6623080968856812,0.0862447842955589,0.0611103102564811,293.179443359375,297.1499938964844,293.1499938964844,0.0538468547165393,-1533.0499267578125,304.15264892578125,0.7015455365180969,0.1017313376069068,0.0973698869347572,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562530279159,1.0,1.0,0.9952281713485718,1.0,-0.618912398815155,0.269534558057785,0.3493778109550476,0.091038592159748,0.0,0.0,0.1363934129476547,25.5822868347168,25.0,-2.06018614768982,-4272.11181640625,40.39912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937548652291297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137084364891052,0.1137126684188842,-4.232361334288726e-06,0.0,9.514927660347894e-05,0.0,0.0,4.418332576751709,0.0,0.0,0.0,0.2718579173088074,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128158986568,-901.9087524414062,304.1514587402344,0.5959246158599854,0.0626391544938087,0.0744756683707237,293.181884765625,297.1499938964844,293.1499938964844,0.0298967733979225,-1116.9029541015625,304.1527709960937,0.6298156380653381,0.0737931504845619,0.0709380656480789,293.18212890625,297.1499938964844,293.1499938964844,0.0405501499772071,-962.192138671875,304.15313720703125,0.6623080968856812,0.0862447842955589,0.0611103102564811,293.179443359375,297.1499938964844,293.1499938964844,0.0538468547165393,-1533.0499267578125,304.15264892578125,0.7015455365180969,0.1017313376069068,0.0973698869347572,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562530279159,1.0,1.0,0.9952281713485718,1.0,-0.618912398815155,0.269534558057785,0.3493778109550476,0.091038592159748,0.0,0.0,0.1363934129476547,25.5822868347168,25.0,-2.06018614768982,-4272.11181640625,40.39912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937548652291297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137084364891052,0.1137126684188842,-4.232361334288726e-06,0.0,9.514927660347894e-05,0.0,0.0,4.418332576751709,0.0,0.0,0.0,0.2718579173088074,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.021301046013832,-899.5901489257812,304.1513977050781,0.5953706502914429,0.0624755099415779,0.0742808207869529,293.18121337890625,297.1499938964844,293.1499938964844,0.0296826623380184,-1112.8292236328125,304.1526794433594,0.6291205286979675,0.0735213607549667,0.0706767812371254,293.1816101074219,297.1499938964844,293.1499938964844,0.0402809642255306,-958.7990112304688,304.1530456542969,0.6615288853645325,0.0859363079071044,0.0608921162784099,293.17889404296875,297.1499938964844,293.1499938964844,0.0536230877041816,-1529.1123046875,304.152587890625,0.7009356021881104,0.1014664471149444,0.097115471959114,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637204438447952,1.0,1.0,0.995089590549469,1.0,-0.6178502440452576,0.2691167593002319,0.3487334549427032,0.0907525345683097,0.0,0.0,0.1361130774021148,25.565587997436523,25.0,-1.774714112281799,-4265.5322265625,40.26620864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935374349355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135763749480247,0.1135806068778038,-4.2321171349613e-06,0.0,9.492861136095598e-05,0.0,0.0,4.412835121154785,0.0,0.0,0.0,0.2718364596366882,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211931783705949,-897.3432006835938,304.1513366699219,0.5948330163955688,0.0623172186315059,0.0740924030542373,293.1805725097656,297.1499938964844,293.1499938964844,0.0294750295579433,-1108.876220703125,304.1525573730469,0.6284433007240295,0.0732572078704834,0.0704228952527046,293.1811218261719,297.1499938964844,293.1499938964844,0.0400172173976898,-955.4730834960938,304.1529846191406,0.6607657670974731,0.0856343656778335,0.0606786087155342,293.1783447265625,297.1499938964844,293.1499938964844,0.0534048192203044,-1525.2734375,304.15252685546875,0.7003406882286072,0.1012087538838386,0.0968680009245872,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635885685682296,1.0,1.0,0.994949460029602,1.0,-0.6168168783187866,0.2687080502510071,0.3481088280677795,0.0904797986149787,0.0,0.0,0.1358622312545776,25.549448013305664,25.0,-1.518823266029358,-4259.16845703125,40.13729476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933566242456436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134587451815605,0.1134629771113395,-4.231900675222278e-06,0.0,9.474510443396866e-05,0.0,0.0,4.407940864562988,0.0,0.0,0.0,0.2718173563480377,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020988019183278,-893.044189453125,304.1512451171875,0.5937986969947815,0.0620150007307529,0.0737329348921775,293.17926025390625,297.1499938964844,293.1499938964844,0.0287518110126256,-1101.6632080078125,304.1529541015625,0.6271336674690247,0.0727491080760955,0.0699350610375404,293.1801147460937,297.1499938964844,293.1499938964844,0.0395046956837177,-949.005859375,304.15283203125,0.6592804193496704,0.0850482955574989,0.0602643601596355,293.17724609375,297.1499938964844,293.1499938964844,0.0529836528003215,-1517.8719482421875,304.1523742675781,0.6991894245147705,0.100713275372982,0.0963922664523124,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356809616089,1.0,1.0,0.9946691989898682,1.0,-0.6148287653923035,0.2679306268692016,0.3468981683254242,0.0899362191557884,0.0,0.0,0.1354277431964874,25.51875877380371,25.0,-1.122628927230835,-4247.1484375,39.890438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930933877825737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132564768195152,0.1132607087492942,-4.23153232986806e-06,0.0,9.447795309824868e-05,0.0,0.0,4.399530410766602,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020988019183278,-893.044189453125,304.1512451171875,0.5937986969947815,0.0620150007307529,0.0737329348921775,293.17926025390625,297.1499938964844,293.1499938964844,0.0287518110126256,-1101.6632080078125,304.1529541015625,0.6271336674690247,0.0727491080760955,0.0699350610375404,293.1801147460937,297.1499938964844,293.1499938964844,0.0395046956837177,-949.005859375,304.15283203125,0.6592804193496704,0.0850482955574989,0.0602643601596355,293.17724609375,297.1499938964844,293.1499938964844,0.0529836528003215,-1517.8719482421875,304.1523742675781,0.6991894245147705,0.100713275372982,0.0963922664523124,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356809616089,1.0,1.0,0.9946691989898682,1.0,-0.6148287653923035,0.2679306268692016,0.3468981683254242,0.0899362191557884,0.0,0.0,0.1354277431964874,25.51875877380371,25.0,-1.122628927230835,-4247.1484375,39.890438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930933877825737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132564768195152,0.1132607087492942,-4.23153232986806e-06,0.0,9.447795309824868e-05,0.0,0.0,4.399530410766602,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959916442632,-888.9898681640625,304.1511535644531,0.5928264260292053,0.0617309845983982,0.0733950287103653,293.177978515625,297.1499938964844,293.1499938964844,0.0282834228128194,-1094.0179443359375,304.1527099609375,0.6258869171142578,0.072266399860382,0.0694714933633804,293.1791381835937,297.1499938964844,293.1499938964844,0.039010901004076,-942.7689819335938,304.1527099609375,0.657856285572052,0.0844839960336685,0.0598658695816993,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822862982749,-1510.82568359375,304.1522521972656,0.6980992555618286,0.1002429649233818,0.0959408953785896,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630966812372207,1.0,1.0,0.994388997554779,1.0,-0.6129377484321594,0.2671376168727875,0.3458001315593719,0.0895413979887962,0.0,0.0,0.1350665539503097,25.49026679992676,25.0,-0.606558084487915,-4235.8251953125,39.65731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929478928446769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130902171134948,0.1130944490432739,-4.231233106111176e-06,0.0,9.433029481442644e-05,0.0,0.0,4.392622470855713,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959916442632,-888.9898681640625,304.1511535644531,0.5928264260292053,0.0617309845983982,0.0733950287103653,293.177978515625,297.1499938964844,293.1499938964844,0.0282834228128194,-1094.0179443359375,304.1527099609375,0.6258869171142578,0.072266399860382,0.0694714933633804,293.1791381835937,297.1499938964844,293.1499938964844,0.039010901004076,-942.7689819335938,304.1527099609375,0.657856285572052,0.0844839960336685,0.0598658695816993,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822862982749,-1510.82568359375,304.1522521972656,0.6980992555618286,0.1002429649233818,0.0959408953785896,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630966812372207,1.0,1.0,0.994388997554779,1.0,-0.6129377484321594,0.2671376168727875,0.3458001315593719,0.0895413979887962,0.0,0.0,0.1350665539503097,25.49026679992676,25.0,-0.606558084487915,-4235.8251953125,39.65731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929478928446769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130902171134948,0.1130944490432739,-4.231233106111176e-06,0.0,9.433029481442644e-05,0.0,0.0,4.392622470855713,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206154361367225,-885.1414794921875,304.15106201171875,0.5919161438941956,0.0614652372896671,0.0730784833431243,293.1767272949219,297.1499938964844,293.1499938964844,0.0279939360916614,-1087.0108642578125,304.1522827148437,0.6247015595436096,0.0718087181448936,0.0690319612622261,293.1781921386719,297.1499938964844,293.1499938964844,0.0385312959551811,-936.6987915039062,304.1526184082031,0.6564865112304688,0.0839395672082901,0.0594814829528331,293.17510986328125,297.1499938964844,293.1499938964844,0.0521962344646453,-1504.047119140625,304.15216064453125,0.6970656514167786,0.0997963696718216,0.0955121740698814,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628706008195877,1.0,1.0,0.9941062927246094,1.0,-0.6111392378807068,0.2663373053073883,0.3448019623756408,0.0892713740468025,0.0,0.0,0.1346527189016342,25.46372032165528,25.0,0.388313353061676,-4224.8544921875,39.4370231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928964838385582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129201427102088,0.1129243746399879,-4.2309679884056095e-06,0.0,9.427811892237514e-05,0.0,0.0,4.385599613189697,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206154361367225,-885.1414794921875,304.15106201171875,0.5919161438941956,0.0614652372896671,0.0730784833431243,293.1767272949219,297.1499938964844,293.1499938964844,0.0279939360916614,-1087.0108642578125,304.1522827148437,0.6247015595436096,0.0718087181448936,0.0690319612622261,293.1781921386719,297.1499938964844,293.1499938964844,0.0385312959551811,-936.6987915039062,304.1526184082031,0.6564865112304688,0.0839395672082901,0.0594814829528331,293.17510986328125,297.1499938964844,293.1499938964844,0.0521962344646453,-1504.047119140625,304.15216064453125,0.6970656514167786,0.0997963696718216,0.0955121740698814,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628706008195877,1.0,1.0,0.9941062927246094,1.0,-0.6111392378807068,0.2663373053073883,0.3448019623756408,0.0892713740468025,0.0,0.0,0.1346527189016342,25.46372032165528,25.0,0.388313353061676,-4224.8544921875,39.4370231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928964838385582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129201427102088,0.1129243746399879,-4.2309679884056095e-06,0.0,9.427811892237514e-05,0.0,0.0,4.385599613189697,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460844397544,-881.5033569335938,304.1510009765625,0.5910547375679016,0.061215404421091,0.0727814957499504,293.175537109375,297.1499938964844,293.1499938964844,0.0277252588421106,-1080.421875,304.1519775390625,0.6235641837120056,0.0713734552264213,0.0686143487691879,293.17724609375,297.1499938964844,293.1499938964844,0.0380668006837368,-930.810302734375,304.15252685546875,0.6551599502563477,0.0834137573838234,0.0591104105114936,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269948661327,-1497.566650390625,304.15203857421875,0.6960777640342712,0.0993723943829536,0.0951052755117416,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626566797494888,1.0,1.0,0.9938235878944396,1.0,-0.6094275712966919,0.2655766606330871,0.3438509404659271,0.0890131220221519,0.0,0.0,0.1341255903244018,25.439014434814453,25.0,0.7829791903495789,-4213.94873046875,39.22872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929122492671012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127002164721489,0.1127044484019279,-4.230650574754691e-06,0.0,9.429412602912636e-05,0.0,0.0,4.376546859741211,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460844397544,-881.5033569335938,304.1510009765625,0.5910547375679016,0.061215404421091,0.0727814957499504,293.175537109375,297.1499938964844,293.1499938964844,0.0277252588421106,-1080.421875,304.1519775390625,0.6235641837120056,0.0713734552264213,0.0686143487691879,293.17724609375,297.1499938964844,293.1499938964844,0.0380668006837368,-930.810302734375,304.15252685546875,0.6551599502563477,0.0834137573838234,0.0591104105114936,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269948661327,-1497.566650390625,304.15203857421875,0.6960777640342712,0.0993723943829536,0.0951052755117416,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626566797494888,1.0,1.0,0.9938235878944396,1.0,-0.6094275712966919,0.2655766606330871,0.3438509404659271,0.0890131220221519,0.0,0.0,0.1341255903244018,25.439014434814453,25.0,0.7829791903495789,-4213.94873046875,39.22872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929122492671012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127002164721489,0.1127044484019279,-4.230650574754691e-06,0.0,9.429412602912636e-05,0.0,0.0,4.376546859741211,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203654058277606,-879.761962890625,304.1509704589844,0.5906409025192261,0.0610958896577358,0.0726394653320312,293.1749572753906,297.1499938964844,293.1499938964844,0.0275979917496442,-1077.2186279296875,304.15185546875,0.6230123043060303,0.0711635500192642,0.068413034081459,293.17681884765625,297.1499938964844,293.1499938964844,0.0378405153751373,-927.9392700195312,304.1524658203125,0.6545127034187317,0.0831574276089668,0.0589295588433742,293.1735534667969,297.1499938964844,293.1499938964844,0.0516490936279296,-1494.4471435546875,304.1520080566406,0.6956009864807129,0.099168449640274,0.0949095413088798,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.162553995847702,1.0,1.0,0.9936822056770324,1.0,-0.6086016893386841,0.265204519033432,0.3433971703052521,0.0889004841446876,0.0,0.0,0.1338318586349487,25.42733764648437,25.0,0.8626250624656677,-4208.607421875,39.12873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929362326860427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125761345028877,0.1125803664326667,-4.230466402077582e-06,0.0,9.431845683138818e-05,0.0,0.0,4.371434688568115,0.0,0.0,0.0,0.2716776430606842,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202872082591056,-878.0689697265625,304.15093994140625,0.5902377963066101,0.0609798058867454,0.0725014954805374,293.1744079589844,297.1499938964844,293.1499938964844,0.0274738799780607,-1074.08935546875,304.1517333984375,0.6224708557128906,0.0709585025906562,0.0682163909077644,293.1763610839844,297.1499938964844,293.1499938964844,0.0376179814338684,-925.1139526367188,304.1524353027344,0.6538756489753723,0.0829052701592445,0.0587516613304615,293.17303466796875,297.1499938964844,293.1499938964844,0.0514754392206668,-1491.4034423828125,304.1519470214844,0.6951352953910828,0.0989696383476257,0.0947187393903732,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450645685195923,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624539792537689,1.0,1.0,0.9935378432273864,1.0,-0.6077945828437805,0.2648372948169708,0.3429572880268097,0.0887987911701202,0.0,0.0,0.1335167586803436,25.416078567504883,25.0,0.9163327217102052,-4203.3583984375,39.031349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929663628339767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124432310461998,0.1124474629759788,-4.2302672227378935e-06,0.0,9.43490376812406e-05,0.0,0.0,4.365958690643311,0.0,0.0,0.0,0.2716569602489471,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380029320716,-874.8241577148438,304.15087890625,0.5894633531570435,0.0607576146721839,0.0722373872995376,293.1733093261719,297.1499938964844,293.1499938964844,0.0272275563329458,-1068.0452880859375,304.1515808105469,0.6214178800582886,0.0705623924732208,0.0678365975618362,293.1755065917969,297.1499938964844,293.1499938964844,0.0371838435530662,-919.5964965820312,304.15234375,0.6526314616203308,0.0824130550026893,0.0584044568240642,293.17205810546875,297.1499938964844,293.1499938964844,0.0511406287550926,-1485.5396728515625,304.15185546875,0.6942368745803833,0.0985870957374572,0.0943515449762344,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.155029296875,1.0,0.1622616648674011,1.0,1.0,0.9932491183280944,1.0,-0.6062352061271667,0.2641178369522095,0.3421173691749573,0.0886255800724029,0.0,0.0,0.1328183114528656,25.394737243652344,25.0,0.967762529850006,-4193.11767578125,38.84408187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330455303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121486723423004,0.1121529042720794,-4.229824753565481e-06,0.0,9.441671863896772e-05,0.0,0.0,4.353823184967041,0.0,0.0,0.0,0.2716111242771148,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380029320716,-874.8241577148438,304.15087890625,0.5894633531570435,0.0607576146721839,0.0722373872995376,293.1733093261719,297.1499938964844,293.1499938964844,0.0272275563329458,-1068.0452880859375,304.1515808105469,0.6214178800582886,0.0705623924732208,0.0678365975618362,293.1755065917969,297.1499938964844,293.1499938964844,0.0371838435530662,-919.5964965820312,304.15234375,0.6526314616203308,0.0824130550026893,0.0584044568240642,293.17205810546875,297.1499938964844,293.1499938964844,0.0511406287550926,-1485.5396728515625,304.15185546875,0.6942368745803833,0.0985870957374572,0.0943515449762344,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.155029296875,1.0,0.1622616648674011,1.0,1.0,0.9932491183280944,1.0,-0.6062352061271667,0.2641178369522095,0.3421173691749573,0.0886255800724029,0.0,0.0,0.1328183114528656,25.394737243652344,25.0,0.967762529850006,-4193.11767578125,38.84408187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330455303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121486723423004,0.1121529042720794,-4.229824753565481e-06,0.0,9.441671863896772e-05,0.0,0.0,4.353823184967041,0.0,0.0,0.0,0.2716111242771148,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199980102479457,-871.7626953125,304.1508178710937,0.5887298583984375,0.0605482198297977,0.0719884112477302,293.1722717285156,297.1499938964844,293.1499938964844,0.0269683972001075,-1062.2764892578125,304.1514892578125,0.6204020977020264,0.0701839253306388,0.0674737840890884,293.1746520996094,297.1499938964844,293.1499938964844,0.0367638505995273,-914.2514038085938,304.1522521972656,0.651425302028656,0.081936240196228,0.0580681711435318,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221983909606,-1479.9683837890625,304.1517639160156,0.6933810114860535,0.0982239916920661,0.0940029174089431,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789915323257,1.0,1.0,0.9929603338241576,1.0,-0.6047457456588745,0.2634201049804687,0.3413256406784057,0.0884847640991211,0.0,0.0,0.1320312917232513,25.374813079833984,25.0,0.9419911503791808,-4183.2080078125,38.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930910930037498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111815869808197,0.111820101737976,-4.229320893500699e-06,0.0,9.447562479181217e-05,0.0,0.0,4.340113639831543,0.0,0.0,0.0,0.2715592980384826,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199980102479457,-871.7626953125,304.1508178710937,0.5887298583984375,0.0605482198297977,0.0719884112477302,293.1722717285156,297.1499938964844,293.1499938964844,0.0269683972001075,-1062.2764892578125,304.1514892578125,0.6204020977020264,0.0701839253306388,0.0674737840890884,293.1746520996094,297.1499938964844,293.1499938964844,0.0367638505995273,-914.2514038085938,304.1522521972656,0.651425302028656,0.081936240196228,0.0580681711435318,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221983909606,-1479.9683837890625,304.1517639160156,0.6933810114860535,0.0982239916920661,0.0940029174089431,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789915323257,1.0,1.0,0.9929603338241576,1.0,-0.6047457456588745,0.2634201049804687,0.3413256406784057,0.0884847640991211,0.0,0.0,0.1320312917232513,25.374813079833984,25.0,0.9419911503791808,-4183.2080078125,38.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930910930037498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111815869808197,0.111820101737976,-4.229320893500699e-06,0.0,9.447562479181217e-05,0.0,0.0,4.340113639831543,0.0,0.0,0.0,0.2715592980384826,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670122772455,-868.8838500976562,304.1507568359375,0.5880361795425415,0.0603512749075889,0.0717541351914405,293.1712646484375,297.1499938964844,293.1499938964844,0.0266707111150026,-1056.7767333984375,304.1514892578125,0.6194210648536682,0.0698222070932388,0.0671270862221717,293.1738586425781,297.1499938964844,293.1499938964844,0.0363578163087368,-909.0767822265624,304.1521911621094,0.6502553820610046,0.0814742892980575,0.0577423982322216,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202002823352,-1474.6905517578125,304.15167236328125,0.6925668120384216,0.097879908978939,0.0936724469065666,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116760253906,291.1562805175781,1.0,0.161905437707901,1.0,1.0,0.992668628692627,1.0,-0.6033236980438232,0.2627482712268829,0.3405754566192627,0.0883641764521598,0.0,0.0,0.1311665326356887,25.356163024902344,25.0,0.8268889784812927,-4173.65234375,38.49738693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931233465671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114486530423164,0.1114528775215148,-4.228758371027652e-06,0.0,9.450835204916076e-05,0.0,0.0,4.324985980987549,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670122772455,-868.8838500976562,304.1507568359375,0.5880361795425415,0.0603512749075889,0.0717541351914405,293.1712646484375,297.1499938964844,293.1499938964844,0.0266707111150026,-1056.7767333984375,304.1514892578125,0.6194210648536682,0.0698222070932388,0.0671270862221717,293.1738586425781,297.1499938964844,293.1499938964844,0.0363578163087368,-909.0767822265624,304.1521911621094,0.6502553820610046,0.0814742892980575,0.0577423982322216,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202002823352,-1474.6905517578125,304.15167236328125,0.6925668120384216,0.097879908978939,0.0936724469065666,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116760253906,291.1562805175781,1.0,0.161905437707901,1.0,1.0,0.992668628692627,1.0,-0.6033236980438232,0.2627482712268829,0.3405754566192627,0.0883641764521598,0.0,0.0,0.1311665326356887,25.356163024902344,25.0,0.8268889784812927,-4173.65234375,38.49738693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931233465671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114486530423164,0.1114528775215148,-4.228758371027652e-06,0.0,9.450835204916076e-05,0.0,0.0,4.324985980987549,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197450835257768,-866.1930541992188,304.15069580078125,0.5873827934265137,0.0601668320596218,0.0715346038341522,293.1703186035156,297.1499938964844,293.1499938964844,0.026391789317131,-1051.5223388671875,304.1514587402344,0.6184738278388977,0.0694769844412803,0.0667961984872818,293.173095703125,297.1499938964844,293.1499938964844,0.0359659902751445,-904.0764770507812,304.152099609375,0.649121105670929,0.0810270830988884,0.0574270561337471,293.16925048828125,297.1499938964844,293.1499938964844,0.050235204398632,-1469.7161865234375,304.151611328125,0.6917945146560669,0.0975549817085266,0.0933602377772331,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617407351732254,1.0,1.0,0.9923768639564514,1.0,-0.6019688844680786,0.262107640504837,0.3398612141609192,0.088251419365406,0.0,0.0,0.1302443295717239,25.338666915893555,25.0,0.6175333261489868,-4164.509765625,38.33723831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931162610650062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110549122095108,0.1110591366887092,-4.22814673584071e-06,0.0,9.450116340303794e-05,0.0,0.0,4.308764934539795,0.0,0.0,0.0,0.2714405059814453,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197450835257768,-866.1930541992188,304.15069580078125,0.5873827934265137,0.0601668320596218,0.0715346038341522,293.1703186035156,297.1499938964844,293.1499938964844,0.026391789317131,-1051.5223388671875,304.1514587402344,0.6184738278388977,0.0694769844412803,0.0667961984872818,293.173095703125,297.1499938964844,293.1499938964844,0.0359659902751445,-904.0764770507812,304.152099609375,0.649121105670929,0.0810270830988884,0.0574270561337471,293.16925048828125,297.1499938964844,293.1499938964844,0.050235204398632,-1469.7161865234375,304.151611328125,0.6917945146560669,0.0975549817085266,0.0933602377772331,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617407351732254,1.0,1.0,0.9923768639564514,1.0,-0.6019688844680786,0.262107640504837,0.3398612141609192,0.088251419365406,0.0,0.0,0.1302443295717239,25.338666915893555,25.0,0.6175333261489868,-4164.509765625,38.33723831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931162610650062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110549122095108,0.1110591366887092,-4.22814673584071e-06,0.0,9.450116340303794e-05,0.0,0.0,4.308764934539795,0.0,0.0,0.0,0.2714405059814453,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.019687307998538,-864.9144897460938,304.15069580078125,0.587070107460022,0.0600789748132228,0.0714299753308296,293.1698608398437,297.1499938964844,293.1499938964844,0.0262604262679815,-1048.9892578125,304.15142822265625,0.6180115342140198,0.0693100467324256,0.0666361898183822,293.1727294921875,297.1499938964844,293.1499938964844,0.0357750914990901,-901.637939453125,304.1520690917969,0.6485662460327148,0.0808085799217224,0.057272981852293,293.1687927246094,297.1499938964844,293.1499938964844,0.0500987544655799,-1467.3370361328125,304.15155029296875,0.6914229393005371,0.0973992124199867,0.0932104960083961,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452853441238403,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616613566875457,1.0,1.0,0.992231011390686,1.0,-0.6013147234916687,0.2617998123168945,0.3395149111747741,0.0881940126419067,0.0,0.0,0.1297718286514282,25.33028030395508,25.0,0.4829564690589905,-4160.10888671875,38.2601432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930965021252632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108523607254028,0.1108565852046012,-4.2278279579477385e-06,0.0,9.448111086385325e-05,0.0,0.0,4.300419807434082,0.0,0.0,0.0,0.2714087665081024,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317955851554,-863.6842651367188,304.1506652832031,0.5867675542831421,0.0599942319095134,0.0713290125131607,293.1694030761719,297.1499938964844,293.1499938964844,0.0261326916515827,-1046.5206298828125,304.1513977050781,0.6175574064254761,0.0691470876336097,0.0664799958467483,293.17236328125,297.1499938964844,293.1499938964844,0.0355877764523029,-899.2435913085938,304.15203857421875,0.6480199694633484,0.0805936902761459,0.0571214593946933,293.1683654785156,297.1499938964844,293.1499938964844,0.0499667003750801,-1465.036376953125,304.1515197753906,0.6910619139671326,0.0972482189536094,0.093065321445465,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453056693077087,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615840792655944,1.0,1.0,0.9920834898948668,1.0,-0.6006771326065063,0.2615012526512146,0.3391758501529693,0.0881350487470626,0.0,0.0,0.129297137260437,25.322139739990234,25.0,0.3316639065742492,-4155.84423828125,38.18513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930644422769546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106481999158859,0.1106524243950843,-4.227504177833907e-06,0.0,9.444858005736025e-05,0.0,0.0,4.292007446289063,0.0,0.0,0.0,0.271376758813858,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269640535116,-861.356201171875,304.1506042480469,0.5861902236938477,0.0598332583904266,0.0711370930075645,293.1685485839844,297.1499938964844,293.1499938964844,0.025887032970786,-1041.75732421875,304.1513366699219,0.6166701316833496,0.0688317716121673,0.0661777853965759,293.171630859375,297.1499938964844,293.1499938964844,0.0352229177951812,-894.575439453125,304.1519775390625,0.646950900554657,0.0801736935973167,0.0568253099918365,293.16748046875,297.1499938964844,293.1499938964844,0.0497146062552928,-1460.6492919921875,304.15142822265625,0.6903685331344604,0.0969592705368995,0.0927873477339744,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.161435067653656,1.0,1.0,0.9917885661125184,1.0,-0.5994465947151184,0.2609311044216156,0.3385154604911804,0.0880083367228508,0.0,0.0,0.1283587962388992,25.306459426879883,25.0,0.0045369248837232,-4147.73486328125,38.04069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929670333862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102429181337356,0.1102471426129341,-4.226852979627438e-06,0.0,9.434972162125632e-05,0.0,0.0,4.275306224822998,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269640535116,-861.356201171875,304.1506042480469,0.5861902236938477,0.0598332583904266,0.0711370930075645,293.1685485839844,297.1499938964844,293.1499938964844,0.025887032970786,-1041.75732421875,304.1513366699219,0.6166701316833496,0.0688317716121673,0.0661777853965759,293.171630859375,297.1499938964844,293.1499938964844,0.0352229177951812,-894.575439453125,304.1519775390625,0.646950900554657,0.0801736935973167,0.0568253099918365,293.16748046875,297.1499938964844,293.1499938964844,0.0497146062552928,-1460.6492919921875,304.15142822265625,0.6903685331344604,0.0969592705368995,0.0927873477339744,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.161435067653656,1.0,1.0,0.9917885661125184,1.0,-0.5994465947151184,0.2609311044216156,0.3385154604911804,0.0880083367228508,0.0,0.0,0.1283587962388992,25.306459426879883,25.0,0.0045369248837232,-4147.73486328125,38.04069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929670333862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102429181337356,0.1102471426129341,-4.226852979627438e-06,0.0,9.434972162125632e-05,0.0,0.0,4.275306224822998,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194302536547184,-859.2036743164062,304.15057373046875,0.5856500864028931,0.0596835575997829,0.0709583982825279,293.167724609375,297.1499938964844,293.1499938964844,0.0256539806723594,-1037.218994140625,304.1512756347656,0.615810215473175,0.0685301795601844,0.0658887103199958,293.1709289550781,297.1499938964844,293.1499938964844,0.0348708853125572,-890.0653686523438,304.1518859863281,0.6459126472473145,0.0797665268182754,0.0565381906926631,293.1666564941406,297.1499938964844,293.1499938964844,0.0494784340262413,-1456.5457763671875,304.1513366699219,0.6897134184837341,0.0966875329613685,0.0925257429480552,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122863769531,291.1567687988281,1.0,0.1612931787967682,1.0,1.0,0.9914935827255248,1.0,-0.5982746481895447,0.260397344827652,0.3378773033618927,0.0878679230809211,0.0,0.0,0.1274600476026535,25.29150390625,25.0,-0.3268786668777466,-4140.23828125,37.90345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928283557295799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098524779081344,0.1098567023873329,-4.226214514346793e-06,0.0,9.420897549716756e-05,0.0,0.0,4.259213924407959,0.0,0.0,0.0,0.2712515592575073,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194302536547184,-859.2036743164062,304.15057373046875,0.5856500864028931,0.0596835575997829,0.0709583982825279,293.167724609375,297.1499938964844,293.1499938964844,0.0256539806723594,-1037.218994140625,304.1512756347656,0.615810215473175,0.0685301795601844,0.0658887103199958,293.1709289550781,297.1499938964844,293.1499938964844,0.0348708853125572,-890.0653686523438,304.1518859863281,0.6459126472473145,0.0797665268182754,0.0565381906926631,293.1666564941406,297.1499938964844,293.1499938964844,0.0494784340262413,-1456.5457763671875,304.1513366699219,0.6897134184837341,0.0966875329613685,0.0925257429480552,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122863769531,291.1567687988281,1.0,0.1612931787967682,1.0,1.0,0.9914935827255248,1.0,-0.5982746481895447,0.260397344827652,0.3378773033618927,0.0878679230809211,0.0,0.0,0.1274600476026535,25.29150390625,25.0,-0.3268786668777466,-4140.23828125,37.90345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928283557295799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098524779081344,0.1098567023873329,-4.226214514346793e-06,0.0,9.420897549716756e-05,0.0,0.0,4.259213924407959,0.0,0.0,0.0,0.2712515592575073,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193415526300668,-857.2257690429688,304.1505432128906,0.585148274898529,0.0595451742410659,0.0707929655909538,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330318421125,-1032.898681640625,304.1512145996094,0.6149774789810181,0.0682419463992118,0.0656124204397201,293.1702880859375,297.1499938964844,293.1499938964844,0.0345314517617225,-885.7105102539062,304.1518249511719,0.6449053883552551,0.0793720707297325,0.0562600158154964,293.16583251953125,297.1499938964844,293.1499938964844,0.0492580905556678,-1452.7232666015625,304.1512756347656,0.6890973448753357,0.0964330211281776,0.0922804772853851,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611581891775131,1.0,1.0,0.9911972880363464,1.0,-0.5971607565879822,0.2598990499973297,0.3372617363929748,0.087715283036232,0.0,0.0,0.1266276538372039,25.277193069458008,25.0,-0.6230080127716064,-4133.39990234375,37.77323532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.092654563486576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094887033104896,0.1094929277896881,-4.225609245622763e-06,0.0,9.403259900864214e-05,0.0,0.0,4.244217872619629,0.0,0.0,0.0,0.2711940407752991,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193415526300668,-857.2257690429688,304.1505432128906,0.585148274898529,0.0595451742410659,0.0707929655909538,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330318421125,-1032.898681640625,304.1512145996094,0.6149774789810181,0.0682419463992118,0.0656124204397201,293.1702880859375,297.1499938964844,293.1499938964844,0.0345314517617225,-885.7105102539062,304.1518249511719,0.6449053883552551,0.0793720707297325,0.0562600158154964,293.16583251953125,297.1499938964844,293.1499938964844,0.0492580905556678,-1452.7232666015625,304.1512756347656,0.6890973448753357,0.0964330211281776,0.0922804772853851,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611581891775131,1.0,1.0,0.9911972880363464,1.0,-0.5971607565879822,0.2598990499973297,0.3372617363929748,0.087715283036232,0.0,0.0,0.1266276538372039,25.277193069458008,25.0,-0.6230080127716064,-4133.39990234375,37.77323532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.092654563486576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094887033104896,0.1094929277896881,-4.225609245622763e-06,0.0,9.403259900864214e-05,0.0,0.0,4.244217872619629,0.0,0.0,0.0,0.2711940407752991,4.0,0.0,1.0
