time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606560885906,-855.4190673828125,304.1504821777344,0.5846858024597168,0.0594180896878242,0.0706407651305198,293.1661682128906,297.1499938964844,293.1499938964844,0.0252235829830169,-1028.78662109375,304.1511535644531,0.6141719818115234,0.0679666996002197,0.0653485283255577,293.16961669921875,297.1499938964844,293.1499938964844,0.0342042110860347,-881.5056762695312,304.1517639160156,0.6439292430877686,0.0789901688694953,0.0559906475245952,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532405674457,-1449.1748046875,304.15118408203125,0.688521146774292,0.096195600926876,0.0920514389872551,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610298305749893,1.0,1.0,0.9909010529518129,1.0,-0.596104085445404,0.259433776140213,0.3366703391075134,0.0875548049807548,0.0,0.0,0.1258814632892608,25.2634391784668,25.0,-0.8506986498832703,-4127.22900390625,37.64980697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924546718597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091606989502906,0.1091649234294891,-4.225054453854682e-06,0.0,9.38297453103587e-05,0.0,0.0,4.230692863464356,0.0,0.0,0.0,0.2711420059204101,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606560885906,-855.4190673828125,304.1504821777344,0.5846858024597168,0.0594180896878242,0.0706407651305198,293.1661682128906,297.1499938964844,293.1499938964844,0.0252235829830169,-1028.78662109375,304.1511535644531,0.6141719818115234,0.0679666996002197,0.0653485283255577,293.16961669921875,297.1499938964844,293.1499938964844,0.0342042110860347,-881.5056762695312,304.1517639160156,0.6439292430877686,0.0789901688694953,0.0559906475245952,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532405674457,-1449.1748046875,304.15118408203125,0.688521146774292,0.096195600926876,0.0920514389872551,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610298305749893,1.0,1.0,0.9909010529518129,1.0,-0.596104085445404,0.259433776140213,0.3366703391075134,0.0875548049807548,0.0,0.0,0.1258814632892608,25.2634391784668,25.0,-0.8506986498832703,-4127.22900390625,37.64980697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924546718597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091606989502906,0.1091649234294891,-4.225054453854682e-06,0.0,9.38297453103587e-05,0.0,0.0,4.230692863464356,0.0,0.0,0.0,0.2711420059204101,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.019223203882575,-854.5817260742188,304.1504821777344,0.5844705104827881,0.0593589954078197,0.0705698654055595,293.1658020019531,297.1499938964844,293.1499938964844,0.0251231715083122,-1026.8092041015625,304.151123046875,0.6137803196907043,0.0678340718150138,0.0652213469147682,293.1693115234375,297.1499938964844,293.1499938964844,0.0340452343225479,-879.4602661132812,304.1517333984375,0.6434535384178162,0.0788040980696678,0.0558593943715095,293.1646423339844,297.1499938964844,293.1499938964844,0.0489567853510379,-1447.505615234375,304.1511535644531,0.6882491111755371,0.0960835963487625,0.0919432714581489,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454553365707397,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609681844711303,1.0,1.0,0.9907528758049012,1.0,-0.595598042011261,0.2592129707336426,0.3363850712776184,0.0874737948179245,0.0,0.0,0.1255464553833007,25.25675773620605,25.0,-0.9311234951019288,-4124.39697265625,37.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.092348001897335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090127602219581,0.1090169847011566,-4.224800704832887e-06,0.0,9.372147906105964e-05,0.0,0.0,4.224591255187988,0.0,0.0,0.0,0.2711184918880462,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191876105964183,-853.7853393554688,304.15045166015625,0.584265410900116,0.0593026988208293,0.0705022439360618,293.1654663085937,297.1499938964844,293.1499938964844,0.0250254031270742,-1024.8800048828125,304.151123046875,0.6133955717086792,0.0677045658230781,0.0650971308350563,293.16900634765625,297.1499938964844,293.1499938964844,0.0338891223073005,-877.449951171875,304.1517028808594,0.6429857611656189,0.0786210969090461,0.0557302869856357,293.16424560546875,297.1499938964844,293.1499938964844,0.0488640293478965,-1445.9014892578125,304.151123046875,0.6879872679710388,0.0959757938981056,0.0918390974402427,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609081029891967,1.0,1.0,0.9906039834022522,1.0,-0.5951059460639954,0.2589991986751556,0.3361067771911621,0.0873932912945747,0.0,0.0,0.1252364963293075,25.250186920166016,25.0,-0.989452302455902,-4121.7177734375,37.53320693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922389701008796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088755205273628,0.1088797450065612,-4.2245637814630754e-06,0.0,9.361082629766317e-05,0.0,0.0,4.218930244445801,0.0,0.0,0.0,0.2710966467857361,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219560801982,-852.314697265625,304.1504211425781,0.5838868618011475,0.0591986179351806,0.0703769400715828,293.1647644042969,297.1499938964844,293.1499938964844,0.0248376298695802,-1021.1631469726562,304.15106201171875,0.6126477718353271,0.067454881966114,0.0648575723171234,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853919386863,-873.5328979492188,304.1516418457031,0.6420742869377136,0.0782643407583236,0.0554785504937171,293.1634521484375,297.1499938964844,293.1499938964844,0.0486895442008972,-1442.88623046875,304.1510314941406,0.687495231628418,0.0957729443907737,0.0916428118944168,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986691474915,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607925742864608,1.0,1.0,0.9903061389923096,1.0,-0.5941638350486755,0.258590966463089,0.3355728983879089,0.0872375965118408,0.0,0.0,0.1246924847364425,25.237348556518555,25.0,-1.0448709726333618,-4116.7900390625,37.42304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920192897319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086336746811866,0.1086378991603851,-4.224140866426751e-06,0.0,9.338787640444934e-05,0.0,0.0,4.208951950073242,0.0,0.0,0.0,0.271058052778244,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219560801982,-852.314697265625,304.1504211425781,0.5838868618011475,0.0591986179351806,0.0703769400715828,293.1647644042969,297.1499938964844,293.1499938964844,0.0248376298695802,-1021.1631469726562,304.15106201171875,0.6126477718353271,0.067454881966114,0.0648575723171234,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853919386863,-873.5328979492188,304.1516418457031,0.6420742869377136,0.0782643407583236,0.0554785504937171,293.1634521484375,297.1499938964844,293.1499938964844,0.0486895442008972,-1442.88623046875,304.1510314941406,0.687495231628418,0.0957729443907737,0.0916428118944168,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986691474915,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607925742864608,1.0,1.0,0.9903061389923096,1.0,-0.5941638350486755,0.258590966463089,0.3355728983879089,0.0872375965118408,0.0,0.0,0.1246924847364425,25.237348556518555,25.0,-1.0448709726333618,-4116.7900390625,37.42304611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920192897319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086336746811866,0.1086378991603851,-4.224140866426751e-06,0.0,9.338787640444934e-05,0.0,0.0,4.208951950073242,0.0,0.0,0.0,0.271058052778244,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636441111564,-851.0065307617188,304.1503601074219,0.5835520029067993,0.0591060370206832,0.0702650770545005,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599875390529,-1017.6321411132812,304.1510009765625,0.6119301319122314,0.0672176480293273,0.0646298453211784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332928672432899,-869.7525634765625,304.1515808105469,0.6411958336830139,0.0779200196266174,0.0552355200052261,293.1626892089844,297.1499938964844,293.1499938964844,0.048529714345932,-1440.1265869140625,304.15093994140625,0.6870467066764832,0.0955872610211372,0.0914627984166145,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281734466553,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160683199763298,1.0,1.0,0.9900083541870116,1.0,-0.5932782888412476,0.2582060992717743,0.3350722193717956,0.0870949402451515,0.0,0.0,0.1242475062608718,25.224878311157227,25.0,-1.027628779411316,-4112.384765625,37.31929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.091805875301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084347292780876,0.1084389463067054,-4.223787982482463e-06,0.0,9.317129297414796e-05,0.0,0.0,4.200740814208984,0.0,0.0,0.0,0.2710261940956116,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636441111564,-851.0065307617188,304.1503601074219,0.5835520029067993,0.0591060370206832,0.0702650770545005,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599875390529,-1017.6321411132812,304.1510009765625,0.6119301319122314,0.0672176480293273,0.0646298453211784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332928672432899,-869.7525634765625,304.1515808105469,0.6411958336830139,0.0779200196266174,0.0552355200052261,293.1626892089844,297.1499938964844,293.1499938964844,0.048529714345932,-1440.1265869140625,304.15093994140625,0.6870467066764832,0.0955872610211372,0.0914627984166145,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281734466553,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160683199763298,1.0,1.0,0.9900083541870116,1.0,-0.5932782888412476,0.2582060992717743,0.3350722193717956,0.0870949402451515,0.0,0.0,0.1242475062608718,25.224878311157227,25.0,-1.027628779411316,-4112.384765625,37.31929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.091805875301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084347292780876,0.1084389463067054,-4.223787982482463e-06,0.0,9.317129297414796e-05,0.0,0.0,4.200740814208984,0.0,0.0,0.0,0.2710261940956116,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190121941268444,-849.8507690429688,304.1503295898437,0.5832593441009521,0.0590243488550186,0.0701659470796585,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917050004005,-1014.2734375,304.15093994140625,0.6112415194511414,0.0669921264052391,0.0644132196903228,293.1672058105469,297.1499938964844,293.1499938964844,0.0330107845366001,-866.09912109375,304.1515197753906,0.6403488516807556,0.0775873959064483,0.0550006888806819,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836196362972,-1437.606201171875,304.15087890625,0.6866399645805359,0.0954178422689437,0.0912981703877449,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605795323848724,1.0,1.0,0.9897103905677797,1.0,-0.5924460887908936,0.2578417658805847,0.3346043229103088,0.0869679227471351,0.0,0.0,0.1238905116915702,25.21270751953125,25.0,-0.9941644072532654,-4108.4560546875,37.22150802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916066616773605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082738861441612,0.108278103172779,-4.2234983084199484e-06,0.0,9.296911593992264e-05,0.0,0.0,4.1940999031066895,0.0,0.0,0.0,0.2710003554821014,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190121941268444,-849.8507690429688,304.1503295898437,0.5832593441009521,0.0590243488550186,0.0701659470796585,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917050004005,-1014.2734375,304.15093994140625,0.6112415194511414,0.0669921264052391,0.0644132196903228,293.1672058105469,297.1499938964844,293.1499938964844,0.0330107845366001,-866.09912109375,304.1515197753906,0.6403488516807556,0.0775873959064483,0.0550006888806819,293.1619567871094,297.1499938964844,293.1499938964844,0.0483836196362972,-1437.606201171875,304.15087890625,0.6866399645805359,0.0954178422689437,0.0912981703877449,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605795323848724,1.0,1.0,0.9897103905677797,1.0,-0.5924460887908936,0.2578417658805847,0.3346043229103088,0.0869679227471351,0.0,0.0,0.1238905116915702,25.21270751953125,25.0,-0.9941644072532654,-4108.4560546875,37.22150802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916066616773605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082738861441612,0.108278103172779,-4.2234983084199484e-06,0.0,9.296911593992264e-05,0.0,0.0,4.1940999031066895,0.0,0.0,0.0,0.2710003554821014,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189679022878408,-848.855712890625,304.1502990722656,0.5830104947090149,0.0589538104832172,0.07007996737957,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331864476203,-1011.097900390625,304.1509094238281,0.6105856895446777,0.0667787045240402,0.0642081126570701,293.1666564941406,297.1499938964844,293.1499938964844,0.0327394977211952,-862.5781860351562,304.1514587402344,0.6395338177680969,0.0772665217518806,0.0547741912305355,293.1612243652344,297.1499938964844,293.1499938964844,0.0482522286474704,-1435.341796875,304.1508178710937,0.6862771511077881,0.0952653959393501,0.0911496505141258,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.160481721162796,1.0,1.0,0.9894124269485474,1.0,-0.5916691422462463,0.2574990391731262,0.3341701030731201,0.086856409907341,0.0,0.0,0.1236305385828018,25.200834274291992,25.0,-1.0287261009216309,-4105.07373046875,37.12986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.091429591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081531643867492,0.1081573888659477,-4.223271844239207e-06,0.0,9.278940706280991e-05,0.0,0.0,4.189107894897461,0.0,0.0,0.0,0.2709808051586151,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189679022878408,-848.855712890625,304.1502990722656,0.5830104947090149,0.0589538104832172,0.07007996737957,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331864476203,-1011.097900390625,304.1509094238281,0.6105856895446777,0.0667787045240402,0.0642081126570701,293.1666564941406,297.1499938964844,293.1499938964844,0.0327394977211952,-862.5781860351562,304.1514587402344,0.6395338177680969,0.0772665217518806,0.0547741912305355,293.1612243652344,297.1499938964844,293.1499938964844,0.0482522286474704,-1435.341796875,304.1508178710937,0.6862771511077881,0.0952653959393501,0.0911496505141258,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.160481721162796,1.0,1.0,0.9894124269485474,1.0,-0.5916691422462463,0.2574990391731262,0.3341701030731201,0.086856409907341,0.0,0.0,0.1236305385828018,25.200834274291992,25.0,-1.0287261009216309,-4105.07373046875,37.12986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.091429591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081531643867492,0.1081573888659477,-4.223271844239207e-06,0.0,9.278940706280991e-05,0.0,0.0,4.189107894897461,0.0,0.0,0.0,0.2709808051586151,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189484488219022,-848.4190673828125,304.1502685546875,0.5829024314880371,0.0589227117598056,0.0700418874621391,293.1625061035156,297.1499938964844,293.1499938964844,0.0242576058954,-1009.5799560546876,304.15087890625,0.6102713346481323,0.066676527261734,0.0641098916530609,293.1663818359375,297.1499938964844,293.1499938964844,0.0326078757643699,-860.8673706054688,304.15142822265625,0.6391379833221436,0.0771104097366333,0.0546640045940876,293.1608581542969,297.1499938964844,293.1499938964844,0.0481922030448913,-1434.308349609375,304.1507568359375,0.6861124038696289,0.0951956063508987,0.0910815149545669,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066131591797,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604350507259369,1.0,1.0,0.9892634153366088,1.0,-0.5913013815879822,0.2573356032371521,0.3339657783508301,0.086806796491146,0.0,0.0,0.1235417500138282,25.19502067565918,25.0,-1.0541744232177734,-4103.62109375,37.08634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.091351643204689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081097871065139,0.1081140115857124,-4.223184532747837e-06,0.0,9.271030285162853e-05,0.0,0.0,4.187308311462402,0.0,0.0,0.0,0.2709736824035644,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189305320382118,-848.0172119140625,304.1502685546875,0.5828038454055786,0.0588939934968948,0.070006638765335,293.1622009277344,297.1499938964844,293.1499938964844,0.0241841301321983,-1008.1017456054688,304.1508483886719,0.6099647283554077,0.0665769428014755,0.0640141516923904,293.1661071777344,297.1499938964844,293.1499938964844,0.0324785448610782,-859.1845703125,304.15142822265625,0.638748824596405,0.0769567638635635,0.0545555651187896,293.1604919433594,297.1499938964844,293.1499938964844,0.0481354407966136,-1433.331787109375,304.1507263183594,0.6859574317932129,0.0951295346021652,0.0910169333219528,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230640411377,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603896617889404,1.0,1.0,0.9891133904457092,1.0,-0.5909456014633179,0.2571766078472137,0.3337689638137817,0.0867610871791839,0.0,0.0,0.1234777197241783,25.189281463623047,25.0,-1.0728042125701904,-4102.3212890625,37.04415512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912806689739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080768331885337,0.1080810576677322,-4.223113137413748e-06,0.0,9.263827814720572e-05,0.0,0.0,4.185936450958252,0.0,0.0,0.0,0.2709681689739227,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995320349931,-847.3228759765625,304.1502380371094,0.582636833190918,0.0588442236185073,0.0699451565742492,293.16162109375,297.1499938964844,293.1499938964844,0.0240437164902687,-1005.2696533203124,304.1507873535156,0.6093766093254089,0.0663860365748405,0.0638305842876434,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269685566425,-855.90576171875,304.1513671875,0.6379914283752441,0.0766572803258895,0.0543442107737064,293.1597595214844,297.1499938964844,293.1499938964844,0.0480322688817977,-1431.5582275390625,304.1506652832031,0.6856785416603088,0.0950093567371368,0.0908991545438766,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603030115365982,1.0,1.0,0.9888132810592652,1.0,-0.590272068977356,0.2568727433681488,0.3333992958068847,0.0866820514202117,0.0,0.0,0.123428463935852,25.17805862426757,25.0,-1.0700597763061523,-4100.22314453125,36.96402359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091163232922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080444827675819,0.1080487072467804,-4.223024461680325e-06,0.0,9.251909068552776e-05,0.0,0.0,4.184571266174316,0.0,0.0,0.0,0.2709623873233795,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995320349931,-847.3228759765625,304.1502380371094,0.582636833190918,0.0588442236185073,0.0699451565742492,293.16162109375,297.1499938964844,293.1499938964844,0.0240437164902687,-1005.2696533203124,304.1507873535156,0.6093766093254089,0.0663860365748405,0.0638305842876434,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269685566425,-855.90576171875,304.1513671875,0.6379914283752441,0.0766572803258895,0.0543442107737064,293.1597595214844,297.1499938964844,293.1499938964844,0.0480322688817977,-1431.5582275390625,304.1506652832031,0.6856785416603088,0.0950093567371368,0.0908991545438766,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603030115365982,1.0,1.0,0.9888132810592652,1.0,-0.590272068977356,0.2568727433681488,0.3333992958068847,0.0866820514202117,0.0,0.0,0.123428463935852,25.17805862426757,25.0,-1.0700597763061523,-4100.22314453125,36.96402359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091163232922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080444827675819,0.1080487072467804,-4.223024461680325e-06,0.0,9.251909068552776e-05,0.0,0.0,4.184571266174316,0.0,0.0,0.0,0.2709623873233795,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188746806234121,-846.767333984375,304.15020751953125,0.58250892162323,0.0588043518364429,0.069895327091217,293.1610717773437,297.1499938964844,293.1499938964844,0.0239115487784147,-1002.5946044921876,304.1507568359375,0.6088209748268127,0.0662057697772979,0.06365717202425,293.1650390625,297.1499938964844,293.1499938964844,0.031984306871891,-852.7357177734375,304.1513061523437,0.6372607946395874,0.0763678103685379,0.0541399307548999,293.1590576171875,297.1499938964844,293.1499938964844,0.047942329198122,-1430.0135498046875,304.1506042480469,0.6854401230812073,0.0949047058820724,0.0907961800694465,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910133361816,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217257022857,1.0,1.0,0.9885132312774658,1.0,-0.5896477103233337,0.2565867006778717,0.333061009645462,0.086619883775711,0.0,0.0,0.1234761327505111,25.16717529296875,25.0,-1.0042150020599363,-4098.77978515625,36.88935852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910800322890281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080540269613266,0.108058251440525,-4.223004452796886e-06,0.0,9.24346604733728e-05,0.0,0.0,4.184928894042969,0.0,0.0,0.0,0.2709632217884063,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188746806234121,-846.767333984375,304.15020751953125,0.58250892162323,0.0588043518364429,0.069895327091217,293.1610717773437,297.1499938964844,293.1499938964844,0.0239115487784147,-1002.5946044921876,304.1507568359375,0.6088209748268127,0.0662057697772979,0.06365717202425,293.1650390625,297.1499938964844,293.1499938964844,0.031984306871891,-852.7357177734375,304.1513061523437,0.6372607946395874,0.0763678103685379,0.0541399307548999,293.1590576171875,297.1499938964844,293.1499938964844,0.047942329198122,-1430.0135498046875,304.1506042480469,0.6854401230812073,0.0949047058820724,0.0907961800694465,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910133361816,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217257022857,1.0,1.0,0.9885132312774658,1.0,-0.5896477103233337,0.2565867006778717,0.333061009645462,0.086619883775711,0.0,0.0,0.1234761327505111,25.16717529296875,25.0,-1.0042150020599363,-4098.77978515625,36.88935852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910800322890281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080540269613266,0.108058251440525,-4.223004452796886e-06,0.0,9.24346604733728e-05,0.0,0.0,4.184928894042969,0.0,0.0,0.0,0.2709632217884063,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188554283231496,-846.3379516601562,304.150146484375,0.5824174284934998,0.0587736740708351,0.0698563084006309,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868521362543,-1000.0617065429688,304.15069580078125,0.608295738697052,0.0660353600978851,0.0634931549429893,293.16455078125,297.1499938964844,293.1499938964844,0.0317496769130229,-849.6630249023438,304.1512756347656,0.6365547776222229,0.0760875567793846,0.0539421439170837,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645153343677,-1428.6781005859375,304.1505126953125,0.6852394938468933,0.094814546406269,0.0907069817185401,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.160145416855812,1.0,1.0,0.9882122874259948,1.0,-0.5890688896179199,0.2563166618347168,0.3327522277832031,0.0865744277834892,0.0,0.0,0.1236040070652961,25.1566104888916,25.0,-0.8876623511314392,-4097.9267578125,36.81975936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910300239920616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080988645553588,0.1081030890345573,-4.223044925311115e-06,0.0,9.238390339305624e-05,0.0,0.0,4.186739921569824,0.0,0.0,0.0,0.2709696590900421,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188554283231496,-846.3379516601562,304.150146484375,0.5824174284934998,0.0587736740708351,0.0698563084006309,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868521362543,-1000.0617065429688,304.15069580078125,0.608295738697052,0.0660353600978851,0.0634931549429893,293.16455078125,297.1499938964844,293.1499938964844,0.0317496769130229,-849.6630249023438,304.1512756347656,0.6365547776222229,0.0760875567793846,0.0539421439170837,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645153343677,-1428.6781005859375,304.1505126953125,0.6852394938468933,0.094814546406269,0.0907069817185401,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.160145416855812,1.0,1.0,0.9882122874259948,1.0,-0.5890688896179199,0.2563166618347168,0.3327522277832031,0.0865744277834892,0.0,0.0,0.1236040070652961,25.1566104888916,25.0,-0.8876623511314392,-4097.9267578125,36.81975936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910300239920616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080988645553588,0.1081030890345573,-4.223044925311115e-06,0.0,9.238390339305624e-05,0.0,0.0,4.186739921569824,0.0,0.0,0.0,0.2709696590900421,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188418105244636,-846.0354614257812,304.1501159667969,0.5823631286621094,0.058752354234457,0.0698283016681671,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696433275938,-997.6722412109376,304.1506652832031,0.6078020930290222,0.0658750534057617,0.0633387416601181,293.1640625,297.1499938964844,293.1499938964844,0.0315230414271354,-846.687255859375,304.1512145996094,0.6358736157417297,0.0758166536688804,0.0537509396672248,293.15771484375,297.1499938964844,293.1499938964844,0.0477989688515663,-1427.5537109375,304.15045166015625,0.6850777268409729,0.0947392135858535,0.0906318873167038,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741446018219,1.0,1.0,0.9879114031791688,1.0,-0.5885365605354309,0.2560628354549408,0.3324736952781677,0.0865462869405746,0.0,0.0,0.123800553381443,25.1463623046875,25.0,-0.736403226852417,-4097.6357421875,36.75529098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910136252641677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744506955146,0.1081786751747131,-4.22313996750745e-06,0.0,9.23672632779926e-05,0.0,0.0,4.1898193359375,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188418105244636,-846.0354614257812,304.1501159667969,0.5823631286621094,0.058752354234457,0.0698283016681671,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696433275938,-997.6722412109376,304.1506652832031,0.6078020930290222,0.0658750534057617,0.0633387416601181,293.1640625,297.1499938964844,293.1499938964844,0.0315230414271354,-846.687255859375,304.1512145996094,0.6358736157417297,0.0758166536688804,0.0537509396672248,293.15771484375,297.1499938964844,293.1499938964844,0.0477989688515663,-1427.5537109375,304.15045166015625,0.6850777268409729,0.0947392135858535,0.0906318873167038,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741446018219,1.0,1.0,0.9879114031791688,1.0,-0.5885365605354309,0.2560628354549408,0.3324736952781677,0.0865462869405746,0.0,0.0,0.123800553381443,25.1463623046875,25.0,-0.736403226852417,-4097.6357421875,36.75529098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910136252641677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744506955146,0.1081786751747131,-4.22313996750745e-06,0.0,9.23672632779926e-05,0.0,0.0,4.1898193359375,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188371930271387,-845.9335327148438,304.1501159667969,0.5823506116867065,0.0587453730404377,0.0698186084628105,293.1597595214844,297.1499938964844,293.1499938964844,0.0236139614135026,-996.5338745117188,304.150634765625,0.6075679063796997,0.0657989159226417,0.0632653310894966,293.1638488769531,297.1499938964844,293.1499938964844,0.0314128063619136,-845.2369384765625,304.1512145996094,0.6355428099632263,0.0756848603487014,0.0536579079926013,293.1573791503906,297.1499938964844,293.1499938964844,0.0477709993720054,-1427.073974609375,304.1504211425781,0.68501216173172,0.0947073921561241,0.09059988707304,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.160040482878685,1.0,1.0,0.9877609610557556,1.0,-0.5882886648178101,0.2559422850608825,0.3323463499546051,0.0865390449762344,0.0,0.0,0.1239204406738281,25.14135932922364,25.0,-0.6549163460731506,-4097.69287109375,36.72506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910180062055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082221120595932,0.1082263365387916,-4.2232054511259776e-06,0.0,9.237170161213726e-05,0.0,0.0,4.191766738891602,0.0,0.0,0.0,0.2709882259368896,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188338216394186,-845.8596801757812,304.15008544921875,0.5823464393615723,0.0587404668331146,0.0698113664984703,293.15948486328125,297.1499938964844,293.1499938964844,0.0235599521547555,-995.4278564453124,304.150634765625,0.6073411107063293,0.0657250732183456,0.0631941109895706,293.1636047363281,297.1499938964844,293.1499938964844,0.031304333359003,-843.8079833984375,304.15118408203125,0.635217547416687,0.0755551531910896,0.0535663440823555,293.15704345703125,297.1499938964844,293.1499938964844,0.0477457642555236,-1426.641357421875,304.150390625,0.6849554181098938,0.0946788862347602,0.0905710607767105,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996129989624,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600079536437988,1.0,1.0,0.9876103401184082,1.0,-0.5880511999130249,0.2558253109455108,0.332225888967514,0.0865358859300613,0.0,0.0,0.1240503340959549,25.13642120361328,25.0,-0.5734033584594727,-4097.85791015625,36.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.091029092669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082744151353836,0.1082786321640014,-4.223279574944172e-06,0.0,9.23829575185664e-05,0.0,0.0,4.193905830383301,0.0,0.0,0.0,0.2709962427616119,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188309010118246,-845.7982177734375,304.15008544921875,0.5823638439178467,0.0587370991706848,0.0698044151067733,293.15899658203125,297.1499938964844,293.1499938964844,0.0234571248292922,-993.3167724609376,304.1506042480469,0.6069104671478271,0.0655845701694488,0.0630584359169006,293.16314697265625,297.1499938964844,293.1499938964844,0.0310928113758564,-841.015869140625,304.1511535644531,0.6345841884613037,0.0753021761775016,0.0533877126872539,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037206292152,-1425.9208984375,304.1503295898437,0.6848689317703247,0.0946321412920951,0.0905231088399887,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462926387787,1.0,1.0,0.9873090982437134,1.0,-0.5876083374023438,0.2556020617485046,0.3320062756538391,0.0865425243973732,0.0,0.0,0.1243348866701126,25.12672996520996,25.0,-0.4217322766780853,-4098.4970703125,36.64129257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910701006650924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108390636742115,0.1083948612213134,-4.2234501052007545e-06,0.0,9.242456872016191e-05,0.0,0.0,4.198666572570801,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188309010118246,-845.7982177734375,304.15008544921875,0.5823638439178467,0.0587370991706848,0.0698044151067733,293.15899658203125,297.1499938964844,293.1499938964844,0.0234571248292922,-993.3167724609376,304.1506042480469,0.6069104671478271,0.0655845701694488,0.0630584359169006,293.16314697265625,297.1499938964844,293.1499938964844,0.0310928113758564,-841.015869140625,304.1511535644531,0.6345841884613037,0.0753021761775016,0.0533877126872539,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037206292152,-1425.9208984375,304.1503295898437,0.6848689317703247,0.0946321412920951,0.0905231088399887,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462926387787,1.0,1.0,0.9873090982437134,1.0,-0.5876083374023438,0.2556020617485046,0.3320062756538391,0.0865425243973732,0.0,0.0,0.1243348866701126,25.12672996520996,25.0,-0.4217322766780853,-4098.4970703125,36.64129257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910701006650924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108390636742115,0.1083948612213134,-4.2234501052007545e-06,0.0,9.242456872016191e-05,0.0,0.0,4.198666572570801,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.018833253532648,-845.8558959960938,304.1500549316406,0.5824167728424072,0.0587425455451011,0.0698077753186225,293.1585388183594,297.1499938964844,293.1499938964844,0.0233615152537822,-991.347412109375,304.1505432128906,0.6065123677253723,0.0654540956020355,0.0629322081804275,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887753635644,-838.315673828125,304.1510925292969,0.6339746713638306,0.0750580802559852,0.0532152876257896,293.15576171875,297.1499938964844,293.1499938964844,0.0476732961833477,-1425.4002685546875,304.1502685546875,0.6848198771476746,0.094599425792694,0.0904884785413742,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892658948898,1.0,1.0,0.9870079159736632,1.0,-0.5872097015380859,0.255393773317337,0.3318159580230713,0.086566649377346,0.0,0.0,0.1246447935700416,25.117263793945312,25.0,-0.2936162650585174,-4099.52734375,36.59137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911333188414573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085189208388328,0.1085231453180313,-4.223644282319583e-06,0.0,9.24887353903614e-05,0.0,0.0,4.203927516937256,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018833253532648,-845.8558959960938,304.1500549316406,0.5824167728424072,0.0587425455451011,0.0698077753186225,293.1585388183594,297.1499938964844,293.1499938964844,0.0233615152537822,-991.347412109375,304.1505432128906,0.6065123677253723,0.0654540956020355,0.0629322081804275,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887753635644,-838.315673828125,304.1510925292969,0.6339746713638306,0.0750580802559852,0.0532152876257896,293.15576171875,297.1499938964844,293.1499938964844,0.0476732961833477,-1425.4002685546875,304.1502685546875,0.6848198771476746,0.094599425792694,0.0904884785413742,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892658948898,1.0,1.0,0.9870079159736632,1.0,-0.5872097015380859,0.255393773317337,0.3318159580230713,0.086566649377346,0.0,0.0,0.1246447935700416,25.117263793945312,25.0,-0.2936162650585174,-4099.52734375,36.59137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911333188414573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085189208388328,0.1085231453180313,-4.223644282319583e-06,0.0,9.24887353903614e-05,0.0,0.0,4.203927516937256,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408512622118,-846.0324096679688,304.1500244140625,0.58250492811203,0.0587567128241062,0.0698213353753089,293.1580505371094,297.1499938964844,293.1499938964844,0.0232732389122247,-989.523681640625,304.1505126953125,0.6061478853225708,0.0653338357806205,0.0628155767917633,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922663003206,-835.7084350585938,304.15106201171875,0.6333890557289124,0.0748228952288627,0.0530490651726722,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544499397277,-1425.078857421875,304.15020751953125,0.6848078966140747,0.0945806056261062,0.0904669910669326,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367840051651,1.0,1.0,0.9867058992385864,1.0,-0.5868552327156067,0.2552004158496856,0.3316547870635986,0.0866082683205604,0.0,0.0,0.1249710842967033,25.107982635498047,25.0,-0.1933293491601944,-4100.91064453125,36.5461540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912137106060981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086552217602729,0.1086594462394714,-4.2238548303430434e-06,0.0,9.257032070308924e-05,0.0,0.0,4.209521770477295,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408512622118,-846.0324096679688,304.1500244140625,0.58250492811203,0.0587567128241062,0.0698213353753089,293.1580505371094,297.1499938964844,293.1499938964844,0.0232732389122247,-989.523681640625,304.1505126953125,0.6061478853225708,0.0653338357806205,0.0628155767917633,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922663003206,-835.7084350585938,304.15106201171875,0.6333890557289124,0.0748228952288627,0.0530490651726722,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544499397277,-1425.078857421875,304.15020751953125,0.6848078966140747,0.0945806056261062,0.0904669910669326,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367840051651,1.0,1.0,0.9867058992385864,1.0,-0.5868552327156067,0.2552004158496856,0.3316547870635986,0.0866082683205604,0.0,0.0,0.1249710842967033,25.107982635498047,25.0,-0.1933293491601944,-4100.91064453125,36.5461540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912137106060981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086552217602729,0.1086594462394714,-4.2238548303430434e-06,0.0,9.257032070308924e-05,0.0,0.0,4.209521770477295,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
