time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188538748770952,-846.3319702148438,304.1499938964844,0.5826294422149658,0.0587798245251178,0.0698453411459922,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927428394556,-987.8562622070312,304.1504821777344,0.6058197021484375,0.0652244314551353,0.062709130346775,293.161865234375,297.1499938964844,293.1499938964844,0.0305036436766386,-833.1997680664062,304.1510314941406,0.6328287124633789,0.0745970383286476,0.0528893247246742,293.154541015625,297.1499938964844,293.1499938964844,0.0476475581526756,-1424.9637451171875,304.150146484375,0.6848343014717102,0.0945760011672973,0.0904589742422103,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889214754104,1.0,1.0,0.9864039421081544,1.0,-0.5865464210510254,0.255022644996643,0.3315237462520599,0.0866676494479179,0.0,0.0,0.1253077387809753,25.09884452819824,25.0,-0.1224869638681411,-4102.62646484375,36.505741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913064330816268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087967008352279,0.1088009253144264,-4.224075837555574e-06,0.0,9.266442066291349e-05,0.0,0.0,4.215332984924316,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188538748770952,-846.3319702148438,304.1499938964844,0.5826294422149658,0.0587798245251178,0.0698453411459922,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927428394556,-987.8562622070312,304.1504821777344,0.6058197021484375,0.0652244314551353,0.062709130346775,293.161865234375,297.1499938964844,293.1499938964844,0.0305036436766386,-833.1997680664062,304.1510314941406,0.6328287124633789,0.0745970383286476,0.0528893247246742,293.154541015625,297.1499938964844,293.1499938964844,0.0476475581526756,-1424.9637451171875,304.150146484375,0.6848343014717102,0.0945760011672973,0.0904589742422103,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889214754104,1.0,1.0,0.9864039421081544,1.0,-0.5865464210510254,0.255022644996643,0.3315237462520599,0.0866676494479179,0.0,0.0,0.1253077387809753,25.09884452819824,25.0,-0.1224869638681411,-4102.62646484375,36.505741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913064330816268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087967008352279,0.1088009253144264,-4.224075837555574e-06,0.0,9.266442066291349e-05,0.0,0.0,4.215332984924316,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188623815774917,-846.527099609375,304.14996337890625,0.582705020904541,0.0587946698069572,0.0698611587285995,293.1573791503906,297.1499938964844,293.1499938964844,0.023155415430665,-987.0816650390624,304.15045166015625,0.6056693196296692,0.0651738196611404,0.0626597329974174,293.16168212890625,297.1499938964844,293.1499938964844,0.0304122753441333,-831.982421875,304.1510009765625,0.6325579881668091,0.0744875818490982,0.0528118573129177,293.1542358398437,297.1499938964844,293.1499938964844,0.0476484894752502,-1424.981689453125,304.1501159667969,0.6848615407943726,0.0945788845419883,0.0904598534107208,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842085838318,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597666591405868,1.0,1.0,0.9862529039382936,1.0,-0.5864088535308838,0.254939466714859,0.3314693570137024,0.0867039412260055,0.0,0.0,0.1254786550998687,25.09431266784668,25.0,-0.0973282679915428,-4103.5986328125,36.48728561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913558527827262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088687554001808,0.1088729798793792,-4.224189524393296e-06,0.0,9.271457383874804e-05,0.0,0.0,4.2182936668396,0.0,0.0,0.0,0.2710886299610138,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188722237944602,-846.7525634765625,304.14996337890625,0.5827895402908325,0.0588116645812988,0.0698795095086097,293.1571350097656,297.1499938964844,293.1499938964844,0.0231200829148292,-986.34765625,304.15045166015625,0.6055284142494202,0.0651259869337081,0.0626129359006881,293.1614685058594,297.1499938964844,293.1499938964844,0.0303228963166475,-830.790283203125,304.1509704589844,0.6322936415672302,0.0743804648518562,0.0527360178530216,293.1539306640625,297.1499938964844,293.1499938964844,0.0476523377001285,-1425.0501708984375,304.15008544921875,0.6848981380462646,0.0945851877331733,0.0904639810323715,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597454845905304,1.0,1.0,0.9861017465591432,1.0,-0.5862825512886047,0.2548601925373077,0.331422358751297,0.0867445766925811,0.0,0.0,0.1256509274244308,25.089799880981445,25.0,-0.0784310474991798,-4104.6435546875,36.46999740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13311767578125,304.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914065539836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089414879679679,0.1089457124471664,-4.224304120725719e-06,0.0,9.276603668695316e-05,0.0,0.0,4.221282482147217,0.0,0.0,0.0,0.2711000144481659,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188958086073398,-847.2920532226562,304.1499328613281,0.5829845666885376,0.0588520132005214,0.0699235871434211,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553802102804,-985.0015869140624,304.150390625,0.6052752137184143,0.0650386959314346,0.0625271499156951,293.1610412597656,297.1499938964844,293.1499938964844,0.0301500651985406,-828.481201171875,304.15093994140625,0.6317841410636902,0.0741732269525528,0.0525891594588756,293.1533203125,297.1499938964844,293.1499938964844,0.0476685427129268,-1425.3341064453125,304.1500244140625,0.6849985718727112,0.0946077704429626,0.0904816538095474,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063392400741,1.0,1.0,0.9857994914054872,1.0,-0.5860631465911865,0.2547129690647125,0.3313502073287964,0.0868387371301651,0.0,0.0,0.1259991079568863,25.08080291748047,25.0,-0.05683384090662,-4106.9375,36.43881988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915099531412124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090886741876602,0.1090928986668586,-4.224536951369373e-06,0.0,9.287097054766492e-05,0.0,0.0,4.227332592010498,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188958086073398,-847.2920532226562,304.1499328613281,0.5829845666885376,0.0588520132005214,0.0699235871434211,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553802102804,-985.0015869140624,304.150390625,0.6052752137184143,0.0650386959314346,0.0625271499156951,293.1610412597656,297.1499938964844,293.1499938964844,0.0301500651985406,-828.481201171875,304.15093994140625,0.6317841410636902,0.0741732269525528,0.0525891594588756,293.1533203125,297.1499938964844,293.1499938964844,0.0476685427129268,-1425.3341064453125,304.1500244140625,0.6849985718727112,0.0946077704429626,0.0904816538095474,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063392400741,1.0,1.0,0.9857994914054872,1.0,-0.5860631465911865,0.2547129690647125,0.3313502073287964,0.0868387371301651,0.0,0.0,0.1259991079568863,25.08080291748047,25.0,-0.05683384090662,-4106.9375,36.43881988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915099531412124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090886741876602,0.1090928986668586,-4.224536951369373e-06,0.0,9.287097054766492e-05,0.0,0.0,4.227332592010498,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246777445077,-847.951416015625,304.14990234375,0.5832147598266602,0.0589009076356887,0.0699775889515876,293.1562194824219,297.1499938964844,293.1499938964844,0.0229989252984523,-983.8252563476562,304.1503601074219,0.6050618886947632,0.0649629980325698,0.062452170997858,293.16064453125,297.1499938964844,293.1499938964844,0.0299853831529617,-826.2763671875,304.1509094238281,0.6313011646270752,0.0739756301045417,0.0524489507079124,293.1527404785156,297.1499938964844,293.1499938964844,0.0476961582899093,-1425.8154296875,304.1499938964844,0.6851357817649841,0.0946436822414398,0.0905118957161903,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714556217193,1.0,1.0,0.985497236251831,1.0,-0.5858888626098633,0.2545812129974365,0.3313076794147491,0.0869501829147338,0.0,0.0,0.1263523995876312,25.07180404663086,25.0,-0.0533293262124061,-4109.49267578125,36.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916137471795082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092381924390792,0.1092424169182777,-4.224773419991834e-06,0.0,9.297630458604544e-05,0.0,0.0,4.233479499816895,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246777445077,-847.951416015625,304.14990234375,0.5832147598266602,0.0589009076356887,0.0699775889515876,293.1562194824219,297.1499938964844,293.1499938964844,0.0229989252984523,-983.8252563476562,304.1503601074219,0.6050618886947632,0.0649629980325698,0.062452170997858,293.16064453125,297.1499938964844,293.1499938964844,0.0299853831529617,-826.2763671875,304.1509094238281,0.6313011646270752,0.0739756301045417,0.0524489507079124,293.1527404785156,297.1499938964844,293.1499938964844,0.0476961582899093,-1425.8154296875,304.1499938964844,0.6851357817649841,0.0946436822414398,0.0905118957161903,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714556217193,1.0,1.0,0.985497236251831,1.0,-0.5858888626098633,0.2545812129974365,0.3313076794147491,0.0869501829147338,0.0,0.0,0.1263523995876312,25.07180404663086,25.0,-0.0533293262124061,-4109.49267578125,36.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916137471795082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092381924390792,0.1092424169182777,-4.224773419991834e-06,0.0,9.297630458604544e-05,0.0,0.0,4.233479499816895,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594868570566,-848.7453002929688,304.1498718261719,0.5834842920303345,0.0589593313634395,0.0700426623225212,293.15576171875,297.1499938964844,293.1499938964844,0.0229521598666906,-982.849853515625,304.1503295898437,0.604896068572998,0.0649010315537452,0.062389925122261,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308283090591,-824.1956787109375,304.1508483886719,0.6308494210243225,0.0737893283367157,0.0523164942860603,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365106344223,-1426.5174560546875,304.1499328613281,0.6853140592575073,0.0946944057941436,0.0905561000108718,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.1473083496094,1.0,0.1596412807703018,1.0,1.0,0.985194742679596,1.0,-0.5857660174369812,0.2544677853584289,0.3312982320785522,0.0870799571275711,0.0,0.0,0.1267131119966507,25.062742233276367,25.0,-0.0669680833816528,-4112.3271484375,36.3907585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917153730988502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093908324837684,0.1093950569629669,-4.225014890835155e-06,0.0,9.30794412852265e-05,0.0,0.0,4.239756107330322,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594868570566,-848.7453002929688,304.1498718261719,0.5834842920303345,0.0589593313634395,0.0700426623225212,293.15576171875,297.1499938964844,293.1499938964844,0.0229521598666906,-982.849853515625,304.1503295898437,0.604896068572998,0.0649010315537452,0.062389925122261,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308283090591,-824.1956787109375,304.1508483886719,0.6308494210243225,0.0737893283367157,0.0523164942860603,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365106344223,-1426.5174560546875,304.1499328613281,0.6853140592575073,0.0946944057941436,0.0905561000108718,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.1473083496094,1.0,0.1596412807703018,1.0,1.0,0.985194742679596,1.0,-0.5857660174369812,0.2544677853584289,0.3312982320785522,0.0870799571275711,0.0,0.0,0.1267131119966507,25.062742233276367,25.0,-0.0669680833816528,-4112.3271484375,36.3907585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917153730988502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093908324837684,0.1093950569629669,-4.225014890835155e-06,0.0,9.30794412852265e-05,0.0,0.0,4.239756107330322,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190001837909221,-849.6721801757812,304.1498413085937,0.583793044090271,0.0590271987020969,0.0701186135411262,293.1552734375,297.1499938964844,293.1499938964844,0.0229155626147985,-982.0863647460938,304.1502685546875,0.6047807335853577,0.0648536533117294,0.0623410642147064,293.1598205566406,297.1499938964844,293.1499938964844,0.029693242162466,-822.2391357421875,304.1508178710937,0.6304308772087097,0.07361501455307,0.0521921552717685,293.1515808105469,297.1499938964844,293.1499938964844,0.0477892570197582,-1427.4344482421875,304.1498718261719,0.685532808303833,0.0947595685720443,0.090613842010498,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156805753708,1.0,1.0,0.9848922491073608,1.0,-0.5856950879096985,0.2543729245662689,0.3313221931457519,0.0872280299663543,0.0,0.0,0.1270840317010879,25.053525924682617,25.0,-0.0947009995579719,-4115.4248046875,36.3744010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918134823441505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095476672053337,0.1095518916845321,-4.225261818646686e-06,0.0,9.31790127651766e-05,0.0,0.0,4.246205806732178,0.0,0.0,0.0,0.2711949050426483,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190001837909221,-849.6721801757812,304.1498413085937,0.583793044090271,0.0590271987020969,0.0701186135411262,293.1552734375,297.1499938964844,293.1499938964844,0.0229155626147985,-982.0863647460938,304.1502685546875,0.6047807335853577,0.0648536533117294,0.0623410642147064,293.1598205566406,297.1499938964844,293.1499938964844,0.029693242162466,-822.2391357421875,304.1508178710937,0.6304308772087097,0.07361501455307,0.0521921552717685,293.1515808105469,297.1499938964844,293.1499938964844,0.0477892570197582,-1427.4344482421875,304.1498718261719,0.685532808303833,0.0947595685720443,0.090613842010498,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156805753708,1.0,1.0,0.9848922491073608,1.0,-0.5856950879096985,0.2543729245662689,0.3313221931457519,0.0872280299663543,0.0,0.0,0.1270840317010879,25.053525924682617,25.0,-0.0947009995579719,-4115.4248046875,36.3744010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918134823441505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095476672053337,0.1095518916845321,-4.225261818646686e-06,0.0,9.31790127651766e-05,0.0,0.0,4.246205806732178,0.0,0.0,0.0,0.2711949050426483,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190227571874856,-850.185791015625,304.1498413085937,0.5839622616767883,0.0590647049248218,0.0701606795191764,293.155029296875,297.1499938964844,293.1499938964844,0.0229013338685035,-981.7897338867188,304.1502685546875,0.604743480682373,0.0648358389735221,0.0623220019042491,293.1596069335937,297.1499938964844,293.1499938964844,0.0296292230486869,-821.31396484375,304.1507873535156,0.6302350163459778,0.0735326707363128,0.052133236080408,293.1512756347656,297.1499938964844,293.1499938964844,0.0478202477097511,-1427.97314453125,304.1498413085937,0.6856575012207031,0.0947975292801857,0.0906477496027946,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596045792102813,1.0,1.0,0.9847409725189208,1.0,-0.5856797099113464,0.2543327808380127,0.3313469290733337,0.0873088911175727,0.0,0.0,0.1272744536399841,25.04882049560547,25.0,-0.1132760867476463,-4117.07080078125,36.36815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918610841035842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096281036734581,0.1096323281526565,-4.225388238410233e-06,0.0,9.322732512373476e-05,0.0,0.0,4.249513149261475,0.0,0.0,0.0,0.2712074816226959,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190468877553939,-850.7343139648438,304.1498413085937,0.5841419696807861,0.0591046549379825,0.0702055990695953,293.15478515625,297.1499938964844,293.1499938964844,0.0228900834918022,-981.5555419921876,304.1502380371094,0.6047213077545166,0.0648223012685775,0.0623068772256374,293.1593933105469,297.1499938964844,293.1499938964844,0.029567215591669,-820.4263305664062,304.1507568359375,0.6300490498542786,0.073453813791275,0.0520766898989677,293.1510009765625,297.1499938964844,293.1499938964844,0.0478544272482395,-1428.5672607421875,304.1498107910156,0.6857928037643433,0.0948391780257225,0.0906851142644882,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595946699380874,1.0,1.0,0.98458993434906,1.0,-0.5856786370277405,0.2542979121208191,0.3313807547092438,0.087394505739212,0.0,0.0,0.1274690181016922,25.04403305053711,25.0,-0.1346293985843658,-4118.78466796875,36.3632698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919077172875404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097102314233779,0.1097144559025764,-4.2255169319105335e-06,0.0,9.327465522801504e-05,0.0,0.0,4.252890586853027,0.0,0.0,0.0,0.271220326423645,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999452024698,-851.9387817382812,304.1498107910156,0.5845335125923157,0.0591921731829643,0.070304162800312,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771138936281,-981.2872924804688,304.1501770019531,0.6047251224517822,0.0648089423775672,0.0622892193496227,293.1589660644531,297.1499938964844,293.1499938964844,0.0294472891837358,-818.7731323242188,304.15069580078125,0.6297088265419006,0.0733072906732559,0.051971185952425,293.150390625,297.1499938964844,293.1499938964844,0.047932494431734,-1429.92431640625,304.1497497558594,0.6860960721969604,0.0949337631464004,0.0907704010605812,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784425735473,1.0,1.0,0.9842879176139832,1.0,-0.5857213139533997,0.254244714975357,0.3314765989780426,0.0875802859663963,0.0,0.0,0.1278730928897857,25.03415870666504,25.0,-0.183841198682785,-4122.42236328125,36.35773086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919984057545661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098806113004684,0.1098848357796669,-4.225782959110802e-06,0.0,9.336668153991924e-05,0.0,0.0,4.259897232055664,0.0,0.0,0.0,0.2712469696998596,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999452024698,-851.9387817382812,304.1498107910156,0.5845335125923157,0.0591921731829643,0.070304162800312,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771138936281,-981.2872924804688,304.1501770019531,0.6047251224517822,0.0648089423775672,0.0622892193496227,293.1589660644531,297.1499938964844,293.1499938964844,0.0294472891837358,-818.7731323242188,304.15069580078125,0.6297088265419006,0.0733072906732559,0.051971185952425,293.150390625,297.1499938964844,293.1499938964844,0.047932494431734,-1429.92431640625,304.1497497558594,0.6860960721969604,0.0949337631464004,0.0907704010605812,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784425735473,1.0,1.0,0.9842879176139832,1.0,-0.5857213139533997,0.254244714975357,0.3314765989780426,0.0875802859663963,0.0,0.0,0.1278730928897857,25.03415870666504,25.0,-0.183841198682785,-4122.42236328125,36.35773086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919984057545661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098806113004684,0.1098848357796669,-4.225782959110802e-06,0.0,9.336668153991924e-05,0.0,0.0,4.259897232055664,0.0,0.0,0.0,0.2712469696998596,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593989729881,-853.2858276367188,304.1497802734375,0.5849677920341492,0.059289738535881,0.0704143047332763,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773858398199,-981.2971801757812,304.1501159667969,0.6047961711883545,0.0648145675659179,0.0622890815138816,293.1584777832031,297.1499938964844,293.1499938964844,0.0293279699981212,-817.2886352539062,304.1506652832031,0.6294128894805908,0.0731762573122978,0.0518762245774269,293.1498107910156,297.1499938964844,293.1499938964844,0.0480233393609523,-1431.503662109375,304.1496887207031,0.6864427328109741,0.0950431823730468,0.0908695831894874,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.3168640136719,291.1468505859375,1.0,0.159567043185234,1.0,1.0,0.9839858412742616,1.0,-0.5858247876167297,0.2542141675949096,0.3316105902194977,0.0877854749560356,0.0,0.0,0.1283004283905029,25.02384185791016,25.0,-0.236008420586586,-4126.34130859375,36.357887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920865759253501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606396794319,0.1100648641586303,-4.226062628731597e-06,0.0,9.345616854261608e-05,0.0,0.0,4.267301559448242,0.0,0.0,0.0,0.2712750732898712,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191593989729881,-853.2858276367188,304.1497802734375,0.5849677920341492,0.059289738535881,0.0704143047332763,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773858398199,-981.2971801757812,304.1501159667969,0.6047961711883545,0.0648145675659179,0.0622890815138816,293.1584777832031,297.1499938964844,293.1499938964844,0.0293279699981212,-817.2886352539062,304.1506652832031,0.6294128894805908,0.0731762573122978,0.0518762245774269,293.1498107910156,297.1499938964844,293.1499938964844,0.0480233393609523,-1431.503662109375,304.1496887207031,0.6864427328109741,0.0950431823730468,0.0908695831894874,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.3168640136719,291.1468505859375,1.0,0.159567043185234,1.0,1.0,0.9839858412742616,1.0,-0.5858247876167297,0.2542141675949096,0.3316105902194977,0.0877854749560356,0.0,0.0,0.1283004283905029,25.02384185791016,25.0,-0.236008420586586,-4126.34130859375,36.357887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920865759253501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606396794319,0.1100648641586303,-4.226062628731597e-06,0.0,9.345616854261608e-05,0.0,0.0,4.267301559448242,0.0,0.0,0.0,0.2712750732898712,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257724702358,-854.7861328125,304.14971923828125,0.5854480862617493,0.0593980960547924,0.0705369189381599,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925868868827,-981.62060546875,304.1500549316406,0.6049429774284363,0.064841516315937,0.0623087137937545,293.1579895019531,297.1499938964844,293.1499938964844,0.0291981287300586,-816.0006103515625,304.1506652832031,0.6291670799255371,0.0730626285076141,0.051793172955513,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278225779533,-1433.3204345703125,304.14959716796875,0.6868358850479126,0.0951684117317199,0.0909835994243621,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595609337091446,1.0,1.0,0.9836848378181458,1.0,-0.5859953165054321,0.2542091310024261,0.3317861557006836,0.0880109667778015,0.0,0.0,0.1287566125392913,25.01301383972168,25.0,-0.2881981432437897,-4130.57080078125,36.36430740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.092173546552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102527901530265,0.1102570220828056,-4.226360033499077e-06,0.0,9.354443318443371e-05,0.0,0.0,4.275204658508301,0.0,0.0,0.0,0.2713050842285156,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257724702358,-854.7861328125,304.14971923828125,0.5854480862617493,0.0593980960547924,0.0705369189381599,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925868868827,-981.62060546875,304.1500549316406,0.6049429774284363,0.064841516315937,0.0623087137937545,293.1579895019531,297.1499938964844,293.1499938964844,0.0291981287300586,-816.0006103515625,304.1506652832031,0.6291670799255371,0.0730626285076141,0.051793172955513,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278225779533,-1433.3204345703125,304.14959716796875,0.6868358850479126,0.0951684117317199,0.0909835994243621,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595609337091446,1.0,1.0,0.9836848378181458,1.0,-0.5859953165054321,0.2542091310024261,0.3317861557006836,0.0880109667778015,0.0,0.0,0.1287566125392913,25.01301383972168,25.0,-0.2881981432437897,-4130.57080078125,36.36430740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.092173546552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102527901530265,0.1102570220828056,-4.226360033499077e-06,0.0,9.354443318443371e-05,0.0,0.0,4.275204658508301,0.0,0.0,0.0,0.2713050842285156,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994885146617,-856.447998046875,304.1496887207031,0.5859767198562622,0.0595178119838237,0.0706726908683776,293.1524658203125,297.1499938964844,293.1499938964844,0.0229242462664842,-982.2891235351562,304.1499938964844,0.6051726937294006,0.0648918449878692,0.0623501166701316,293.157470703125,297.1499938964844,293.1499938964844,0.0289732310920953,-814.98583984375,304.1508178710937,0.6289763450622559,0.0729679688811302,0.0517231971025466,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465960085392,-1435.3863525390625,304.1495361328125,0.6872780323028564,0.0953102260828018,0.0911132097244262,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463928222656,1.0,0.1595605611801147,1.0,1.0,0.98338383436203,1.0,-0.5862382650375366,0.2542318701744079,0.3320063650608063,0.0882578343152999,0.0,0.0,0.1292473375797271,25.00164604187012,25.0,-0.3353915214538574,-4135.138671875,36.37750625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922612473368644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104596108198165,0.110463835299015,-4.226679266139399e-06,0.0,9.363343997392803e-05,0.0,0.0,4.283712387084961,0.0,0.0,0.0,0.2713373601436615,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192994885146617,-856.447998046875,304.1496887207031,0.5859767198562622,0.0595178119838237,0.0706726908683776,293.1524658203125,297.1499938964844,293.1499938964844,0.0229242462664842,-982.2891235351562,304.1499938964844,0.6051726937294006,0.0648918449878692,0.0623501166701316,293.157470703125,297.1499938964844,293.1499938964844,0.0289732310920953,-814.98583984375,304.1508178710937,0.6289763450622559,0.0729679688811302,0.0517231971025466,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465960085392,-1435.3863525390625,304.1495361328125,0.6872780323028564,0.0953102260828018,0.0911132097244262,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463928222656,1.0,0.1595605611801147,1.0,1.0,0.98338383436203,1.0,-0.5862382650375366,0.2542318701744079,0.3320063650608063,0.0882578343152999,0.0,0.0,0.1292473375797271,25.00164604187012,25.0,-0.3353915214538574,-4135.138671875,36.37750625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922612473368644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104596108198165,0.110463835299015,-4.226679266139399e-06,0.0,9.363343997392803e-05,0.0,0.0,4.283712387084961,0.0,0.0,0.0,0.2713373601436615,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193390063941478,-857.3369750976562,304.1496887207031,0.5862582921981812,0.0595817677676677,0.0707453116774559,293.1521301269531,297.1499938964844,293.1499938964844,0.0229461845010519,-982.7511596679688,304.14996337890625,0.6053181290626526,0.0649256557226181,0.0623788945376873,293.1571960449219,297.1499938964844,293.1499938964844,0.0288102775812149,-814.43603515625,304.15093994140625,0.6289010643959045,0.0729275569319725,0.0516929812729358,293.1483154296875,297.1499938964844,293.1499938964844,0.048311099410057,-1436.508544921875,304.1495056152344,0.6875165700912476,0.095387078821659,0.0911836102604866,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170907020569,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595624834299087,1.0,1.0,0.9832333326339722,1.0,-0.5863860845565796,0.2542533576488495,0.3321327567100525,0.0883890986442565,0.0,0.0,0.1295060813426971,24.99577522277832,25.0,-0.3543320000171661,-4137.5458984375,36.38658905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923060104250907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105687916278839,0.1105730161070823,-4.226847522659227e-06,0.0,9.367886377731338e-05,0.0,0.0,4.288204193115234,0.0,0.0,0.0,0.2713544070720672,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193804446607828,-858.2676391601562,304.149658203125,0.5865523219108582,0.0596486441791057,0.0708213597536087,293.1517944335937,297.1499938964844,293.1499938964844,0.0229726210236549,-983.3070678710938,304.14990234375,0.6054860353469849,0.0649658069014549,0.0624136105179786,293.1568908691406,297.1499938964844,293.1499938964844,0.0287393443286418,-814.052001953125,304.1509094238281,0.62884122133255,0.0728926211595535,0.0516664534807205,293.1480407714844,297.1499938964844,293.1499938964844,0.0483792684972286,-1437.694580078125,304.14947509765625,0.687767744064331,0.0954682081937789,0.0912580415606498,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629266738892,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595659703016281,1.0,1.0,0.9830836653709412,1.0,-0.5865534543991089,0.2542824149131775,0.3322710394859314,0.0885258615016937,0.0,0.0,0.1297747492790222,24.9897689819336,25.0,-0.3701668381690979,-4140.0439453125,36.39750289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.09235180914402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110682301223278,0.1106865257024765,-4.227022600389319e-06,0.0,9.37253498705104e-05,0.0,0.0,4.292875289916992,0.0,0.0,0.0,0.2713721096515655,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019468629732728,-860.2431640625,304.1496276855469,0.587174117565155,0.0597904883325099,0.070982813835144,293.1510925292969,297.1499938964844,293.1499938964844,0.0230380799621343,-984.6805419921876,304.1498413085937,0.6058840155601501,0.065063789486885,0.0624996274709701,293.15631103515625,297.1499938964844,293.1499938964844,0.0286552533507347,-813.4806518554688,304.1507568359375,0.6287652850151062,0.0728378593921661,0.0516238398849964,293.1474304199219,297.1499938964844,293.1499938964844,0.048525620251894,-1440.241455078125,304.1494140625,0.688304603099823,0.0956421643495559,0.0914179310202598,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.159577339887619,1.0,1.0,0.982784390449524,1.0,-0.5869422554969788,0.2543614506721496,0.3325808048248291,0.0888151079416275,0.0,0.0,0.1303398609161377,24.97739791870117,25.0,-0.3912491500377655,-4145.28759765625,36.42445755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924472734332084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109215468168258,0.1109257787466049,-4.227392309985589e-06,0.0,9.382222924614324e-05,0.0,0.0,4.302722454071045,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019468629732728,-860.2431640625,304.1496276855469,0.587174117565155,0.0597904883325099,0.070982813835144,293.1510925292969,297.1499938964844,293.1499938964844,0.0230380799621343,-984.6805419921876,304.1498413085937,0.6058840155601501,0.065063789486885,0.0624996274709701,293.15631103515625,297.1499938964844,293.1499938964844,0.0286552533507347,-813.4806518554688,304.1507568359375,0.6287652850151062,0.0728378593921661,0.0516238398849964,293.1474304199219,297.1499938964844,293.1499938964844,0.048525620251894,-1440.241455078125,304.1494140625,0.688304603099823,0.0956421643495559,0.0914179310202598,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.159577339887619,1.0,1.0,0.982784390449524,1.0,-0.5869422554969788,0.2543614506721496,0.3325808048248291,0.0888151079416275,0.0,0.0,0.1303398609161377,24.97739791870117,25.0,-0.3912491500377655,-4145.28759765625,36.42445755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924472734332084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109215468168258,0.1109257787466049,-4.227392309985589e-06,0.0,9.382222924614324e-05,0.0,0.0,4.302722454071045,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641182363033,-862.37451171875,304.14959716796875,0.5878417491912842,0.0599433816969394,0.071157120168209,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211185455322,-986.4176635742188,304.1497497558594,0.6063678860664368,0.0651863738894462,0.0626087337732315,293.1557006835937,297.1499938964844,293.1499938964844,0.028641790151596,-813.199951171875,304.1505126953125,0.6287503242492676,0.0728041902184486,0.0515958294272422,293.1468200683594,297.1499938964844,293.1499938964844,0.048685573041439,-1443.0257568359375,304.1493530273437,0.688888430595398,0.0958320945501327,0.0915928930044174,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468614101409912,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595948636531829,1.0,1.0,0.982485055923462,1.0,-0.5874060392379761,0.2544695734977722,0.3329364359378814,0.0891258418560028,0.0,0.0,0.1309423446655273,24.96456527709961,25.0,-0.3938278555870056,-4150.86669921875,36.45854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925494581460952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111775785684585,0.111181803047657,-4.227788849675562e-06,0.0,9.392594074597582e-05,0.0,0.0,4.313265323638916,0.0,0.0,0.0,0.271449476480484,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641182363033,-862.37451171875,304.14959716796875,0.5878417491912842,0.0599433816969394,0.071157120168209,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211185455322,-986.4176635742188,304.1497497558594,0.6063678860664368,0.0651863738894462,0.0626087337732315,293.1557006835937,297.1499938964844,293.1499938964844,0.028641790151596,-813.199951171875,304.1505126953125,0.6287503242492676,0.0728041902184486,0.0515958294272422,293.1468200683594,297.1499938964844,293.1499938964844,0.048685573041439,-1443.0257568359375,304.1493530273437,0.688888430595398,0.0958320945501327,0.0915928930044174,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468614101409912,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595948636531829,1.0,1.0,0.982485055923462,1.0,-0.5874060392379761,0.2544695734977722,0.3329364359378814,0.0891258418560028,0.0,0.0,0.1309423446655273,24.96456527709961,25.0,-0.3938278555870056,-4150.86669921875,36.45854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925494581460952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111775785684585,0.111181803047657,-4.227788849675562e-06,0.0,9.392594074597582e-05,0.0,0.0,4.313265323638916,0.0,0.0,0.0,0.271449476480484,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669325232505,-864.66015625,304.1495666503906,0.5885542631149292,0.0601072460412979,0.071344219148159,293.14959716796875,297.1499938964844,293.1499938964844,0.0232221614569425,-988.5245361328124,304.149658203125,0.6069380640983582,0.0653339549899101,0.0627413764595985,293.1550598144531,297.1499938964844,293.1499938964844,0.0285560749471187,-812.8729248046875,304.1504821777344,0.6287969350814819,0.0727916434407234,0.0515826046466827,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590076565742,-1446.0457763671875,304.1492614746094,0.6895185708999634,0.0960379317402839,0.0917828753590583,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596187502145767,1.0,1.0,0.982187807559967,1.0,-0.5879453420639038,0.254607081413269,0.3333382904529571,0.0894581004977226,0.0,0.0,0.131580650806427,24.95133209228516,25.0,-0.3807199597358703,-4156.77197265625,36.49991989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.092660054564476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114499345421791,0.1114541664719581,-4.228212674206588e-06,0.0,9.403817966813222e-05,0.0,0.0,4.324485778808594,0.0,0.0,0.0,0.271492063999176,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669325232505,-864.66015625,304.1495666503906,0.5885542631149292,0.0601072460412979,0.071344219148159,293.14959716796875,297.1499938964844,293.1499938964844,0.0232221614569425,-988.5245361328124,304.149658203125,0.6069380640983582,0.0653339549899101,0.0627413764595985,293.1550598144531,297.1499938964844,293.1499938964844,0.0285560749471187,-812.8729248046875,304.1504821777344,0.6287969350814819,0.0727916434407234,0.0515826046466827,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590076565742,-1446.0457763671875,304.1492614746094,0.6895185708999634,0.0960379317402839,0.0917828753590583,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596187502145767,1.0,1.0,0.982187807559967,1.0,-0.5879453420639038,0.254607081413269,0.3333382904529571,0.0894581004977226,0.0,0.0,0.131580650806427,24.95133209228516,25.0,-0.3807199597358703,-4156.77197265625,36.49991989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.092660054564476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114499345421791,0.1114541664719581,-4.228212674206588e-06,0.0,9.403817966813222e-05,0.0,0.0,4.324485778808594,0.0,0.0,0.0,0.271492063999176,4.0,0.0,1.0
