time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197776071727275,-867.1099853515625,304.1495361328125,0.5893140435218811,0.0602827966213226,0.0715449824929237,293.1487731933594,297.1499938964844,293.1499938964844,0.0233429372310638,-991.0336303710938,304.1495666503906,0.6076009273529053,0.0655087083578109,0.0628996640443801,293.15435791015625,297.1499938964844,293.1499938964844,0.0285432562232017,-812.831787109375,304.1503295898437,0.6289104223251343,0.0728024393320083,0.051585528999567,293.14556884765625,297.1499938964844,293.1499938964844,0.0490467734634876,-1449.31640625,304.1492004394531,0.690197765827179,0.0962607339024543,0.0919889211654663,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496701240539,1.0,1.0,0.9818905591964722,1.0,-0.5885664820671082,0.254776656627655,0.3337897956371307,0.0898131132125854,0.0,0.0,0.1322546154260635,24.93774032592773,25.0,-0.3572049438953399,-4163.01708984375,36.54925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092781163752079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117388159036636,0.1117430478334426,-4.228664238326019e-06,0.0,9.4161085144151e-05,0.0,0.0,4.336393356323242,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197776071727275,-867.1099853515625,304.1495361328125,0.5893140435218811,0.0602827966213226,0.0715449824929237,293.1487731933594,297.1499938964844,293.1499938964844,0.0233429372310638,-991.0336303710938,304.1495666503906,0.6076009273529053,0.0655087083578109,0.0628996640443801,293.15435791015625,297.1499938964844,293.1499938964844,0.0285432562232017,-812.831787109375,304.1503295898437,0.6289104223251343,0.0728024393320083,0.051585528999567,293.14556884765625,297.1499938964844,293.1499938964844,0.0490467734634876,-1449.31640625,304.1492004394531,0.690197765827179,0.0962607339024543,0.0919889211654663,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496701240539,1.0,1.0,0.9818905591964722,1.0,-0.5885664820671082,0.254776656627655,0.3337897956371307,0.0898131132125854,0.0,0.0,0.1322546154260635,24.93774032592773,25.0,-0.3572049438953399,-4163.01708984375,36.54925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092781163752079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117388159036636,0.1117430478334426,-4.228664238326019e-06,0.0,9.4161085144151e-05,0.0,0.0,4.336393356323242,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198356248438358,-868.3900146484375,304.1495056152344,0.5897095203399658,0.0603745132684707,0.0716499537229538,293.1483764648437,297.1499938964844,293.1499938964844,0.0234101340174675,-992.4255981445312,304.1495361328125,0.6079636216163635,0.0656053647398948,0.0629875808954238,293.1540222167969,297.1499938964844,293.1499938964844,0.0285481885075569,-812.9326782226562,304.1502685546875,0.6289902925491333,0.072815902531147,0.0515926070511341,293.145263671875,297.1499938964844,293.1499938964844,0.049145471304655,-1451.0361328125,304.149169921875,0.6905537843704224,0.0963778495788574,0.0920973569154739,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596675664186477,1.0,1.0,0.9817419648170472,1.0,-0.5889049172401428,0.2548722922801971,0.3340326249599457,0.0899986028671264,0.0,0.0,0.1326029002666473,24.93084144592285,25.0,-0.3417378962039947,-4166.25,36.5766716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928456038236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118885800242424,0.1118928045034408,-4.228898887959076e-06,0.0,9.42264887271449e-05,0.0,0.0,4.342568874359131,0.0,0.0,0.0,0.271560788154602,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198955535888671,-869.7090454101562,304.14947509765625,0.5901159644126892,0.0604690015316009,0.0717581883072853,293.14794921875,297.1499938964844,293.1499938964844,0.0234822388738393,-993.9161376953124,304.14947509765625,0.6083483695983887,0.0657086595892906,0.0630817860364914,293.1536560058594,297.1499938964844,293.1499938964844,0.0285569708794355,-813.1124877929688,304.15020751953125,0.6290867924690247,0.07283516228199,0.051603727042675,293.1449584960937,297.1499938964844,293.1499938964844,0.0492475777864456,-1452.815673828125,304.1491394042969,0.690921425819397,0.0964990258216857,0.0922096520662307,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596872508525848,1.0,1.0,0.981594979763031,1.0,-0.589263379573822,0.2549757659435272,0.3342876136302948,0.0901896655559539,0.0,0.0,0.1329584866762161,24.92388153076172,25.0,-0.3223060667514801,-4169.5595703125,36.6060676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929129272699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120418757200241,0.1120461076498031,-4.229139904055046e-06,0.0,9.429480996914208e-05,0.0,0.0,4.348891735076904,0.0,0.0,0.0,0.2715848088264465,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205352157354,-872.4500122070312,304.1494445800781,0.5909572243690491,0.0606653727591037,0.0719833076000213,293.1471252441406,297.1499938964844,293.1499938964844,0.0236396919935941,-997.1599731445312,304.1493835449219,0.6091761589050293,0.0659330338239669,0.0632870271801948,293.1529541015625,297.1499938964844,293.1499938964844,0.0286103431135416,-813.4510498046875,304.1500549316406,0.6293244361877441,0.0728893131017685,0.0516368634998798,293.14434814453125,297.1499938964844,293.1499938964844,0.0494607873260974,-1456.53271484375,304.1490783691406,0.6916871666908264,0.0967521518468856,0.0924444496631622,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314327955246,1.0,1.0,0.9813010096549988,1.0,-0.5900336503982544,0.2552033364772796,0.3348303139209747,0.0905873998999595,0.0,0.0,0.1336868703365326,24.90982246398925,25.0,-0.2729215025901794,-4176.3681640625,36.67020034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554270744323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123570725321769,0.1123612970113754,-4.229637397656916e-06,0.0,9.44394269026816e-05,0.0,0.0,4.361898422241211,0.0,0.0,0.0,0.2716342806816101,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205352157354,-872.4500122070312,304.1494445800781,0.5909572243690491,0.0606653727591037,0.0719833076000213,293.1471252441406,297.1499938964844,293.1499938964844,0.0236396919935941,-997.1599731445312,304.1493835449219,0.6091761589050293,0.0659330338239669,0.0632870271801948,293.1529541015625,297.1499938964844,293.1499938964844,0.0286103431135416,-813.4510498046875,304.1500549316406,0.6293244361877441,0.0728893131017685,0.0516368634998798,293.14434814453125,297.1499938964844,293.1499938964844,0.0494607873260974,-1456.53271484375,304.1490783691406,0.6916871666908264,0.0967521518468856,0.0924444496631622,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314327955246,1.0,1.0,0.9813010096549988,1.0,-0.5900336503982544,0.2552033364772796,0.3348303139209747,0.0905873998999595,0.0,0.0,0.1336868703365326,24.90982246398925,25.0,-0.2729215025901794,-4176.3681640625,36.67020034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554270744323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123570725321769,0.1123612970113754,-4.229637397656916e-06,0.0,9.44394269026816e-05,0.0,0.0,4.361898422241211,0.0,0.0,0.0,0.2716342806816101,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201527960598468,-875.3360595703125,304.1494140625,0.5918381810188293,0.0608721598982811,0.0722206607460975,293.146240234375,297.1499938964844,293.1499938964844,0.0238162446767091,-1000.7799682617188,304.1492919921875,0.6100859642028809,0.0661828070878982,0.0635163709521293,293.1521911621094,297.1499938964844,293.1499938964844,0.0287954527884721,-814.4022827148438,304.1497497558594,0.629626989364624,0.0729663372039794,0.0516859367489814,293.14373779296875,297.1499938964844,293.1499938964844,0.0496867001056671,-1460.4730224609375,304.1490173339844,0.6924959421157837,0.0970205590128898,0.0926937609910965,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597826480865478,1.0,1.0,0.9810070395469666,1.0,-0.5908805131912231,0.2554607391357422,0.3354197740554809,0.0910071209073066,0.0,0.0,0.1344348043203354,24.89561653137207,25.0,-0.2143061161041259,-4183.42822265625,36.74206161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932091251015663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126824915409088,0.1126867234706878,-4.230153990647523e-06,0.0,9.459541615797208e-05,0.0,0.0,4.375335693359375,0.0,0.0,0.0,0.2716854512691498,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201527960598468,-875.3360595703125,304.1494140625,0.5918381810188293,0.0608721598982811,0.0722206607460975,293.146240234375,297.1499938964844,293.1499938964844,0.0238162446767091,-1000.7799682617188,304.1492919921875,0.6100859642028809,0.0661828070878982,0.0635163709521293,293.1521911621094,297.1499938964844,293.1499938964844,0.0287954527884721,-814.4022827148438,304.1497497558594,0.629626989364624,0.0729663372039794,0.0516859367489814,293.14373779296875,297.1499938964844,293.1499938964844,0.0496867001056671,-1460.4730224609375,304.1490173339844,0.6924959421157837,0.0970205590128898,0.0926937609910965,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597826480865478,1.0,1.0,0.9810070395469666,1.0,-0.5908805131912231,0.2554607391357422,0.3354197740554809,0.0910071209073066,0.0,0.0,0.1344348043203354,24.89561653137207,25.0,-0.2143061161041259,-4183.42822265625,36.74206161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932091251015663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126824915409088,0.1126867234706878,-4.230153990647523e-06,0.0,9.459541615797208e-05,0.0,0.0,4.375335693359375,0.0,0.0,0.0,0.2716854512691498,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202919226139783,-878.3558349609375,304.1493835449219,0.5927550792694092,0.0610886178910732,0.072469413280487,293.1453552246094,297.1499938964844,293.1499938964844,0.0240111462771892,-1004.75537109375,304.1492004394531,0.6110715270042419,0.066456638276577,0.0637686029076576,293.15142822265625,297.1499938964844,293.1499938964844,0.0290271379053592,-815.3659057617188,304.1494445800781,0.6299910545349121,0.0730649903416633,0.0517501905560493,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243922531604,-1464.6209716796875,304.14892578125,0.6933443546295166,0.0973032638430595,0.0929567143321037,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598406881093979,1.0,1.0,0.9807164072990416,1.0,-0.591799795627594,0.2557461857795715,0.3360536098480224,0.0914478600025177,0.0,0.0,0.1351932734251022,24.8813533782959,25.0,-0.08882687240839,-4190.6181640625,36.82135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933730453252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130147576332092,0.1130189895629882,-4.230684680806007e-06,0.0,9.476177365286276e-05,0.0,0.0,4.389065265655518,0.0,0.0,0.0,0.2717377543449402,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202919226139783,-878.3558349609375,304.1493835449219,0.5927550792694092,0.0610886178910732,0.072469413280487,293.1453552246094,297.1499938964844,293.1499938964844,0.0240111462771892,-1004.75537109375,304.1492004394531,0.6110715270042419,0.066456638276577,0.0637686029076576,293.15142822265625,297.1499938964844,293.1499938964844,0.0290271379053592,-815.3659057617188,304.1494445800781,0.6299910545349121,0.0730649903416633,0.0517501905560493,293.14312744140625,297.1499938964844,293.1499938964844,0.0499243922531604,-1464.6209716796875,304.14892578125,0.6933443546295166,0.0973032638430595,0.0929567143321037,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598406881093979,1.0,1.0,0.9807164072990416,1.0,-0.591799795627594,0.2557461857795715,0.3360536098480224,0.0914478600025177,0.0,0.0,0.1351932734251022,24.8813533782959,25.0,-0.08882687240839,-4190.6181640625,36.82135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933730453252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130147576332092,0.1130189895629882,-4.230684680806007e-06,0.0,9.476177365286276e-05,0.0,0.0,4.389065265655518,0.0,0.0,0.0,0.2717377543449402,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.020437391474843,-881.4940795898438,304.1493530273437,0.5937045812606812,0.0613141320645809,0.0727289915084838,293.1444702148437,297.1499938964844,293.1499938964844,0.024223880842328,-1009.0685424804688,304.14910888671875,0.6121238470077515,0.0667537972331047,0.0640432089567184,293.1506652832031,297.1499938964844,293.1499938964844,0.0288491453975439,-815.8790893554688,304.1499938964844,0.6304144263267517,0.0731841027736663,0.0518292561173439,293.1425170898437,297.1499938964844,293.1499938964844,0.0501726828515529,-1468.954345703125,304.1488952636719,0.6942300796508789,0.0975995659828186,0.0932327583432197,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599056124687194,1.0,1.0,0.9804257750511168,1.0,-0.5927892327308655,0.256058931350708,0.3367303311824798,0.0919090062379837,0.0,0.0,0.1359325051307678,24.867158889770508,25.0,0.1943198144435882,-4197.7412109375,36.90800094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935458466410636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113344021141529,0.1133482530713081,-4.231221282680053e-06,0.0,9.49371387832798e-05,0.0,0.0,4.402686595916748,0.0,0.0,0.0,0.2717897593975067,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.020437391474843,-881.4940795898438,304.1493530273437,0.5937045812606812,0.0613141320645809,0.0727289915084838,293.1444702148437,297.1499938964844,293.1499938964844,0.024223880842328,-1009.0685424804688,304.14910888671875,0.6121238470077515,0.0667537972331047,0.0640432089567184,293.1506652832031,297.1499938964844,293.1499938964844,0.0288491453975439,-815.8790893554688,304.1499938964844,0.6304144263267517,0.0731841027736663,0.0518292561173439,293.1425170898437,297.1499938964844,293.1499938964844,0.0501726828515529,-1468.954345703125,304.1488952636719,0.6942300796508789,0.0975995659828186,0.0932327583432197,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599056124687194,1.0,1.0,0.9804257750511168,1.0,-0.5927892327308655,0.256058931350708,0.3367303311824798,0.0919090062379837,0.0,0.0,0.1359325051307678,24.867158889770508,25.0,0.1943198144435882,-4197.7412109375,36.90800094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935458466410636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113344021141529,0.1133482530713081,-4.231221282680053e-06,0.0,9.49371387832798e-05,0.0,0.0,4.402686595916748,0.0,0.0,0.0,0.2717897593975067,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512368530035,-883.103759765625,304.1493225097656,0.5941905379295349,0.0614300929009914,0.0728626400232315,293.14404296875,297.1499938964844,293.1499938964844,0.0243369415402412,-1011.3499145507812,304.1490783691406,0.6126720309257507,0.0669110715389251,0.0641888827085495,293.1502990722656,297.1499938964844,293.1499938964844,0.0293383318930864,-817.4183349609375,304.149169921875,0.6306483149528503,0.0732523128390312,0.0518744029104709,293.1422119140625,297.1499938964844,293.1499938964844,0.0503005608916282,-1471.1861572265625,304.1488647460937,0.6946861147880554,0.097752645611763,0.0933755710721015,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951169013977,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599407643079757,1.0,1.0,0.9802804589271544,1.0,-0.5933100581169128,0.256225436925888,0.3370845913887024,0.0921471714973449,0.0,0.0,0.1362812668085098,24.860143661499023,25.0,0.3466300368309021,-4201.197265625,36.95412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936348587274551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135014370083808,0.1135056689381599,-4.231483671901515e-06,0.0,9.502747707301752e-05,0.0,0.0,4.409207344055176,0.0,0.0,0.0,0.2718147337436676,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205886512994766,-884.7365112304688,304.1493225097656,0.5946822762489319,0.0615478195250034,0.072998434305191,293.1435852050781,297.1499938964844,293.1499938964844,0.0244539715349674,-1013.7039794921876,304.1490173339844,0.6132317781448364,0.0670733526349067,0.0643393844366073,293.14990234375,297.1499938964844,293.1499938964844,0.0294960662722587,-819.0120849609375,304.1490478515625,0.6308956146240234,0.0733248367905616,0.0519229583442211,293.1419372558594,297.1499938964844,293.1499938964844,0.0504305772483348,-1473.45556640625,304.1488342285156,0.6951494216918945,0.0979085117578506,0.0935210809111595,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647947311401,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1331787109375,293.3183288574219,291.14483642578125,1.0,0.159977525472641,1.0,1.0,0.9801371097564696,1.0,-0.5938459038734436,0.2563976943492889,0.3374482095241546,0.0923899114131927,0.0,0.0,0.136613979935646,24.85319900512696,25.0,0.4797351360321045,-4204.55908203125,37.001914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0937248691916465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136524379253387,0.1136566698551178,-4.231738330418011e-06,0.0,9.51188339968212e-05,0.0,0.0,4.41546630859375,0.0,0.0,0.0,0.2718387544155121,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206819307059049,-886.7263793945312,304.1492919921875,0.5952795147895813,0.0616914071142673,0.0731641724705696,293.14306640625,297.1499938964844,293.1499938964844,0.0245998091995716,-1016.6273803710938,304.14898681640625,0.6139187216758728,0.0672747939825058,0.0645264759659767,293.1494445800781,297.1499938964844,293.1499938964844,0.0294627211987972,-819.0531005859375,304.1492614746094,0.6312084794044495,0.0734175965189933,0.0519854165613651,293.1416015625,297.1499938964844,293.1499938964844,0.0505894944071769,-1476.22998046875,304.1488037109375,0.6957146525382996,0.0980992093682289,0.0936992615461349,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487180709839,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451110839844,1.0,0.1600238233804702,1.0,1.0,0.9799651503562928,1.0,-0.5945085883140564,0.2566119134426117,0.3378967046737671,0.0926872417330741,0.0,0.0,0.1369891166687011,24.845008850097656,25.0,0.6066789031028748,-4208.4541015625,37.06147384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0938335433602333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138236299157142,0.1138278618454933,-4.232029823469929e-06,0.0,9.522911568637936e-05,0.0,0.0,4.422566890716553,0.0,0.0,0.0,0.2718660831451416,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207450911402702,-888.0697631835938,304.1492919921875,0.595681369304657,0.0617883540689945,0.0732761546969413,293.1427307128906,297.1499938964844,293.1499938964844,0.0247000623494386,-1018.6307373046876,304.1489562988281,0.6143845319747925,0.0674127638339996,0.0646547451615333,293.1491394042969,297.1499938964844,293.1499938964844,0.0295133180916309,-819.7391357421875,304.1492919921875,0.6314265727996826,0.0734829753637313,0.0520295090973377,293.141357421875,297.1499938964844,293.1499938964844,0.050697024911642,-1478.10791015625,304.1487731933594,0.6960963606834412,0.0982283279299736,0.0938199758529663,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5480048656463623,0.050000000745058,0.228911817073822,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600559204816818,1.0,1.0,0.9798505306243896,1.0,-0.5949612855911255,0.2567588686943054,0.3382024466991424,0.0928889214992523,0.0,0.0,0.1372249573469162,24.83963203430176,25.0,0.6703358292579651,-4210.9677734375,37.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0939059406518936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139317005872726,0.1139359325170517,-4.232215815136442e-06,0.0,9.5302595582325e-05,0.0,0.0,4.427051544189453,0.0,0.0,0.0,0.2718833684921264,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209067426621913,-891.4942626953125,304.1492614746094,0.5966994166374207,0.0620353668928146,0.073561705648899,293.1418762207031,297.1499938964844,293.1499938964844,0.0249626655131578,-1023.8553466796876,304.1488647460937,0.615580141544342,0.0677720084786415,0.0649892687797546,293.1483764648437,297.1499938964844,293.1499938964844,0.0296449474990367,-821.6010131835938,304.1492919921875,0.6320085525512695,0.0736600458621978,0.0521493889391422,293.14080810546875,297.1499938964844,293.1499938964844,0.0509721897542476,-1482.915771484375,304.1487121582031,0.6970690488815308,0.098558709025383,0.0941291376948356,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.14581298828125,1.0,0.1601411253213882,1.0,1.0,0.9795638918876648,1.0,-0.5961352586746216,0.2571423947811126,0.3389928638935089,0.0934061035513877,0.0,0.0,0.1377567499876022,24.82659912109375,25.0,0.7326863408088684,-4216.93310546875,37.20967864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0940842702984809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141764149069786,0.1141806468367576,-4.232640094414819e-06,0.0,9.54835777520202e-05,0.0,0.0,4.43721342086792,0.0,0.0,0.0,0.2719225585460663,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209067426621913,-891.4942626953125,304.1492614746094,0.5966994166374207,0.0620353668928146,0.073561705648899,293.1418762207031,297.1499938964844,293.1499938964844,0.0249626655131578,-1023.8553466796876,304.1488647460937,0.615580141544342,0.0677720084786415,0.0649892687797546,293.1483764648437,297.1499938964844,293.1499938964844,0.0296449474990367,-821.6010131835938,304.1492919921875,0.6320085525512695,0.0736600458621978,0.0521493889391422,293.14080810546875,297.1499938964844,293.1499938964844,0.0509721897542476,-1482.915771484375,304.1487121582031,0.6970690488815308,0.098558709025383,0.0941291376948356,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.1457214355469,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.14581298828125,1.0,0.1601411253213882,1.0,1.0,0.9795638918876648,1.0,-0.5961352586746216,0.2571423947811126,0.3389928638935089,0.0934061035513877,0.0,0.0,0.1377567499876022,24.82659912109375,25.0,0.7326863408088684,-4216.93310546875,37.20967864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0940842702984809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141764149069786,0.1141806468367576,-4.232640094414819e-06,0.0,9.54835777520202e-05,0.0,0.0,4.43721342086792,0.0,0.0,0.0,0.2719225585460663,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210728198289871,-894.9933471679688,304.14923095703125,0.5977300405502319,0.0622874274849891,0.0738533437252044,293.1410522460937,297.1499938964844,293.1499938964844,0.0252393092960119,-1029.3255615234375,304.1487731933594,0.616806149482727,0.0681473165750503,0.0653393492102623,293.14764404296875,297.1499938964844,293.1499938964844,0.0297865029424428,-823.6337280273438,304.1492919921875,0.6326326131820679,0.0738527327775955,0.0522803552448749,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545742094516,-1487.8544921875,304.148681640625,0.6980611085891724,0.0988974794745445,0.0944464579224586,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482860803604126,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602320522069931,1.0,1.0,0.9792810678482056,1.0,-0.5973565578460693,0.2575435638427734,0.3398129642009735,0.0939389020204544,0.0,0.0,0.1382257789373397,24.814098358154297,25.0,0.70986407995224,-4222.537109375,37.32258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942562669515609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143927127122879,0.1143969446420669,-4.233016625221353e-06,0.0,9.565813525114208e-05,0.0,0.0,4.446199893951416,0.0,0.0,0.0,0.2719572782516479,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210728198289871,-894.9933471679688,304.14923095703125,0.5977300405502319,0.0622874274849891,0.0738533437252044,293.1410522460937,297.1499938964844,293.1499938964844,0.0252393092960119,-1029.3255615234375,304.1487731933594,0.616806149482727,0.0681473165750503,0.0653393492102623,293.14764404296875,297.1499938964844,293.1499938964844,0.0297865029424428,-823.6337280273438,304.1492919921875,0.6326326131820679,0.0738527327775955,0.0522803552448749,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545742094516,-1487.8544921875,304.148681640625,0.6980611085891724,0.0988974794745445,0.0944464579224586,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482860803604126,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602320522069931,1.0,1.0,0.9792810678482056,1.0,-0.5973565578460693,0.2575435638427734,0.3398129642009735,0.0939389020204544,0.0,0.0,0.1382257789373397,24.814098358154297,25.0,0.70986407995224,-4222.537109375,37.32258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942562669515609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143927127122879,0.1143969446420669,-4.233016625221353e-06,0.0,9.565813525114208e-05,0.0,0.0,4.446199893951416,0.0,0.0,0.0,0.2719572782516479,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432295083999,-898.5639038085938,304.1492004394531,0.5987712740898132,0.0625441670417785,0.0741506516933441,293.1402282714844,297.1499938964844,293.1499938964844,0.0255298875272274,-1035.03515625,304.1487121582031,0.6180603504180908,0.0685380697250366,0.0657044053077697,293.1469116210937,297.1499938964844,293.1499938964844,0.0299482606351375,-825.8389282226562,304.1492614746094,0.6332978010177612,0.0740607976913452,0.0524222627282142,293.1398010253906,297.1499938964844,293.1499938964844,0.051543902605772,-1492.919921875,304.1486511230469,0.6990707516670227,0.0992442145943641,0.094771534204483,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263300895691,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603287160396576,1.0,1.0,0.9789982438087464,1.0,-0.598623514175415,0.257961630821228,0.340661883354187,0.0944873467087745,0.0,0.0,0.1386360377073288,24.80219841003418,25.0,0.6443390846252441,-4227.82470703125,37.44106674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0944184213876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145823746919632,0.1145866066217422,-4.233347681292798e-06,0.0,9.582268830854446e-05,0.0,0.0,4.454082489013672,0.0,0.0,0.0,0.2719877064228058,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432295083999,-898.5639038085938,304.1492004394531,0.5987712740898132,0.0625441670417785,0.0741506516933441,293.1402282714844,297.1499938964844,293.1499938964844,0.0255298875272274,-1035.03515625,304.1487121582031,0.6180603504180908,0.0685380697250366,0.0657044053077697,293.1469116210937,297.1499938964844,293.1499938964844,0.0299482606351375,-825.8389282226562,304.1492614746094,0.6332978010177612,0.0740607976913452,0.0524222627282142,293.1398010253906,297.1499938964844,293.1499938964844,0.051543902605772,-1492.919921875,304.1486511230469,0.6990707516670227,0.0992442145943641,0.094771534204483,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484263300895691,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603287160396576,1.0,1.0,0.9789982438087464,1.0,-0.598623514175415,0.257961630821228,0.340661883354187,0.0944873467087745,0.0,0.0,0.1386360377073288,24.80219841003418,25.0,0.6443390846252441,-4227.82470703125,37.44106674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0944184213876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145823746919632,0.1145866066217422,-4.233347681292798e-06,0.0,9.582268830854446e-05,0.0,0.0,4.454082489013672,0.0,0.0,0.0,0.2719877064228058,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213300641626119,-900.3759765625,304.1492004394531,0.5992953777313232,0.0626742392778396,0.0743013694882392,293.13983154296875,297.1499938964844,293.1499938964844,0.025680499151349,-1037.9805908203125,304.148681640625,0.6186979413032532,0.0687392279505729,0.0658925548195838,293.14654541015625,297.1499938964844,293.1499938964844,0.0300355590879917,-827.0084228515625,304.14923095703125,0.6336460709571838,0.074170708656311,0.0524974167346954,293.1395568847656,297.1499938964844,293.1499938964844,0.0516912154853343,-1495.5010986328125,304.14862060546875,0.6995818614959717,0.0994205549359321,0.0949369594454765,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484961271286011,0.050000000745058,0.2288942039012909,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.14697265625,1.0,0.1603792756795883,1.0,1.0,0.9788568019866944,1.0,-0.599274218082428,0.2581770718097687,0.3410971462726593,0.0947673991322517,0.0,0.0,0.1388204395771026,24.7965087890625,25.0,0.5946661829948425,-4230.3603515625,37.5024528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0944945588707923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146675497293472,0.1146717816591262,-4.233496383676538e-06,0.0,9.58999662543647e-05,0.0,0.0,4.457623481750488,0.0,0.0,0.0,0.2720013856887817,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214178785681724,-902.2034912109376,304.149169921875,0.5998210906982422,0.0628052800893783,0.0744532495737075,293.13946533203125,297.1499938964844,293.1499938964844,0.0258342716842889,-1040.978271484375,304.14862060546875,0.6193410158157349,0.0689437016844749,0.0660839304327964,293.1462097167969,297.1499938964844,293.1499938964844,0.0301259513944387,-828.2181396484375,304.1492004394531,0.6340034008026123,0.0742840468883514,0.0525750145316123,293.13934326171875,297.1499938964844,293.1499938964844,0.05184006690979,-1498.1109619140625,304.1485900878906,0.7000964283943176,0.099598616361618,0.0951040536165237,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485657453536987,0.050000000745058,0.2288917154073715,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604311615228653,1.0,1.0,0.9787176251411438,1.0,-0.5999347567558289,0.2583960294723511,0.3415387272834778,0.0950509756803512,0.0,0.0,0.1389944851398468,24.79098320007324,25.0,0.5379758477210999,-4232.83935546875,37.56510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0945673212409019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147477552294731,0.1147519946098327,-4.23363599111326e-06,0.0,9.597380994819105e-05,0.0,0.0,4.4609575271606445,0.0,0.0,0.0,0.2720142602920532,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215962324291467,-905.900146484375,304.1491394042969,0.600875973701477,0.0630699098110199,0.0747601091861724,293.13873291015625,297.1499938964844,293.1499938964844,0.0261506084352731,-1047.115478515625,304.1485595703125,0.6206409335136414,0.0693615525960922,0.0664753690361976,293.1455078125,297.1499938964844,293.1499938964844,0.0303151793777942,-830.746826171875,304.149169921875,0.6347429156303406,0.0745200961828231,0.0527369268238544,293.1388854980469,297.1499938964844,293.1499938964844,0.0521419569849967,-1503.4085693359375,304.1485595703125,0.7011343836784363,0.0999593660235405,0.0954427495598793,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1474609375,1.0,0.1605385839939117,1.0,1.0,0.978439211845398,1.0,-0.6012826561927795,0.2588435411453247,0.3424391448497772,0.0956282839179039,0.0,0.0,0.1393177658319473,24.780418395996094,25.0,0.4251368343830108,-4237.66357421875,37.69390487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947025790810585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962974548339,0.1149005368351936,-4.23389246861916e-06,0.0,9.611107816454024e-05,0.0,0.0,4.4671311378479,0.0,0.0,0.0,0.2720381021499634,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215962324291467,-905.900146484375,304.1491394042969,0.600875973701477,0.0630699098110199,0.0747601091861724,293.13873291015625,297.1499938964844,293.1499938964844,0.0261506084352731,-1047.115478515625,304.1485595703125,0.6206409335136414,0.0693615525960922,0.0664753690361976,293.1455078125,297.1499938964844,293.1499938964844,0.0303151793777942,-830.746826171875,304.149169921875,0.6347429156303406,0.0745200961828231,0.0527369268238544,293.1388854980469,297.1499938964844,293.1499938964844,0.0521419569849967,-1503.4085693359375,304.1485595703125,0.7011343836784363,0.0999593660235405,0.0954427495598793,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1474609375,1.0,0.1605385839939117,1.0,1.0,0.978439211845398,1.0,-0.6012826561927795,0.2588435411453247,0.3424391448497772,0.0956282839179039,0.0,0.0,0.1393177658319473,24.780418395996094,25.0,0.4251368343830108,-4237.66357421875,37.69390487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947025790810585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962974548339,0.1149005368351936,-4.23389246861916e-06,0.0,9.611107816454024e-05,0.0,0.0,4.4671311378479,0.0,0.0,0.0,0.2720381021499634,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779912054538,-909.646484375,304.1491394042969,0.6019338369369507,0.0633375868201255,0.0750706791877746,293.1380310058594,297.1499938964844,293.1499938964844,0.0264780763536691,-1053.42626953125,304.14849853515625,0.6219568848609924,0.0697901174426078,0.0668773353099823,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148772895336,-833.4099731445312,304.14910888671875,0.6355128288269043,0.0747676342725753,0.0529071055352687,293.1384582519531,297.1499938964844,293.1499938964844,0.0524488873779773,-1508.8011474609375,304.1485290527344,0.7021824717521667,0.1003257781267166,0.0957869738340377,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606506556272506,1.0,1.0,0.978160798549652,1.0,-0.6026632785797119,0.2593024969100952,0.3433607816696167,0.0962185487151146,0.0,0.0,0.1396138966083526,24.7705135345459,25.0,0.3242356479167938,-4242.33935546875,37.82710647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948241278529167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150319278240203,0.1150361597537994,-4.2341243897681125e-06,0.0,9.62344347499311e-05,0.0,0.0,4.472766876220703,0.0,0.0,0.0,0.2720597982406616,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779912054538,-909.646484375,304.1491394042969,0.6019338369369507,0.0633375868201255,0.0750706791877746,293.1380310058594,297.1499938964844,293.1499938964844,0.0264780763536691,-1053.42626953125,304.14849853515625,0.6219568848609924,0.0697901174426078,0.0668773353099823,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148772895336,-833.4099731445312,304.14910888671875,0.6355128288269043,0.0747676342725753,0.0529071055352687,293.1384582519531,297.1499938964844,293.1499938964844,0.0524488873779773,-1508.8011474609375,304.1485290527344,0.7021824717521667,0.1003257781267166,0.0957869738340377,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606506556272506,1.0,1.0,0.978160798549652,1.0,-0.6026632785797119,0.2593024969100952,0.3433607816696167,0.0962185487151146,0.0,0.0,0.1396138966083526,24.7705135345459,25.0,0.3242356479167938,-4242.33935546875,37.82710647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948241278529167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150319278240203,0.1150361597537994,-4.2341243897681125e-06,0.0,9.62344347499311e-05,0.0,0.0,4.472766876220703,0.0,0.0,0.0,0.2720597982406616,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219630058854818,-913.4388427734376,304.14910888671875,0.6029930710792542,0.0636080354452133,0.0753846541047096,293.1373596191406,297.1499938964844,293.1499938964844,0.0268324762582778,-1059.87890625,304.1484069824219,0.6232872605323792,0.0702285468578338,0.0672890245914459,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246521115303,-836.2014770507812,304.1490478515625,0.636311411857605,0.0750260427594184,0.0530851520597934,293.1380920410156,297.1499938964844,293.1499938964844,0.0527606457471847,-1514.28515625,304.14849853515625,0.7032393217086792,0.1006976142525672,0.0961364805698394,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607673466205597,1.0,1.0,0.9778857827186584,1.0,-0.6040745377540588,0.2597720026969909,0.3443025648593902,0.0968212485313415,0.0,0.0,0.1398895382881164,24.76133918762207,25.0,0.2255082577466964,-4246.8955078125,37.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949316322803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151574552059173,0.1151616871356964,-4.234337211528327e-06,0.0,9.63435450103134e-05,0.0,0.0,4.477981090545654,0.0,0.0,0.0,0.2720798552036285,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219630058854818,-913.4388427734376,304.14910888671875,0.6029930710792542,0.0636080354452133,0.0753846541047096,293.1373596191406,297.1499938964844,293.1499938964844,0.0268324762582778,-1059.87890625,304.1484069824219,0.6232872605323792,0.0702285468578338,0.0672890245914459,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246521115303,-836.2014770507812,304.1490478515625,0.636311411857605,0.0750260427594184,0.0530851520597934,293.1380920410156,297.1499938964844,293.1499938964844,0.0527606457471847,-1514.28515625,304.14849853515625,0.7032393217086792,0.1006976142525672,0.0961364805698394,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607673466205597,1.0,1.0,0.9778857827186584,1.0,-0.6040745377540588,0.2597720026969909,0.3443025648593902,0.0968212485313415,0.0,0.0,0.1398895382881164,24.76133918762207,25.0,0.2255082577466964,-4246.8955078125,37.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949316322803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151574552059173,0.1151616871356964,-4.234337211528327e-06,0.0,9.63435450103134e-05,0.0,0.0,4.477981090545654,0.0,0.0,0.0,0.2720798552036285,4.0,0.0,1.0
