time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221509877592325,-917.2706909179688,304.14910888671875,0.6040514707565308,0.0638807862997055,0.0757014602422714,293.1367492675781,297.1499938964844,293.1499938964844,0.0271493606269359,-1066.4735107421875,304.1484069824219,0.6246280074119568,0.0706749409437179,0.0677087232470512,293.1436462402344,297.1499938964844,293.1499938964844,0.0309432670474052,-839.1040649414062,304.1490173339844,0.6371341347694397,0.0752937123179435,0.0532699525356292,293.1377258300781,297.1499938964844,293.1499938964844,0.0530766695737838,-1519.8514404296875,304.1484680175781,0.7043028473854065,0.10107421875,0.096490666270256,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608882248401641,1.0,1.0,0.9776108264923096,1.0,-0.6055119037628174,0.2602501511573791,0.3452617228031158,0.0974355489015579,0.0,0.0,0.1401550620794296,24.75291633605957,25.0,0.1299452632665634,-4251.37646484375,38.105953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950267016887664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152774170041084,0.1152816489338874,-4.234536845615367e-06,0.0,9.644002420827746e-05,0.0,0.0,4.482962131500244,0.0,0.0,0.0,0.272098958492279,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221509877592325,-917.2706909179688,304.14910888671875,0.6040514707565308,0.0638807862997055,0.0757014602422714,293.1367492675781,297.1499938964844,293.1499938964844,0.0271493606269359,-1066.4735107421875,304.1484069824219,0.6246280074119568,0.0706749409437179,0.0677087232470512,293.1436462402344,297.1499938964844,293.1499938964844,0.0309432670474052,-839.1040649414062,304.1490173339844,0.6371341347694397,0.0752937123179435,0.0532699525356292,293.1377258300781,297.1499938964844,293.1499938964844,0.0530766695737838,-1519.8514404296875,304.1484680175781,0.7043028473854065,0.10107421875,0.096490666270256,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608882248401641,1.0,1.0,0.9776108264923096,1.0,-0.6055119037628174,0.2602501511573791,0.3452617228031158,0.0974355489015579,0.0,0.0,0.1401550620794296,24.75291633605957,25.0,0.1299452632665634,-4251.37646484375,38.105953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950267016887664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152774170041084,0.1152816489338874,-4.234536845615367e-06,0.0,9.644002420827746e-05,0.0,0.0,4.482962131500244,0.0,0.0,0.0,0.272098958492279,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222459603101015,-919.1986083984376,304.1490783691406,0.6045796871185303,0.0640178397297859,0.0758607238531112,293.1364440917969,297.1499938964844,293.1499938964844,0.0272920075803995,-1069.8345947265625,304.1484375,0.6253007054328918,0.0709003806114196,0.067920871078968,293.1433410644531,297.1499938964844,293.1499938964844,0.0310553237795829,-840.58935546875,304.14898681640625,0.637552797794342,0.0754303187131881,0.053364410996437,293.1375427246094,297.1499938964844,293.1499938964844,0.0532360263168811,-1522.6607666015625,304.1484680175781,0.7048363089561462,0.101264014840126,0.0966692492365837,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759181022644,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609500348567962,1.0,1.0,0.9774733185768129,1.0,-0.6062383651733398,0.260491669178009,0.3457466661930084,0.0977466031908989,0.0,0.0,0.1402868181467056,24.748973846435547,25.0,0.0844979733228683,-4253.60107421875,38.17787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950704663991928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153366267681121,0.1153408661484718,-4.234634616295807e-06,0.0,9.648443665355444e-05,0.0,0.0,4.485419750213623,0.0,0.0,0.0,0.2721083462238312,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223415847867727,-921.13427734375,304.1490783691406,0.6051070094108582,0.0641553476452827,0.076020523905754,293.1361694335937,297.1499938964844,293.1499938964844,0.0274291299283504,-1073.202880859375,304.1484680175781,0.6259745955467224,0.0711271986365318,0.0681344121694564,293.14306640625,297.1499938964844,293.1499938964844,0.0311691462993621,-842.0962524414062,304.1489562988281,0.6379759907722473,0.0755686908960342,0.053460169583559,293.13739013671875,297.1499938964844,293.1499938964844,0.0533962696790695,-1525.4876708984375,304.1484375,0.7053707242012024,0.1014548540115356,0.0968488156795501,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.14801025390625,1.0,0.1610127836465835,1.0,1.0,0.9773378372192384,1.0,-0.6069698333740234,0.2607346475124359,0.3462351560592651,0.0980602502822876,0.0,0.0,0.1404192149639129,24.7452392578125,25.0,0.0416098050773143,-4255.82177734375,38.2506217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951118990778923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153959184885025,0.1154001578688621,-4.234731022734195e-06,0.0,9.65264844126068e-05,0.0,0.0,4.487879753112793,0.0,0.0,0.0,0.2721177637577057,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225345902144908,-925.0249633789062,304.1490783691406,0.6061579585075378,0.0644313693046569,0.0763414502143859,293.1356506347656,297.1499938964844,293.1499938964844,0.0276995543390512,-1079.99169921875,304.1485290527344,0.6273238658905029,0.0715837627649307,0.0685646161437034,293.142578125,297.1499938964844,293.1499938964844,0.0314010977745056,-845.1617431640625,304.14892578125,0.6388325691223145,0.0758494362235069,0.0536547675728797,293.1370544433594,297.1499938964844,293.1499938964844,0.0537190921604633,-1531.1883544921875,304.1484375,0.7064414024353027,0.1018391549587249,0.0972105860710144,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407846212387,1.0,1.0,0.977066934108734,1.0,-0.6084446907043457,0.2612238526344299,0.3472208082675934,0.0986947119235992,0.0,0.0,0.1406898945569992,24.73836898803711,25.0,-0.038843248039484,-4260.26953125,38.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951895266771316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165806412696,0.1155208125710487,-4.234926109347725e-06,0.0,9.660526848165318e-05,0.0,0.0,4.492884635925293,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225345902144908,-925.0249633789062,304.1490783691406,0.6061579585075378,0.0644313693046569,0.0763414502143859,293.1356506347656,297.1499938964844,293.1499938964844,0.0276995543390512,-1079.99169921875,304.1485290527344,0.6273238658905029,0.0715837627649307,0.0685646161437034,293.142578125,297.1499938964844,293.1499938964844,0.0314010977745056,-845.1617431640625,304.14892578125,0.6388325691223145,0.0758494362235069,0.0536547675728797,293.1370544433594,297.1499938964844,293.1499938964844,0.0537190921604633,-1531.1883544921875,304.1484375,0.7064414024353027,0.1018391549587249,0.0972105860710144,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407846212387,1.0,1.0,0.977066934108734,1.0,-0.6084446907043457,0.2612238526344299,0.3472208082675934,0.0986947119235992,0.0,0.0,0.1406898945569992,24.73836898803711,25.0,-0.038843248039484,-4260.26953125,38.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951895266771316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165806412696,0.1155208125710487,-4.234926109347725e-06,0.0,9.660526848165318e-05,0.0,0.0,4.492884635925293,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227296482771635,-928.935302734375,304.1490478515625,0.6072024703025818,0.0647083893418312,0.0766636878252029,293.1351928710937,297.1499938964844,293.1499938964844,0.0279779564589262,-1086.8154296875,304.1485595703125,0.6286715865135193,0.0720426142215728,0.0689974725246429,293.14208984375,297.1499938964844,293.1499938964844,0.0316373035311698,-848.2761840820312,304.1488952636719,0.6396981477737427,0.0761337503790855,0.0538522340357303,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444962680339,-1536.942138671875,304.1484069824219,0.7075127363204956,0.1022264212369918,0.097575306892395,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.161271721124649,1.0,1.0,0.9767959713935852,1.0,-0.6099309921264648,0.2617155611515045,0.3482154309749603,0.0993377417325973,0.0,0.0,0.140973687171936,24.7322998046875,25.0,-0.1118511036038398,-4264.75634765625,38.548439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952626690268516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156424582004547,0.1156466901302337,-4.235127107676817e-06,0.0,9.667949780123308e-05,0.0,0.0,4.498104095458984,0.0,0.0,0.0,0.2721567451953888,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227296482771635,-928.935302734375,304.1490478515625,0.6072024703025818,0.0647083893418312,0.0766636878252029,293.1351928710937,297.1499938964844,293.1499938964844,0.0279779564589262,-1086.8154296875,304.1485595703125,0.6286715865135193,0.0720426142215728,0.0689974725246429,293.14208984375,297.1499938964844,293.1499938964844,0.0316373035311698,-848.2761840820312,304.1488952636719,0.6396981477737427,0.0761337503790855,0.0538522340357303,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444962680339,-1536.942138671875,304.1484069824219,0.7075127363204956,0.1022264212369918,0.097575306892395,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.161271721124649,1.0,1.0,0.9767959713935852,1.0,-0.6099309921264648,0.2617155611515045,0.3482154309749603,0.0993377417325973,0.0,0.0,0.140973687171936,24.7322998046875,25.0,-0.1118511036038398,-4264.75634765625,38.548439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952626690268516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156424582004547,0.1156466901302337,-4.235127107676817e-06,0.0,9.667949780123308e-05,0.0,0.0,4.498104095458984,0.0,0.0,0.0,0.2721567451953888,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229264963418245,-932.8598022460938,304.1490478515625,0.6082389950752258,0.0649860799312591,0.0769868269562721,293.1347961425781,297.1499938964844,293.1499938964844,0.0282606724649667,-1093.6695556640625,304.1485595703125,0.6300138235092163,0.0725019574165344,0.069431222975254,293.1416931152344,297.1499938964844,293.1499938964844,0.0318761095404624,-851.4176635742188,304.1488647460937,0.6405672430992126,0.0764197260141372,0.0540511980652809,293.1365051269531,297.1499938964844,293.1499938964844,0.0543720237910747,-1542.7410888671875,304.1484069824219,0.7085826396942139,0.1026161909103393,0.0979425236582756,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614051610231399,1.0,1.0,0.9765297174453736,1.0,-0.6114241480827332,0.2622077167034149,0.3492164313793182,0.0999882966279983,0.0,0.0,0.1412765085697174,24.7270565032959,25.0,-0.1765689253807068,-4269.318359375,38.70058059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953341647982597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157763376832008,0.1157805770635604,-4.235338565194979e-06,0.0,9.675205365056172e-05,0.0,0.0,4.503654479980469,0.0,0.0,0.0,0.2721778452396393,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229264963418245,-932.8598022460938,304.1490478515625,0.6082389950752258,0.0649860799312591,0.0769868269562721,293.1347961425781,297.1499938964844,293.1499938964844,0.0282606724649667,-1093.6695556640625,304.1485595703125,0.6300138235092163,0.0725019574165344,0.069431222975254,293.1416931152344,297.1499938964844,293.1499938964844,0.0318761095404624,-851.4176635742188,304.1488647460937,0.6405672430992126,0.0764197260141372,0.0540511980652809,293.1365051269531,297.1499938964844,293.1499938964844,0.0543720237910747,-1542.7410888671875,304.1484069824219,0.7085826396942139,0.1026161909103393,0.0979425236582756,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614051610231399,1.0,1.0,0.9765297174453736,1.0,-0.6114241480827332,0.2622077167034149,0.3492164313793182,0.0999882966279983,0.0,0.0,0.1412765085697174,24.7270565032959,25.0,-0.1765689253807068,-4269.318359375,38.70058059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953341647982597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157763376832008,0.1157805770635604,-4.235338565194979e-06,0.0,9.675205365056172e-05,0.0,0.0,4.503654479980469,0.0,0.0,0.0,0.2721778452396393,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231250785291194,-936.7972412109376,304.1490173339844,0.6092674732208252,0.0652644634246826,0.0773107632994651,293.1344299316406,297.1499938964844,293.1499938964844,0.0285498164594173,-1100.5623779296875,304.1485595703125,0.6313492655754089,0.072961039841175,0.0698648616671562,293.14129638671875,297.1499938964844,293.1499938964844,0.0321165658533573,-854.57373046875,304.1488342285156,0.6414372324943542,0.0767065957188606,0.0542508848011493,293.1362609863281,297.1499938964844,293.1499938964844,0.054701454937458,-1548.58154296875,304.1483764648437,0.7096425294876099,0.1030083745718002,0.09831203520298,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615407168865203,1.0,1.0,0.9762635231018066,1.0,-0.6129216551780701,0.2626993060111999,0.3502223193645477,0.1006459668278694,0.0,0.0,0.1416035145521164,24.722558975219727,25.0,-0.238102987408638,-4273.99853515625,38.85440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.095406673848629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159206107258796,0.1159248501062393,-4.235565029375721e-06,0.0,9.68256499618292e-05,0.0,0.0,4.509634971618652,0.0,0.0,0.0,0.2722005844116211,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231250785291194,-936.7972412109376,304.1490173339844,0.6092674732208252,0.0652644634246826,0.0773107632994651,293.1344299316406,297.1499938964844,293.1499938964844,0.0285498164594173,-1100.5623779296875,304.1485595703125,0.6313492655754089,0.072961039841175,0.0698648616671562,293.14129638671875,297.1499938964844,293.1499938964844,0.0321165658533573,-854.57373046875,304.1488342285156,0.6414372324943542,0.0767065957188606,0.0542508848011493,293.1362609863281,297.1499938964844,293.1499938964844,0.054701454937458,-1548.58154296875,304.1483764648437,0.7096425294876099,0.1030083745718002,0.09831203520298,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615407168865203,1.0,1.0,0.9762635231018066,1.0,-0.6129216551780701,0.2626993060111999,0.3502223193645477,0.1006459668278694,0.0,0.0,0.1416035145521164,24.722558975219727,25.0,-0.238102987408638,-4273.99853515625,38.85440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.095406673848629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159206107258796,0.1159248501062393,-4.235565029375721e-06,0.0,9.68256499618292e-05,0.0,0.0,4.509634971618652,0.0,0.0,0.0,0.2722005844116211,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232250653207302,-938.7716674804688,304.1490173339844,0.6097792387008667,0.0654039829969406,0.0774730965495109,293.1342468261719,297.1499938964844,293.1499938964844,0.0288795474916696,-1103.72900390625,304.1482238769531,0.6320154666900635,0.0731908604502677,0.070081777870655,293.1411437988281,297.1499938964844,293.1499938964844,0.0322373807430267,-856.1569213867188,304.1488342285156,0.6418728232383728,0.0768503844738006,0.0543509796261787,293.1361389160156,297.1499938964844,293.1499938964844,0.0548668839037418,-1551.5174560546875,304.1483764648437,0.7101680040359497,0.1032053902745246,0.0984976589679718,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616091728210449,1.0,1.0,0.9761304259300232,1.0,-0.6136722564697266,0.2629450261592865,0.3507272005081177,0.1009774953126907,0.0,0.0,0.141777366399765,24.72052383422852,25.0,-0.2714512944221496,-4276.3984375,38.93190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954440161585807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115997202694416,0.1160014420747757,-4.235684627929004e-06,0.0,9.686354314908384e-05,0.0,0.0,4.512809753417969,0.0,0.0,0.0,0.2722126245498657,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233255494385957,-940.7506103515624,304.1490173339844,0.6102897524833679,0.0655438005924224,0.0776357278227806,293.13409423828125,297.1499938964844,293.1499938964844,0.0293707195669412,-1107.3563232421875,304.147705078125,0.6326823234558105,0.0734213665127754,0.0702992007136344,293.1409912109375,297.1499938964844,293.1499938964844,0.0323586203157901,-857.7440185546875,304.1488342285156,0.6423091888427734,0.0769945159554481,0.0544512644410133,293.13604736328125,297.1499938964844,293.1499938964844,0.0550328381359577,-1554.4647216796875,304.1483764648437,0.7106910347938538,0.1034031212329864,0.0986839085817337,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498540997505188,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616780757904052,1.0,1.0,0.9759984016418456,1.0,-0.6144247055053711,0.2631909549236297,0.3512337505817413,0.1013108640909195,0.0,0.0,0.1419594883918762,24.71859359741211,25.0,-0.309083491563797,-4278.8505859375,39.00981521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954824611544609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160773262381553,0.1160815581679344,-4.235809228703147e-06,0.0,9.690256410976872e-05,0.0,0.0,4.516130447387695,0.0,0.0,0.0,0.2722252309322357,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283728688955,-944.729248046875,304.1490173339844,0.6113079786300659,0.0658247321844101,0.0779624059796333,293.1338195800781,297.1499938964844,293.1499938964844,0.0297354608774185,-1114.1829833984375,304.1478576660156,0.6340141296386719,0.0738818123936653,0.0707341581583023,293.14068603515625,297.1499938964844,293.1499938964844,0.0326028577983379,-860.9365844726562,304.1488037109375,0.6431853175163269,0.0772842243313789,0.0546527840197086,293.13580322265625,297.1499938964844,293.1499938964844,0.0553669147193431,-1560.404541015625,304.1483459472656,0.711731493473053,0.1038013026118278,0.0990588963031768,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618172377347946,1.0,1.0,0.9757344126701356,1.0,-0.6159352660179138,0.2636834979057312,0.3522517383098602,0.1019832193851471,0.0,0.0,0.1423572152853012,24.715072631835938,25.0,-0.3885324895381927,-4283.97216796875,39.16694259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955645442008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162520051002502,0.1162562370300293,-4.236079803376924e-06,0.0,9.698585927253588e-05,0.0,0.0,4.523370265960693,0.0,0.0,0.0,0.2722527086734772,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283728688955,-944.729248046875,304.1490173339844,0.6113079786300659,0.0658247321844101,0.0779624059796333,293.1338195800781,297.1499938964844,293.1499938964844,0.0297354608774185,-1114.1829833984375,304.1478576660156,0.6340141296386719,0.0738818123936653,0.0707341581583023,293.14068603515625,297.1499938964844,293.1499938964844,0.0326028577983379,-860.9365844726562,304.1488037109375,0.6431853175163269,0.0772842243313789,0.0546527840197086,293.13580322265625,297.1499938964844,293.1499938964844,0.0553669147193431,-1560.404541015625,304.1483459472656,0.711731493473053,0.1038013026118278,0.0990588963031768,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618172377347946,1.0,1.0,0.9757344126701356,1.0,-0.6159352660179138,0.2636834979057312,0.3522517383098602,0.1019832193851471,0.0,0.0,0.1423572152853012,24.715072631835938,25.0,-0.3885324895381927,-4283.97216796875,39.16694259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955645442008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162520051002502,0.1162562370300293,-4.236079803376924e-06,0.0,9.698585927253588e-05,0.0,0.0,4.523370265960693,0.0,0.0,0.0,0.2722527086734772,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023733764886856,-948.7369995117188,304.14898681640625,0.6123179197311401,0.0661075487732887,0.0782911479473114,293.1335754394531,297.1499938964844,293.1499938964844,0.0301079973578453,-1121.0787353515625,304.14794921875,0.6353455781936646,0.0743428990244865,0.071169413626194,293.1404113769531,297.1499938964844,293.1499938964844,0.0328495241701602,-864.1546020507812,304.1488037109375,0.6440675854682922,0.0775760188698768,0.0548556856811046,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037778198719,-1566.402587890625,304.1483459472656,0.7127661108970642,0.1042030751705169,0.0994371622800827,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500862002372742,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619578748941421,1.0,1.0,0.9754703640937804,1.0,-0.6174536943435669,0.2641772627830505,0.3532764315605163,0.102662980556488,0.0,0.0,0.1427999436855316,24.71181869506836,25.0,-0.4739991724491119,-4289.42236328125,39.32565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956545323133468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164464280009269,0.116450659930706,-4.2363794818811584e-06,0.0,9.707719436846672e-05,0.0,0.0,4.531429290771484,0.0,0.0,0.0,0.2722832262516022,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023733764886856,-948.7369995117188,304.14898681640625,0.6123179197311401,0.0661075487732887,0.0782911479473114,293.1335754394531,297.1499938964844,293.1499938964844,0.0301079973578453,-1121.0787353515625,304.14794921875,0.6353455781936646,0.0743428990244865,0.071169413626194,293.1404113769531,297.1499938964844,293.1499938964844,0.0328495241701602,-864.1546020507812,304.1488037109375,0.6440675854682922,0.0775760188698768,0.0548556856811046,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037778198719,-1566.402587890625,304.1483459472656,0.7127661108970642,0.1042030751705169,0.0994371622800827,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500862002372742,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619578748941421,1.0,1.0,0.9754703640937804,1.0,-0.6174536943435669,0.2641772627830505,0.3532764315605163,0.102662980556488,0.0,0.0,0.1427999436855316,24.71181869506836,25.0,-0.4739991724491119,-4289.42236328125,39.32565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956545323133468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164464280009269,0.116450659930706,-4.2363794818811584e-06,0.0,9.707719436846672e-05,0.0,0.0,4.531429290771484,0.0,0.0,0.0,0.2722832262516022,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239422246813774,-952.7835083007812,304.14898681640625,0.6133200526237488,0.0663928911089897,0.0786226764321327,293.1333312988281,297.1499938964844,293.1499938964844,0.030490031465888,-1127.9940185546875,304.1479797363281,0.6366812586784363,0.0748057886958122,0.0716061219573021,293.1401672363281,297.1499938964844,293.1499938964844,0.0330991558730602,-867.4054565429688,304.1487731933594,0.6449583768844604,0.0778704956173896,0.0550603754818439,293.1354064941406,297.1499938964844,293.1499938964844,0.0560441426932811,-1572.4722900390625,304.1483154296875,0.7137983441352844,0.1046092659235,0.0998194441199302,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026677131653,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162100076675415,1.0,1.0,0.9752105474472046,1.0,-0.6189833879470825,0.26467365026474,0.3543097078800201,0.1033505722880363,0.0,0.0,0.1433003693819046,24.70869827270508,25.0,-0.5665238499641418,-4295.30908203125,39.48617935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957551747560501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166661158204078,0.1166703477501869,-4.236717359162867e-06,0.0,9.717933426145464e-05,0.0,0.0,4.540536403656006,0.0,0.0,0.0,0.2723177373409271,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239422246813774,-952.7835083007812,304.14898681640625,0.6133200526237488,0.0663928911089897,0.0786226764321327,293.1333312988281,297.1499938964844,293.1499938964844,0.030490031465888,-1127.9940185546875,304.1479797363281,0.6366812586784363,0.0748057886958122,0.0716061219573021,293.1401672363281,297.1499938964844,293.1499938964844,0.0330991558730602,-867.4054565429688,304.1487731933594,0.6449583768844604,0.0778704956173896,0.0550603754818439,293.1354064941406,297.1499938964844,293.1499938964844,0.0560441426932811,-1572.4722900390625,304.1483154296875,0.7137983441352844,0.1046092659235,0.0998194441199302,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026677131653,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162100076675415,1.0,1.0,0.9752105474472046,1.0,-0.6189833879470825,0.26467365026474,0.3543097078800201,0.1033505722880363,0.0,0.0,0.1433003693819046,24.70869827270508,25.0,-0.5665238499641418,-4295.30908203125,39.48617935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957551747560501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166661158204078,0.1166703477501869,-4.236717359162867e-06,0.0,9.717933426145464e-05,0.0,0.0,4.540536403656006,0.0,0.0,0.0,0.2723177373409271,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241541303694248,-956.8756103515624,304.1489562988281,0.6143177151679993,0.0666812658309936,0.0789575800299644,293.13311767578125,297.1499938964844,293.1499938964844,0.0308761410415172,-1134.9515380859375,304.14801025390625,0.6380246877670288,0.0752711966633796,0.0720450356602668,293.1399230957031,297.1499938964844,293.1499938964844,0.0333520546555519,-870.6929931640625,304.1487731933594,0.6458594799041748,0.0781680196523666,0.0552671179175376,293.1351928710937,297.1499938964844,293.1499938964844,0.0563884191215038,-1578.621337890625,304.1483154296875,0.7148308157920837,0.1050204336643219,0.1002062708139419,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622437685728073,1.0,1.0,0.9749507308006288,1.0,-0.6205266714096069,0.2651738822460174,0.3553528189659118,0.1040463745594024,0.0,0.0,0.1438661068677902,24.70557975769043,25.0,-0.659911572933197,-4301.7216796875,39.64865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958684161305427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169148609042167,0.1169191002845764,-4.237099346937612e-06,0.0,9.729425073601304e-05,0.0,0.0,4.550850868225098,0.0,0.0,0.0,0.2723568081855774,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241541303694248,-956.8756103515624,304.1489562988281,0.6143177151679993,0.0666812658309936,0.0789575800299644,293.13311767578125,297.1499938964844,293.1499938964844,0.0308761410415172,-1134.9515380859375,304.14801025390625,0.6380246877670288,0.0752711966633796,0.0720450356602668,293.1399230957031,297.1499938964844,293.1499938964844,0.0333520546555519,-870.6929931640625,304.1487731933594,0.6458594799041748,0.0781680196523666,0.0552671179175376,293.1351928710937,297.1499938964844,293.1499938964844,0.0563884191215038,-1578.621337890625,304.1483154296875,0.7148308157920837,0.1050204336643219,0.1002062708139419,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622437685728073,1.0,1.0,0.9749507308006288,1.0,-0.6205266714096069,0.2651738822460174,0.3553528189659118,0.1040463745594024,0.0,0.0,0.1438661068677902,24.70557975769043,25.0,-0.659911572933197,-4301.7216796875,39.64865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958684161305427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169148609042167,0.1169191002845764,-4.237099346937612e-06,0.0,9.729425073601304e-05,0.0,0.0,4.550850868225098,0.0,0.0,0.0,0.2723568081855774,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242614895105361,-958.9407348632812,304.1489562988281,0.6148161888122559,0.0668267160654068,0.0791264474391937,293.1330261230469,297.1499938964844,293.1499938964844,0.0310707557946443,-1138.4473876953125,304.14801025390625,0.6387006044387817,0.0755049735307693,0.0722654685378074,293.1398010253906,297.1499938964844,293.1499938964844,0.0334797911345958,-872.3513793945312,304.1487731933594,0.6463148593902588,0.0783179700374603,0.055371306836605,293.13507080078125,297.1499938964844,293.1499938964844,0.0565636605024337,-1581.7552490234375,304.1483154296875,0.7153525352478027,0.1052348464727401,0.1004033014178276,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503806471824646,0.050000000745058,0.2288274019956588,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623162180185318,1.0,1.0,0.9748207926750184,1.0,-0.6213061213493347,0.2654266059398651,0.3558794856071472,0.1043977886438369,0.0,0.0,0.1441757678985595,24.703907012939453,25.0,-0.7102078199386597,-4305.15478515625,39.73078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959302857518196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170511841773986,0.1170554235577583,-4.23730853071902e-06,0.0,9.735704225022346e-05,0.0,0.0,4.55650520324707,0.0,0.0,0.0,0.2723782062530517,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243698712438344,-961.0204467773438,304.1489562988281,0.6153295040130615,0.0669732466340065,0.0792963057756424,293.1329345703125,297.1499938964844,293.1499938964844,0.0312664769589901,-1141.956298828125,304.14801025390625,0.6393939852714539,0.0757396444678306,0.0724865421652793,293.13970947265625,297.1499938964844,293.1499938964844,0.0336084477603435,-874.0205078125,304.14874267578125,0.6467885971069336,0.0784688964486122,0.0554760321974754,293.1343994140625,297.1499938964844,293.1499938964844,0.0567845441401004,-1585.716796875,304.148193359375,0.7160113453865051,0.1055522114038467,0.1006533503532409,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504575371742249,0.050000000745058,0.2288247048854828,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623900085687637,1.0,1.0,0.9746924638748168,1.0,-0.622150719165802,0.2657074332237243,0.3564432859420776,0.1047623306512832,0.0,0.0,0.1445080488920211,24.699689865112305,25.0,-0.8280909061431885,-4308.9140625,39.81738662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0959963127970695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171971261501312,0.1172013655304908,-4.237531811668305e-06,0.0,9.742405381985007e-05,0.0,0.0,4.562559127807617,0.0,0.0,0.0,0.2724011242389679,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245912540704011,-965.2573852539062,304.14892578125,0.6164255142211914,0.0672708675265312,0.0796399191021919,293.1327209472656,297.1499938964844,293.1499938964844,0.031662855297327,-1149.047119140625,304.14801025390625,0.6408588290214539,0.0762124881148338,0.072931058704853,293.13946533203125,297.1499938964844,293.1499938964844,0.0338703580200672,-877.4180297851562,304.14874267578125,0.6478176116943359,0.0787747651338577,0.0556874871253967,293.1319885253906,297.1499938964844,293.1499938964844,0.057451955974102,-1597.7288818359375,304.1476745605469,0.7179818153381348,0.1064398065209388,0.101412296295166,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506866574287415,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625458300113678,1.0,1.0,0.9744357466697692,1.0,-0.6241563558578491,0.2664058208465576,0.3577505350112915,0.1055544391274452,0.0,0.0,0.1452929824590683,24.68000221252441,25.0,-1.6374895572662354,-4317.93310546875,40.01332473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961423441767692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175329089164733,0.117537148296833,-4.238030669512227e-06,0.0,9.75722578004934e-05,0.0,0.0,4.576475143432617,0.0,0.0,0.0,0.2724536955356598,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245912540704011,-965.2573852539062,304.14892578125,0.6164255142211914,0.0672708675265312,0.0796399191021919,293.1327209472656,297.1499938964844,293.1499938964844,0.031662855297327,-1149.047119140625,304.14801025390625,0.6408588290214539,0.0762124881148338,0.072931058704853,293.13946533203125,297.1499938964844,293.1499938964844,0.0338703580200672,-877.4180297851562,304.14874267578125,0.6478176116943359,0.0787747651338577,0.0556874871253967,293.1319885253906,297.1499938964844,293.1499938964844,0.057451955974102,-1597.7288818359375,304.1476745605469,0.7179818153381348,0.1064398065209388,0.101412296295166,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506866574287415,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625458300113678,1.0,1.0,0.9744357466697692,1.0,-0.6241563558578491,0.2664058208465576,0.3577505350112915,0.1055544391274452,0.0,0.0,0.1452929824590683,24.68000221252441,25.0,-1.6374895572662354,-4317.93310546875,40.01332473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961423441767692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175329089164733,0.117537148296833,-4.238030669512227e-06,0.0,9.75722578004934e-05,0.0,0.0,4.576475143432617,0.0,0.0,0.0,0.2724536955356598,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225051909685,-969.671142578125,304.1488952636719,0.6175782680511475,0.0675776973366737,0.0799928829073906,293.13250732421875,297.1499938964844,293.1499938964844,0.0320695079863071,-1156.30517578125,304.14801025390625,0.64239102602005,0.0766925737261772,0.0733814015984535,293.1392517089844,297.1499938964844,293.1499938964844,0.0341425240039825,-880.9509887695312,304.1487121582031,0.6489174962043762,0.0790888518095016,0.0559038966894149,293.12896728515625,297.1499938964844,293.1499938964844,0.0583105310797691,-1613.2342529296875,304.14703369140625,0.7204515933990479,0.1075074970722198,0.1023870334029197,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627150624990463,1.0,1.0,0.9741790294647216,1.0,-0.6264404654502869,0.2672239243984222,0.3592165112495422,0.1064042374491691,0.0,0.0,0.1463741958141327,24.65338706970215,25.0,-2.653475284576416,-4329.52490234375,40.23287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963151529431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179879233241081,0.1179921627044677,-4.238671863276977e-06,0.0,9.774763748282568e-05,0.0,0.0,4.595304012298584,0.0,0.0,0.0,0.2725242972373962,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225051909685,-969.671142578125,304.1488952636719,0.6175782680511475,0.0675776973366737,0.0799928829073906,293.13250732421875,297.1499938964844,293.1499938964844,0.0320695079863071,-1156.30517578125,304.14801025390625,0.64239102602005,0.0766925737261772,0.0733814015984535,293.1392517089844,297.1499938964844,293.1499938964844,0.0341425240039825,-880.9509887695312,304.1487121582031,0.6489174962043762,0.0790888518095016,0.0559038966894149,293.12896728515625,297.1499938964844,293.1499938964844,0.0583105310797691,-1613.2342529296875,304.14703369140625,0.7204515933990479,0.1075074970722198,0.1023870334029197,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627150624990463,1.0,1.0,0.9741790294647216,1.0,-0.6264404654502869,0.2672239243984222,0.3592165112495422,0.1064042374491691,0.0,0.0,0.1463741958141327,24.65338706970215,25.0,-2.653475284576416,-4329.52490234375,40.23287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963151529431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179879233241081,0.1179921627044677,-4.238671863276977e-06,0.0,9.774763748282568e-05,0.0,0.0,4.595304012298584,0.0,0.0,0.0,0.2725242972373962,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639244914054,-974.2578125,304.1488647460937,0.6187579035758972,0.0678950399160385,0.0803577974438667,293.1322937011719,297.1499938964844,293.1499938964844,0.0324861966073513,-1163.71875,304.1479797363281,0.6439599394798279,0.0771811008453369,0.073839470744133,293.13897705078125,297.1499938964844,293.1499938964844,0.0344245545566082,-884.6087646484375,304.1486511230469,0.6500555872917175,0.0794121325016021,0.0561266057193279,293.1259155273437,297.1499938964844,293.1499938964844,0.0592539235949516,-1630.3258056640625,304.1464538574219,0.7231025695800781,0.1086619719862937,0.1034586951136589,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.162897527217865,1.0,1.0,0.9739316701889038,1.0,-0.6288683414459229,0.2681030333042145,0.3607653081417084,0.1072861403226852,0.0,0.0,0.1477821469306945,24.62614250183105,25.0,-3.065025568008423,-4343.84521484375,40.468360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0965254232287406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185957789421081,0.1186000183224678,-4.23954043071717e-06,0.0,9.796103404369204e-05,0.0,0.0,4.620488166809082,0.0,0.0,0.0,0.2726187109947204,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639244914054,-974.2578125,304.1488647460937,0.6187579035758972,0.0678950399160385,0.0803577974438667,293.1322937011719,297.1499938964844,293.1499938964844,0.0324861966073513,-1163.71875,304.1479797363281,0.6439599394798279,0.0771811008453369,0.073839470744133,293.13897705078125,297.1499938964844,293.1499938964844,0.0344245545566082,-884.6087646484375,304.1486511230469,0.6500555872917175,0.0794121325016021,0.0561266057193279,293.1259155273437,297.1499938964844,293.1499938964844,0.0592539235949516,-1630.3258056640625,304.1464538574219,0.7231025695800781,0.1086619719862937,0.1034586951136589,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.162897527217865,1.0,1.0,0.9739316701889038,1.0,-0.6288683414459229,0.2681030333042145,0.3607653081417084,0.1072861403226852,0.0,0.0,0.1477821469306945,24.62614250183105,25.0,-3.065025568008423,-4343.84521484375,40.468360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0965254232287406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185957789421081,0.1186000183224678,-4.23954043071717e-06,0.0,9.796103404369204e-05,0.0,0.0,4.620488166809082,0.0,0.0,0.0,0.2726187109947204,4.0,0.0,1.0
