time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253144893795251,-978.9883422851562,304.1488342285156,0.6199563145637512,0.0682230964303016,0.0807353183627128,293.1320495605469,297.1499938964844,293.1499938964844,0.0329110324382782,-1171.247314453125,304.14794921875,0.6455560922622681,0.077677696943283,0.0743054747581482,293.13873291015625,297.1499938964844,293.1499938964844,0.0347139313817024,-888.3532104492188,304.14862060546875,0.6512200832366943,0.0797434523701667,0.0563553348183631,293.1229248046875,297.1499938964844,293.1499938964844,0.0602486468851566,-1648.4053955078125,304.14599609375,0.7258503437042236,0.109877660870552,0.1045929938554763,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.551550567150116,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630929410457611,1.0,1.0,0.9736843705177308,1.0,-0.6313998103141785,0.2690258622169494,0.3623739182949066,0.1081927046179771,0.0,0.0,0.1494722962379455,24.60002517700196,25.0,-2.878224372863769,-4360.58837890625,40.71746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967853441834449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193453446030616,0.1193495839834213,-4.240657290210947e-06,0.0,9.822481661103666e-05,0.0,0.0,4.651618480682373,0.0,0.0,0.0,0.272735983133316,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253144893795251,-978.9883422851562,304.1488342285156,0.6199563145637512,0.0682230964303016,0.0807353183627128,293.1320495605469,297.1499938964844,293.1499938964844,0.0329110324382782,-1171.247314453125,304.14794921875,0.6455560922622681,0.077677696943283,0.0743054747581482,293.13873291015625,297.1499938964844,293.1499938964844,0.0347139313817024,-888.3532104492188,304.14862060546875,0.6512200832366943,0.0797434523701667,0.0563553348183631,293.1229248046875,297.1499938964844,293.1499938964844,0.0602486468851566,-1648.4053955078125,304.14599609375,0.7258503437042236,0.109877660870552,0.1045929938554763,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.551550567150116,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630929410457611,1.0,1.0,0.9736843705177308,1.0,-0.6313998103141785,0.2690258622169494,0.3623739182949066,0.1081927046179771,0.0,0.0,0.1494722962379455,24.60002517700196,25.0,-2.878224372863769,-4360.58837890625,40.71746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967853441834449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193453446030616,0.1193495839834213,-4.240657290210947e-06,0.0,9.822481661103666e-05,0.0,0.0,4.651618480682373,0.0,0.0,0.0,0.272735983133316,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025442961603403,-981.4013061523438,304.1488037109375,0.6205614805221558,0.0683910474181175,0.0809287652373313,293.1319274902344,297.1499938964844,293.1499938964844,0.0331257805228233,-1175.0408935546875,304.1479187011719,0.6463620066642761,0.0779285058379173,0.0745410174131393,293.1386108398437,297.1499938964844,293.1499938964844,0.0348603501915931,-890.2439575195312,304.14862060546875,0.6518087983131409,0.0799112766981124,0.0564713925123214,293.1214904785156,297.1499938964844,293.1499938964844,0.0607612170279026,-1657.745361328125,304.1457824707031,0.7272528409957886,0.1105055958032608,0.1051798239350318,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516952276229858,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631953716278076,1.0,1.0,0.9735606908798218,1.0,-0.6326985955238342,0.2695012390613556,0.363197386264801,0.1086541265249252,0.0,0.0,0.1504049748182296,24.587589263916016,25.0,-2.6657967567443848,-4369.734375,40.84674453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969374403357505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197655349969863,0.1197697818279266,-4.241300302965101e-06,0.0,9.837917605182156e-05,0.0,0.0,4.669100761413574,0.0,0.0,0.0,0.2728020846843719,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255732778459787,-983.840576171875,304.1487731933594,0.6211698055267334,0.0685612484812736,0.081124871969223,293.1318054199219,297.1499938964844,293.1499938964844,0.0333418697118759,-1178.8504638671875,304.1479187011719,0.6471725702285767,0.0781810283660888,0.0747780129313469,293.13848876953125,297.1499938964844,293.1499938964844,0.0350076928734779,-892.1441040039062,304.1485900878906,0.6524012088775635,0.0800806879997253,0.0565883852541446,293.1200561523437,297.1499938964844,293.1499938964844,0.0612818002700805,-1667.24853515625,304.1455993652344,0.7286708354949951,0.1111447587609291,0.1057774722576141,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633004695177078,1.0,1.0,0.9734432101249696,1.0,-0.6340157985687256,0.2699841558933258,0.3640316128730774,0.109120137989521,0.0,0.0,0.151381641626358,24.575511932373047,25.0,-2.427924394607544,-4379.2958984375,40.97875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971035659313201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202092245221138,0.1202134639024734,-4.24198742621229e-06,0.0,9.854778181761505e-05,0.0,0.0,4.68757963180542,0.0,0.0,0.0,0.2728720903396606,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258399229496717,-988.806396484375,304.14874267578125,0.6223993301391602,0.0689089372754097,0.0815256983041763,293.1315612792969,297.1499938964844,293.1499938964844,0.0337811224162578,-1186.5723876953125,304.1478881835937,0.6488193869590759,0.0786959007382392,0.0752598345279693,293.13818359375,297.1499938964844,293.1499938964844,0.0353090427815914,-896.0233154296875,304.1485595703125,0.6536111235618591,0.0804301351308822,0.0568283982574939,293.1173400878906,297.1499938964844,293.1499938964844,0.062348436564207,-1686.7760009765625,304.1452941894531,0.7315627336502075,0.1124588623642921,0.107007198035717,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.163519337773323,1.0,1.0,0.9732083082199096,1.0,-0.6367160677909851,0.2709778845310211,0.365738183259964,0.1100682765245437,0.0,0.0,0.1534623354673385,24.552215576171875,25.0,-1.9902024269104004,-4399.68212890625,41.25196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974843204021453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211648806929588,0.1211691200733184,-4.243490820954321e-06,0.0,9.893419337458909e-05,0.0,0.0,4.727443695068359,0.0,0.0,0.0,0.2730234563350677,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258399229496717,-988.806396484375,304.14874267578125,0.6223993301391602,0.0689089372754097,0.0815256983041763,293.1315612792969,297.1499938964844,293.1499938964844,0.0337811224162578,-1186.5723876953125,304.1478881835937,0.6488193869590759,0.0786959007382392,0.0752598345279693,293.13818359375,297.1499938964844,293.1499938964844,0.0353090427815914,-896.0233154296875,304.1485595703125,0.6536111235618591,0.0804301351308822,0.0568283982574939,293.1173400878906,297.1499938964844,293.1499938964844,0.062348436564207,-1686.7760009765625,304.1452941894531,0.7315627336502075,0.1124588623642921,0.107007198035717,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.163519337773323,1.0,1.0,0.9732083082199096,1.0,-0.6367160677909851,0.2709778845310211,0.365738183259964,0.1100682765245437,0.0,0.0,0.1534623354673385,24.552215576171875,25.0,-1.9902024269104004,-4399.68212890625,41.25196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974843204021453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211648806929588,0.1211691200733184,-4.243490820954321e-06,0.0,9.893419337458909e-05,0.0,0.0,4.727443695068359,0.0,0.0,0.0,0.2730234563350677,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026114547625184,-993.88818359375,304.1487121582031,0.6236487627029419,0.0692658424377441,0.0819372609257698,293.1312255859375,297.1499938964844,293.1499938964844,0.0342353843152523,-1194.5308837890625,304.1478271484375,0.650520920753479,0.079229824244976,0.0757578089833259,293.1378479003906,297.1499938964844,293.1499938964844,0.0356264635920524,-900.1008911132812,304.14849853515625,0.6548799872398376,0.0808013081550598,0.0570818893611431,293.11474609375,297.1499938964844,293.1499938964844,0.0634454190731048,-1706.941162109375,304.1450500488281,0.7345299124717712,0.1138162538409233,0.1082784309983253,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637491434812545,1.0,1.0,0.97297340631485,1.0,-0.6395115256309509,0.2720118165016174,0.3674996793270111,0.1110397428274154,0.0,0.0,0.1556913256645202,24.52936363220215,25.0,-1.7173683643341064,-4421.67333984375,41.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979275330901146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222002357244491,0.1222044825553894,-4.245140189595986e-06,0.0,9.938400035025552e-05,0.0,0.0,4.770711898803711,0.0,0.0,0.0,0.2731880843639374,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026114547625184,-993.88818359375,304.1487121582031,0.6236487627029419,0.0692658424377441,0.0819372609257698,293.1312255859375,297.1499938964844,293.1499938964844,0.0342353843152523,-1194.5308837890625,304.1478271484375,0.650520920753479,0.079229824244976,0.0757578089833259,293.1378479003906,297.1499938964844,293.1499938964844,0.0356264635920524,-900.1008911132812,304.14849853515625,0.6548799872398376,0.0808013081550598,0.0570818893611431,293.11474609375,297.1499938964844,293.1499938964844,0.0634454190731048,-1706.941162109375,304.1450500488281,0.7345299124717712,0.1138162538409233,0.1082784309983253,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637491434812545,1.0,1.0,0.97297340631485,1.0,-0.6395115256309509,0.2720118165016174,0.3674996793270111,0.1110397428274154,0.0,0.0,0.1556913256645202,24.52936363220215,25.0,-1.7173683643341064,-4421.67333984375,41.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979275330901146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222002357244491,0.1222044825553894,-4.245140189595986e-06,0.0,9.938400035025552e-05,0.0,0.0,4.770711898803711,0.0,0.0,0.0,0.2731880843639374,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263974107801914,-999.0904541015624,304.148681640625,0.6249397397041321,0.0696320310235023,0.0823594406247139,293.1308288574219,297.1499938964844,293.1499938964844,0.0347088947892189,-1202.80078125,304.14776611328125,0.6523129940032959,0.0797858089208602,0.0762762352824211,293.1374206542969,297.1499938964844,293.1499938964844,0.0359648205339908,-904.4395751953124,304.1484375,0.6562455892562866,0.0811973065137863,0.0573524944484233,293.1119079589844,297.1499938964844,293.1499938964844,0.0645991489291191,-1728.24658203125,304.144775390625,0.7376696467399597,0.1152836978435516,0.1096230149269104,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639905273914337,1.0,1.0,0.9727460741996764,1.0,-0.6424487829208374,0.2730551660060882,0.3693936169147491,0.1121595203876495,0.0,0.0,0.1580631136894226,24.50494956970215,25.0,-1.464213252067566,-4445.2265625,41.838905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984328165650367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139783143997,0.1233182251453399,-4.246928710927023e-06,0.0,9.989679529098794e-05,0.0,0.0,4.8173370361328125,0.0,0.0,0.0,0.2733656764030456,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263974107801914,-999.0904541015624,304.148681640625,0.6249397397041321,0.0696320310235023,0.0823594406247139,293.1308288574219,297.1499938964844,293.1499938964844,0.0347088947892189,-1202.80078125,304.14776611328125,0.6523129940032959,0.0797858089208602,0.0762762352824211,293.1374206542969,297.1499938964844,293.1499938964844,0.0359648205339908,-904.4395751953124,304.1484375,0.6562455892562866,0.0811973065137863,0.0573524944484233,293.1119079589844,297.1499938964844,293.1499938964844,0.0645991489291191,-1728.24658203125,304.144775390625,0.7376696467399597,0.1152836978435516,0.1096230149269104,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639905273914337,1.0,1.0,0.9727460741996764,1.0,-0.6424487829208374,0.2730551660060882,0.3693936169147491,0.1121595203876495,0.0,0.0,0.1580631136894226,24.50494956970215,25.0,-1.464213252067566,-4445.2265625,41.838905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984328165650367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139783143997,0.1233182251453399,-4.246928710927023e-06,0.0,9.989679529098794e-05,0.0,0.0,4.8173370361328125,0.0,0.0,0.0,0.2733656764030456,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267015192657709,-1004.4080810546876,304.1485900878906,0.6263386607170105,0.0700097754597663,0.0827932879328727,293.13037109375,297.1499938964844,293.1499938964844,0.0352016240358352,-1211.3790283203125,304.1476745605469,0.6542686820030212,0.0803651288151741,0.0768156871199607,293.13690185546875,297.1499938964844,293.1499938964844,0.0363239757716655,-909.0352172851562,304.1483764648437,0.657781720161438,0.0816193893551826,0.0576405338943004,293.10772705078125,297.1499938964844,293.1499938964844,0.0659713596105575,-1753.7332763671875,304.14422607421875,0.7414721846580505,0.1170945316553115,0.1112373173236846,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529188156128,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642489433288574,1.0,1.0,0.972518801689148,1.0,-0.6457626819610596,0.2741605639457702,0.3716021180152893,0.1135871559381485,0.0,0.0,0.1605396419763565,24.470006942749023,25.0,-1.2040451765060425,-4470.578125,42.17266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989992693066597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244944110512733,0.1244986578822135,-4.248849108989816e-06,0.0,0.000100471675978,0.0,0.0,4.866858005523682,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267015192657709,-1004.4080810546876,304.1485900878906,0.6263386607170105,0.0700097754597663,0.0827932879328727,293.13037109375,297.1499938964844,293.1499938964844,0.0352016240358352,-1211.3790283203125,304.1476745605469,0.6542686820030212,0.0803651288151741,0.0768156871199607,293.13690185546875,297.1499938964844,293.1499938964844,0.0363239757716655,-909.0352172851562,304.1483764648437,0.657781720161438,0.0816193893551826,0.0576405338943004,293.10772705078125,297.1499938964844,293.1499938964844,0.0659713596105575,-1753.7332763671875,304.14422607421875,0.7414721846580505,0.1170945316553115,0.1112373173236846,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529188156128,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642489433288574,1.0,1.0,0.972518801689148,1.0,-0.6457626819610596,0.2741605639457702,0.3716021180152893,0.1135871559381485,0.0,0.0,0.1605396419763565,24.470006942749023,25.0,-1.2040451765060425,-4470.578125,42.17266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989992693066597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244944110512733,0.1244986578822135,-4.248849108989816e-06,0.0,0.000100471675978,0.0,0.0,4.866858005523682,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268569011241197,-1007.1464233398438,304.1485900878906,0.6270945072174072,0.0702045708894729,0.0830160528421402,293.1300964355469,297.1499938964844,293.1499938964844,0.0354562066495418,-1215.802734375,304.14764404296875,0.6553241610527039,0.0806645005941391,0.0770939067006111,293.1366271972656,297.1499938964844,293.1499938964844,0.0365124754607677,-911.4446411132812,304.1483154296875,0.6586303114891052,0.0818413123488426,0.0577916018664836,293.10498046875,297.1499938964844,293.1499938964844,0.0667811408638954,-1768.847412109375,304.143798828125,0.7437445521354675,0.1181695535778999,0.1121960058808326,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534120202064514,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643870174884796,1.0,1.0,0.9724051356315612,1.0,-0.6476235389709473,0.2747654914855957,0.3728580176830292,0.1144253760576248,0.0,0.0,0.1618202626705169,24.446683883666992,25.0,-1.2710914611816406,-4484.06689453125,42.35688400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993044674396514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251072436571121,0.1251114904880523,-4.249850917403819e-06,0.0,0.0001007814062177,0.0,0.0,4.892603874206543,0.0,0.0,0.0,0.2736529409885406,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269983205944299,-1009.9489135742188,304.1485900878906,0.6278904676437378,0.0704039707779884,0.0832435339689254,293.1298217773437,297.1499938964844,293.1499938964844,0.0357169434428215,-1220.3291015625,304.1476135253906,0.6564332842826843,0.0809706822037696,0.0773780792951583,293.1363220214844,297.1499938964844,293.1499938964844,0.0367076471447944,-913.9384765625,304.1482849121094,0.6595343947410583,0.0820708572864532,0.0579476207494735,293.1018371582031,297.1499938964844,293.1499938964844,0.067677654325962,-1785.640380859375,304.143310546875,0.7462785840034485,0.1193599700927734,0.1132610738277435,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537053346633911,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645319759845733,1.0,1.0,0.9722970128059388,1.0,-0.6496281027793884,0.275409460067749,0.3742186427116394,0.1153462529182434,0.0,0.0,0.1631429195404052,24.41951370239257,25.0,-1.4796737432479858,-4498.205078125,42.55376052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.099623255431652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257402300834655,0.1257444769144058,-4.250881829648279e-06,0.0,0.0001011049462249,0.0,0.0,4.91921329498291,0.0,0.0,0.0,0.2737545669078827,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272611323744058,-1015.803955078125,304.14862060546875,0.6296157240867615,0.0708198547363281,0.0837163403630256,293.12921142578125,297.1499938964844,293.1499938964844,0.0362600125372409,-1229.7452392578125,304.1474914550781,0.6588258743286133,0.0816064104437828,0.0779670625925064,293.1356201171875,297.1499938964844,293.1499938964844,0.0371214039623737,-919.2237548828124,304.1481628417969,0.6615229249000549,0.0825559794902801,0.0582767277956008,293.0942687988281,297.1499938964844,293.1499938964844,0.0697529539465904,-1824.7420654296875,304.1420593261719,0.7522069215774536,0.1221136152744293,0.1157393679022789,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981194496155,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648470908403396,1.0,1.0,0.9720807671546936,1.0,-0.654112696647644,0.2768372893333435,0.3772754073143005,0.1174388974905014,0.0,0.0,0.1659690886735916,24.353553771972656,25.0,-2.154624938964844,-4529.005859375,42.990989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.10030397772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270951777696609,0.1270994246006012,-4.253070073900744e-06,0.0,0.0001017957911244,0.0,0.0,4.976229667663574,0.0,0.0,0.0,0.2739720642566681,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272611323744058,-1015.803955078125,304.14862060546875,0.6296157240867615,0.0708198547363281,0.0837163403630256,293.12921142578125,297.1499938964844,293.1499938964844,0.0362600125372409,-1229.7452392578125,304.1474914550781,0.6588258743286133,0.0816064104437828,0.0779670625925064,293.1356201171875,297.1499938964844,293.1499938964844,0.0371214039623737,-919.2237548828124,304.1481628417969,0.6615229249000549,0.0825559794902801,0.0582767277956008,293.0942687988281,297.1499938964844,293.1499938964844,0.0697529539465904,-1824.7420654296875,304.1420593261719,0.7522069215774536,0.1221136152744293,0.1157393679022789,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981194496155,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648470908403396,1.0,1.0,0.9720807671546936,1.0,-0.654112696647644,0.2768372893333435,0.3772754073143005,0.1174388974905014,0.0,0.0,0.1659690886735916,24.353553771972656,25.0,-2.154624938964844,-4529.005859375,42.990989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.10030397772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270951777696609,0.1270994246006012,-4.253070073900744e-06,0.0,0.0001017957911244,0.0,0.0,4.976229667663574,0.0,0.0,0.0,0.2739720642566681,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275216493755579,-1022.04638671875,304.1486511230469,0.631528377532959,0.0712624490261077,0.0842178985476493,293.1285095214844,297.1499938964844,293.1499938964844,0.0368347875773906,-1239.6962890625,304.1473693847656,0.6614582538604736,0.082276277244091,0.0785866305232048,293.1348571777344,297.1499938964844,293.1499938964844,0.0375694781541824,-924.9445190429688,304.14801025390625,0.6637591123580933,0.0830789506435394,0.0586310029029846,293.0851745605469,297.1499938964844,293.1499938964844,0.0722066983580589,-1871.3533935546875,304.140625,0.7593134641647339,0.1253682374954223,0.1186908185482025,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652015894651413,1.0,1.0,0.9718645215034484,1.0,-0.6592533588409424,0.2784681916236877,0.380785197019577,0.1198575049638748,0.0,0.0,0.1691013872623443,24.27352905273437,25.0,-2.883929491043091,-4563.83642578125,43.49150085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010462343692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286074519157409,0.1286117136478424,-4.255496151017724e-06,0.0,0.0001025490855681,0.0,0.0,5.039971351623535,0.0,0.0,0.0,0.2742149531841278,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275216493755579,-1022.04638671875,304.1486511230469,0.631528377532959,0.0712624490261077,0.0842178985476493,293.1285095214844,297.1499938964844,293.1499938964844,0.0368347875773906,-1239.6962890625,304.1473693847656,0.6614582538604736,0.082276277244091,0.0785866305232048,293.1348571777344,297.1499938964844,293.1499938964844,0.0375694781541824,-924.9445190429688,304.14801025390625,0.6637591123580933,0.0830789506435394,0.0586310029029846,293.0851745605469,297.1499938964844,293.1499938964844,0.0722066983580589,-1871.3533935546875,304.140625,0.7593134641647339,0.1253682374954223,0.1186908185482025,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652015894651413,1.0,1.0,0.9718645215034484,1.0,-0.6592533588409424,0.2784681916236877,0.380785197019577,0.1198575049638748,0.0,0.0,0.1691013872623443,24.27352905273437,25.0,-2.883929491043091,-4563.83642578125,43.49150085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010462343692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286074519157409,0.1286117136478424,-4.255496151017724e-06,0.0,0.0001025490855681,0.0,0.0,5.039971351623535,0.0,0.0,0.0,0.2742149531841278,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278007443994283,-1028.7144775390625,304.14862060546875,0.6336311101913452,0.0717345476150512,0.0847520753741264,293.1277160644531,297.1499938964844,293.1499938964844,0.037442572414875,-1250.2020263671875,304.1472473144531,0.6643276810646057,0.0829820185899734,0.0792388543486595,293.13397216796875,297.1499938964844,293.1499938964844,0.0380531325936317,-931.1143798828124,304.1478881835937,0.6662395000457764,0.0836413577198982,0.059011910110712,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205144286155,-1925.2611083984373,304.1390686035156,0.76756751537323,0.1291077584028244,0.1221021488308906,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814308166504,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656005084514618,1.0,1.0,0.971666157245636,1.0,-0.6650426387786865,0.2803093791007995,0.3847332894802093,0.1225790902972221,0.0,0.0,0.1725830882787704,24.1818790435791,25.0,-3.4333674907684326,-4603.16064453125,44.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018568575382232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303087025880813,0.1303129643201828,-4.2582287278492e-06,0.0,0.0001033717562677,0.0,0.0,5.111838817596436,0.0,0.0,0.0,0.2744888365268707,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278007443994283,-1028.7144775390625,304.14862060546875,0.6336311101913452,0.0717345476150512,0.0847520753741264,293.1277160644531,297.1499938964844,293.1499938964844,0.037442572414875,-1250.2020263671875,304.1472473144531,0.6643276810646057,0.0829820185899734,0.0792388543486595,293.13397216796875,297.1499938964844,293.1499938964844,0.0380531325936317,-931.1143798828124,304.1478881835937,0.6662395000457764,0.0836413577198982,0.059011910110712,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205144286155,-1925.2611083984373,304.1390686035156,0.76756751537323,0.1291077584028244,0.1221021488308906,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814308166504,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656005084514618,1.0,1.0,0.971666157245636,1.0,-0.6650426387786865,0.2803093791007995,0.3847332894802093,0.1225790902972221,0.0,0.0,0.1725830882787704,24.1818790435791,25.0,-3.4333674907684326,-4603.16064453125,44.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018568575382232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303087025880813,0.1303129643201828,-4.2582287278492e-06,0.0,0.0001033717562677,0.0,0.0,5.111838817596436,0.0,0.0,0.0,0.2744888365268707,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281057357788085,-1035.8394775390625,304.1485900878906,0.6359255909919739,0.0722384229302406,0.0853220373392105,293.1268310546875,297.1499938964844,293.1499938964844,0.0380842871963977,-1261.2764892578125,304.1470947265625,0.6674296259880066,0.0837251245975494,0.0799255520105362,293.13299560546875,297.1499938964844,293.1499938964844,0.0385732129216194,-937.7421264648438,304.147705078125,0.6689590811729431,0.0842445194721221,0.0594207011163234,293.0634460449219,297.1499938964844,293.1499938964844,0.0781792551279068,-1986.28515625,304.137451171875,0.7769157886505127,0.133316084742546,0.1259625405073166,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476387023926,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660487800836563,1.0,1.0,0.9714677929878236,1.0,-0.671474814414978,0.282373309135437,0.3891014754772186,0.1255733519792556,0.0,0.0,0.1764383167028427,24.080961227416992,25.0,-3.747873306274414,-4647.3232421875,44.69701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027471199631691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221519947052,0.1322257816791534,-4.261323738319334e-06,0.0,0.0001042752628563,0.0,0.0,5.192869186401367,0.0,0.0,0.0,0.2747979462146759,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281057357788085,-1035.8394775390625,304.1485900878906,0.6359255909919739,0.0722384229302406,0.0853220373392105,293.1268310546875,297.1499938964844,293.1499938964844,0.0380842871963977,-1261.2764892578125,304.1470947265625,0.6674296259880066,0.0837251245975494,0.0799255520105362,293.13299560546875,297.1499938964844,293.1499938964844,0.0385732129216194,-937.7421264648438,304.147705078125,0.6689590811729431,0.0842445194721221,0.0594207011163234,293.0634460449219,297.1499938964844,293.1499938964844,0.0781792551279068,-1986.28515625,304.137451171875,0.7769157886505127,0.133316084742546,0.1259625405073166,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476387023926,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660487800836563,1.0,1.0,0.9714677929878236,1.0,-0.671474814414978,0.282373309135437,0.3891014754772186,0.1255733519792556,0.0,0.0,0.1764383167028427,24.080961227416992,25.0,-3.747873306274414,-4647.3232421875,44.69701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027471199631691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221519947052,0.1322257816791534,-4.261323738319334e-06,0.0,0.0001042752628563,0.0,0.0,5.192869186401367,0.0,0.0,0.0,0.2747979462146759,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282673109322786,-1039.5736083984375,304.1485290527344,0.6371430158615112,0.0725026130676269,0.085620991885662,293.1263732910156,297.1499938964844,293.1499938964844,0.038417886942625,-1267.027099609375,304.1470031738281,0.6690633296966553,0.0841108337044715,0.0802820846438407,293.1324768066406,297.1499938964844,293.1499938964844,0.0388468727469444,-941.2266845703124,304.14764404296875,0.6704037189483643,0.0845614224672317,0.0596356764435768,293.0574645996094,297.1499938964844,293.1499938964844,0.0798803269863128,-2019.339599609375,304.1366271972656,0.7819616198539734,0.1355865746736526,0.1280533075332641,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578172206878662,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662925630807876,1.0,1.0,0.9713686108589172,1.0,-0.6749237179756165,0.2834908664226532,0.3914328217506408,0.1271594762802124,0.0,0.0,0.1785086542367935,24.02796745300293,25.0,-3.822338819503784,-4671.2802734375,45.04346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032259687781333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13326196372509,0.1332662254571914,-4.263019036443438e-06,0.0,0.0001047612386173,0.0,0.0,5.237048149108887,0.0,0.0,0.0,0.2749666571617126,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284375287592411,-1043.4307861328125,304.14849853515625,0.6384047269821167,0.0727748349308967,0.0859292522072792,293.1258850097656,297.1499938964844,293.1499938964844,0.0387597121298313,-1272.9151611328125,304.1469421386719,0.6707476377487183,0.0845056921243667,0.080647237598896,293.1319274902344,297.1499938964844,293.1499938964844,0.0391292758285999,-944.820556640625,304.1475524902344,0.6719003319740295,0.0848881602287292,0.0598575212061405,293.0513610839844,297.1499938964844,293.1499938964844,0.0816553086042404,-2053.951904296875,304.1358337402344,0.7872191667556763,0.1379582285881042,0.1302425116300583,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584072470664978,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665496230125427,1.0,1.0,0.971282958984375,1.0,-0.6785172820091248,0.2846643328666687,0.3938529789447784,0.128794640302658,0.0,0.0,0.180671751499176,23.97384262084961,25.0,-3.850260019302368,-4696.48095703125,45.40795516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037290841341018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343590766191482,0.1343633383512497,-4.264817562216194e-06,0.0,0.0001052718362188,0.0,0.0,5.283715724945068,0.0,0.0,0.0,0.275145024061203,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293806158006191,-1051.852294921875,304.1474304199219,0.6410565376281738,0.0733448937535286,0.0865747481584549,293.1248779296875,297.1499938964844,293.1499938964844,0.0394672453403472,-1285.0911865234375,304.14678955078125,0.6742543578147888,0.0853221490979194,0.0814028680324554,293.1308288574219,297.1499938964844,293.1499938964844,0.0397193394601345,-952.3237915039062,304.1473999023437,0.6750351786613464,0.0855701193213462,0.0603212267160415,293.0389404296875,297.1499938964844,293.1499938964844,0.0854087099432945,-2127.467041015625,304.1343078613281,0.7982524037361145,0.1429778039455413,0.1348921507596969,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596370100975037,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671041250228881,1.0,1.0,0.97111177444458,1.0,-0.686109721660614,0.287179559469223,0.398930162191391,0.1321805566549301,0.0,0.0,0.1852696985006332,23.863712310791016,25.0,-3.798543930053711,-4750.6279296875,46.19060897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048139855265617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367255896329879,0.1367298662662506,-4.268732482159976e-06,0.0,0.0001063728705048,0.0,0.0,5.38466739654541,0.0,0.0,0.0,0.2755314409732818,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293806158006191,-1051.852294921875,304.1474304199219,0.6410565376281738,0.0733448937535286,0.0865747481584549,293.1248779296875,297.1499938964844,293.1499938964844,0.0394672453403472,-1285.0911865234375,304.14678955078125,0.6742543578147888,0.0853221490979194,0.0814028680324554,293.1308288574219,297.1499938964844,293.1499938964844,0.0397193394601345,-952.3237915039062,304.1473999023437,0.6750351786613464,0.0855701193213462,0.0603212267160415,293.0389404296875,297.1499938964844,293.1499938964844,0.0854087099432945,-2127.467041015625,304.1343078613281,0.7982524037361145,0.1429778039455413,0.1348921507596969,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596370100975037,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671041250228881,1.0,1.0,0.97111177444458,1.0,-0.686109721660614,0.287179559469223,0.398930162191391,0.1321805566549301,0.0,0.0,0.1852696985006332,23.863712310791016,25.0,-3.798543930053711,-4750.6279296875,46.19060897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048139855265617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367255896329879,0.1367298662662506,-4.268732482159976e-06,0.0,0.0001063728705048,0.0,0.0,5.38466739654541,0.0,0.0,0.0,0.2755314409732818,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298085436224937,-1059.90673828125,304.1475524902344,0.6438562870025635,0.0739440694451332,0.0872561484575271,293.1238098144531,297.1499938964844,293.1499938964844,0.0402050949633121,-1297.77587890625,304.1466064453125,0.6779146194458008,0.0861725360155105,0.0821910351514816,293.12969970703125,297.1499938964844,293.1499938964844,0.0403411611914634,-960.223876953125,304.147216796875,0.6783274412155151,0.0862877815961837,0.0608103200793266,293.0265197753906,297.1499938964844,293.1499938964844,0.0893988981842994,-2205.9228515625,304.1329040527344,0.8096743226051331,0.1483093053102493,0.1398538798093795,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609093308448792,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677124947309494,1.0,1.0,0.9709405899047852,1.0,-0.6941784024238586,0.2899149060249328,0.4042634963989258,0.1356561183929443,0.0,0.0,0.1902181506156921,23.75400733947754,25.0,-3.6548469066619873,-4809.7626953125,47.04265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060133203864097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139324739575386,0.1393290013074875,-4.273088961781468e-06,0.0,0.0001075900436262,0.0,0.0,5.496003150939941,0.0,0.0,0.0,0.2759585082530975,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298085436224937,-1059.90673828125,304.1475524902344,0.6438562870025635,0.0739440694451332,0.0872561484575271,293.1238098144531,297.1499938964844,293.1499938964844,0.0402050949633121,-1297.77587890625,304.1466064453125,0.6779146194458008,0.0861725360155105,0.0821910351514816,293.12969970703125,297.1499938964844,293.1499938964844,0.0403411611914634,-960.223876953125,304.147216796875,0.6783274412155151,0.0862877815961837,0.0608103200793266,293.0265197753906,297.1499938964844,293.1499938964844,0.0893988981842994,-2205.9228515625,304.1329040527344,0.8096743226051331,0.1483093053102493,0.1398538798093795,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609093308448792,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677124947309494,1.0,1.0,0.9709405899047852,1.0,-0.6941784024238586,0.2899149060249328,0.4042634963989258,0.1356561183929443,0.0,0.0,0.1902181506156921,23.75400733947754,25.0,-3.6548469066619873,-4809.7626953125,47.04265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060133203864097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139324739575386,0.1393290013074875,-4.273088961781468e-06,0.0,0.0001075900436262,0.0,0.0,5.496003150939941,0.0,0.0,0.0,0.2759585082530975,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303188189864158,-1068.7452392578125,304.14752197265625,0.64676833152771,0.0745701864361763,0.0879692360758781,293.12274169921875,297.1499938964844,293.1499938964844,0.0409701988101005,-1310.92041015625,304.146484375,0.681681752204895,0.087053470313549,0.0830089300870895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409910902380943,-968.4757080078124,304.1470642089844,0.6817294359207153,0.0870369002223014,0.0613221786916255,293.0145568847656,297.1499938964844,293.1499938964844,0.0935744270682334,-2288.091796875,304.13165283203125,0.8206722140312195,0.1538669317960739,0.1450500339269638,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683722287416458,1.0,1.0,0.9707990288734436,1.0,-0.7026209235191345,0.2928551137447357,0.4097657799720764,0.1391327232122421,0.0,0.0,0.195491537451744,23.64835357666016,25.0,-3.4309403896331787,-4873.76220703125,47.95835113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.107334591448307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421548426151275,0.1421591341495514,-4.277897005522391e-06,0.0,0.0001089309662347,0.0,0.0,5.617786884307861,0.0,0.0,0.0,0.2764266729354858,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303188189864158,-1068.7452392578125,304.14752197265625,0.64676833152771,0.0745701864361763,0.0879692360758781,293.12274169921875,297.1499938964844,293.1499938964844,0.0409701988101005,-1310.92041015625,304.146484375,0.681681752204895,0.087053470313549,0.0830089300870895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409910902380943,-968.4757080078124,304.1470642089844,0.6817294359207153,0.0870369002223014,0.0613221786916255,293.0145568847656,297.1499938964844,293.1499938964844,0.0935744270682334,-2288.091796875,304.13165283203125,0.8206722140312195,0.1538669317960739,0.1450500339269638,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683722287416458,1.0,1.0,0.9707990288734436,1.0,-0.7026209235191345,0.2928551137447357,0.4097657799720764,0.1391327232122421,0.0,0.0,0.195491537451744,23.64835357666016,25.0,-3.4309403896331787,-4873.76220703125,47.95835113525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.107334591448307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421548426151275,0.1421591341495514,-4.277897005522391e-06,0.0,0.0001089309662347,0.0,0.0,5.617786884307861,0.0,0.0,0.0,0.2764266729354858,4.0,0.0,1.0
