time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308544635772705,-1077.9488525390625,304.1474609375,0.649756908416748,0.0752206593751907,0.0887121558189392,293.1216735839844,297.1499938964844,293.1499938964844,0.041759219020605,-1324.4713134765625,304.1463317871094,0.6855030655860901,0.0879613533616066,0.0838535875082016,293.1273803710937,297.1499938964844,293.1499938964844,0.0416651405394077,-977.0302124023438,304.1469116210937,0.6851874589920044,0.0878129750490188,0.0618539713323116,293.00341796875,297.1499938964844,293.1499938964844,0.0978829339146614,-2372.627197265625,304.1305847167969,0.8314068913459778,0.1595573127269745,0.1503953635692596,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469389915466,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690800040960312,1.0,1.0,0.970657467842102,1.0,-0.7113276124000549,0.2959834337234497,0.4153441786766052,0.1425194442272186,0.0,0.0,0.2010615468025207,23.550445556640625,25.0,-3.127249956130981,-4942.486328125,48.930763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087846457958221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452130377292633,0.1452173292636871,-4.283168891561218e-06,0.0,0.0001104025868698,0.0,0.0,5.7500481605529785,0.0,0.0,0.0,0.2769363820552826,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308544635772705,-1077.9488525390625,304.1474609375,0.649756908416748,0.0752206593751907,0.0887121558189392,293.1216735839844,297.1499938964844,293.1499938964844,0.041759219020605,-1324.4713134765625,304.1463317871094,0.6855030655860901,0.0879613533616066,0.0838535875082016,293.1273803710937,297.1499938964844,293.1499938964844,0.0416651405394077,-977.0302124023438,304.1469116210937,0.6851874589920044,0.0878129750490188,0.0618539713323116,293.00341796875,297.1499938964844,293.1499938964844,0.0978829339146614,-2372.627197265625,304.1305847167969,0.8314068913459778,0.1595573127269745,0.1503953635692596,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469389915466,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690800040960312,1.0,1.0,0.970657467842102,1.0,-0.7113276124000549,0.2959834337234497,0.4153441786766052,0.1425194442272186,0.0,0.0,0.2010615468025207,23.550445556640625,25.0,-3.127249956130981,-4942.486328125,48.930763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087846457958221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452130377292633,0.1452173292636871,-4.283168891561218e-06,0.0,0.0001104025868698,0.0,0.0,5.7500481605529785,0.0,0.0,0.0,0.2769363820552826,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311301946640014,-1082.6630859375,304.1474304199219,0.6512657999992371,0.0755537673830986,0.0890934988856315,293.1211242675781,297.1499938964844,293.1499938964844,0.0421614162623882,-1331.3785400390625,304.1462707519531,0.6874160766601562,0.0884240567684173,0.0842847898602485,293.1268310546875,297.1499938964844,293.1499938964844,0.0420097038149833,-981.4024658203124,304.1468505859375,0.6869192123413086,0.0882094725966453,0.062126275151968,292.998291015625,297.1499938964844,293.1499938964844,0.1000695154070854,-2415.31884765625,304.1301574707031,0.836736261844635,0.1624213308095932,0.1530948281288147,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640532374382019,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2140197753906,293.3059997558594,291.1080322265625,1.0,0.1694502830505371,1.0,1.0,0.9705867171287536,1.0,-0.7157415747642517,0.2976093888282776,0.4181321859359741,0.1441525220870971,0.0,0.0,0.2039458900690078,23.505535125732425,25.0,-2.9362778663635254,-4978.5341796875,49.43538665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.109559066593647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468250900506973,0.1468293666839599,-4.285979684937047e-06,0.0,0.0001111885212594,0.0,0.0,5.820048332214356,0.0,0.0,0.0,0.277206689119339,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314105674624443,-1087.44091796875,304.1473693847656,0.6527761816978455,0.075891301035881,0.0894806310534477,293.1206359863281,297.1499938964844,293.1499938964844,0.0425678677856922,-1338.359375,304.1462097167969,0.6893205642700195,0.0888915210962295,0.0847211256623268,293.12628173828125,297.1499938964844,293.1499938964844,0.0423582307994365,-985.8247680664062,304.14678955078125,0.6886422634124756,0.0886101499199867,0.0624021105468273,292.9935302734375,297.1499938964844,293.1499938964844,0.1022678688168525,-2458.04052734375,304.1297607421875,0.8420429825782776,0.1652814596891403,0.1557962447404861,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646389126777649,0.050000000745058,0.2283645570278167,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698304712772369,1.0,1.0,0.9705341458320618,1.0,-0.7201744914054871,0.2992699146270752,0.4209046065807342,0.1457330286502838,0.0,0.0,0.2068879306316375,23.463912963867188,25.0,-2.705172061920166,-5015.6357421875,49.95054244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103668138384819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484900563955307,0.1484943330287933,-4.288907803129405e-06,0.0,0.0001120082815759,0.0,0.0,5.892556190490723,0.0,0.0,0.0,0.2774870693683624,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319823771715164,-1097.1378173828125,304.1473083496094,0.6557802557945251,0.076576679944992,0.0902686789631843,293.11962890625,297.1499938964844,293.1499938964844,0.0433891974389553,-1352.46923828125,304.1461181640625,0.6930766105651855,0.0898367390036583,0.08560511469841,293.125244140625,297.1499938964844,293.1499938964844,0.0430617667734622,-994.7515869140624,304.1466979980469,0.6920319199562073,0.0894190967082977,0.0629604011774063,292.9851379394531,297.1499938964844,293.1499938964844,0.1066673845052719,-2542.92919921875,304.1291809082031,0.8525534868240356,0.1709515303373336,0.161165103316307,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373666763306,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706158965826034,1.0,1.0,0.970429003238678,1.0,-0.7290368676185608,0.3026710450649261,0.4263657927513122,0.1487202048301696,0.0,0.0,0.2129025757312774,23.391376495361328,25.0,-2.102473497390747,-5092.6083984375,51.00627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120774000883102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519609838724136,0.1519652754068374,-4.295094186090864e-06,0.0,0.0001137443105108,0.0,0.0,6.044407367706299,0.0,0.0,0.0,0.2780755162239074,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319823771715164,-1097.1378173828125,304.1473083496094,0.6557802557945251,0.076576679944992,0.0902686789631843,293.11962890625,297.1499938964844,293.1499938964844,0.0433891974389553,-1352.46923828125,304.1461181640625,0.6930766105651855,0.0898367390036583,0.08560511469841,293.125244140625,297.1499938964844,293.1499938964844,0.0430617667734622,-994.7515869140624,304.1466979980469,0.6920319199562073,0.0894190967082977,0.0629604011774063,292.9851379394531,297.1499938964844,293.1499938964844,0.1066673845052719,-2542.92919921875,304.1291809082031,0.8525534868240356,0.1709515303373336,0.161165103316307,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373666763306,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706158965826034,1.0,1.0,0.970429003238678,1.0,-0.7290368676185608,0.3026710450649261,0.4263657927513122,0.1487202048301696,0.0,0.0,0.2129025757312774,23.391376495361328,25.0,-2.102473497390747,-5092.6083984375,51.00627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120774000883102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519609838724136,0.1519652754068374,-4.295094186090864e-06,0.0,0.0001137443105108,0.0,0.0,6.044407367706299,0.0,0.0,0.0,0.2780755162239074,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.032564677298069,-1106.9501953125,304.147216796875,0.6587421894073486,0.0772711411118507,0.0910700634121894,293.1186828613281,297.1499938964844,293.1499938964844,0.0442213006317615,-1366.771728515625,304.1460266113281,0.6967548727989197,0.0907996520400047,0.0865048766136169,293.124267578125,297.1499938964844,293.1499938964844,0.0437761060893535,-1003.8170166015624,304.1466064453125,0.6953485012054443,0.0902475416660308,0.0635301172733306,292.978271484375,297.1499938964844,293.1499938964844,0.1110327094793319,-2626.380859375,304.1288452148437,0.8628615736961365,0.176520824432373,0.1664464026689529,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735029220581,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714295595884323,1.0,1.0,0.9703238606452942,1.0,-0.7378430366516113,0.3061406314373016,0.4317024052143097,0.1515002995729446,0.0,0.0,0.2190228700637817,23.33332061767578,25.0,-1.2793926000595093,-5172.63134765625,52.0900764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139111295342445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555897146463394,0.1555940210819244,-4.301691660657525e-06,0.0,0.0001156053185695,0.0,0.0,6.204202175140381,0.0,0.0,0.0,0.2786968350410461,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.032564677298069,-1106.9501953125,304.147216796875,0.6587421894073486,0.0772711411118507,0.0910700634121894,293.1186828613281,297.1499938964844,293.1499938964844,0.0442213006317615,-1366.771728515625,304.1460266113281,0.6967548727989197,0.0907996520400047,0.0865048766136169,293.124267578125,297.1499938964844,293.1499938964844,0.0437761060893535,-1003.8170166015624,304.1466064453125,0.6953485012054443,0.0902475416660308,0.0635301172733306,292.978271484375,297.1499938964844,293.1499938964844,0.1110327094793319,-2626.380859375,304.1288452148437,0.8628615736961365,0.176520824432373,0.1664464026689529,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735029220581,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714295595884323,1.0,1.0,0.9703238606452942,1.0,-0.7378430366516113,0.3061406314373016,0.4317024052143097,0.1515002995729446,0.0,0.0,0.2190228700637817,23.33332061767578,25.0,-1.2793926000595093,-5172.63134765625,52.0900764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139111295342445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555897146463394,0.1555940210819244,-4.301691660657525e-06,0.0,0.0001156053185695,0.0,0.0,6.204202175140381,0.0,0.0,0.0,0.2786968350410461,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331512354314327,-1116.774169921875,304.1471862792969,0.6616735458374023,0.0779687911272049,0.0918773859739303,293.1177062988281,297.1499938964844,293.1499938964844,0.0450714826583862,-1381.3970947265625,304.1459350585937,0.7004144787788391,0.0917918905615806,0.0874299332499504,293.1231994628906,297.1499938964844,293.1499938964844,0.0445173159241676,-1013.2277221679688,304.146484375,0.6986798048019409,0.091117687523365,0.0641253441572189,292.9726867675781,297.1499938964844,293.1499938964844,0.1153589710593223,-2708.359130859375,304.1286926269531,0.8729807734489441,0.1820102334022522,0.171641394495964,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722660213708877,1.0,1.0,0.970245122909546,1.0,-0.7466147541999817,0.3096401989459991,0.4369745254516601,0.1541858911514282,0.0,0.0,0.2251412719488144,23.285951614379883,25.0,-0.2519991099834442,-5254.720703125,53.20054244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158552765846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593208163976669,0.1593251228332519,-4.308626103011193e-06,0.0,0.0001175783763756,0.0,0.0,6.369656085968018,0.0,0.0,0.0,0.2793424427509308,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331512354314327,-1116.774169921875,304.1471862792969,0.6616735458374023,0.0779687911272049,0.0918773859739303,293.1177062988281,297.1499938964844,293.1499938964844,0.0450714826583862,-1381.3970947265625,304.1459350585937,0.7004144787788391,0.0917918905615806,0.0874299332499504,293.1231994628906,297.1499938964844,293.1499938964844,0.0445173159241676,-1013.2277221679688,304.146484375,0.6986798048019409,0.091117687523365,0.0641253441572189,292.9726867675781,297.1499938964844,293.1499938964844,0.1153589710593223,-2708.359130859375,304.1286926269531,0.8729807734489441,0.1820102334022522,0.171641394495964,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722660213708877,1.0,1.0,0.970245122909546,1.0,-0.7466147541999817,0.3096401989459991,0.4369745254516601,0.1541858911514282,0.0,0.0,0.2251412719488144,23.285951614379883,25.0,-0.2519991099834442,-5254.720703125,53.20054244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158552765846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593208163976669,0.1593251228332519,-4.308626103011193e-06,0.0,0.0001175783763756,0.0,0.0,6.369656085968018,0.0,0.0,0.0,0.2793424427509308,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337380953133106,-1126.54833984375,304.1471252441406,0.6646012663841248,0.0786664485931396,0.0926855877041816,293.1166687011719,297.1499938964844,293.1499938964844,0.0459450185298919,-1396.44287109375,304.1458435058594,0.7041143178939819,0.092817023396492,0.0883865132927894,293.1220092773437,297.1499938964844,293.1499938964844,0.0452955774962902,-1023.1173706054688,304.1463623046875,0.7021001577377319,0.0920358672738075,0.0647545680403709,292.9678649902344,297.1499938964844,293.1499938964844,0.1196846887469291,-2789.649658203125,304.12860107421875,0.8830069303512573,0.187476247549057,0.1768019050359726,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.2986145019531,291.1048583984375,1.0,0.1731228530406952,1.0,1.0,0.9701663255691528,1.0,-0.7554256319999695,0.3131773471832275,0.4422482848167419,0.1568523496389389,0.0,0.0,0.2311557829380035,23.24410629272461,25.0,0.6481652855873108,-5338.04296875,54.34160232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178921535611152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630887985229492,0.1630931049585342,-4.315788373787655e-06,0.0,0.0001196455486933,0.0,0.0,6.537965297698975,0.0,0.0,0.0,0.2800016701221466,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337380953133106,-1126.54833984375,304.1471252441406,0.6646012663841248,0.0786664485931396,0.0926855877041816,293.1166687011719,297.1499938964844,293.1499938964844,0.0459450185298919,-1396.44287109375,304.1458435058594,0.7041143178939819,0.092817023396492,0.0883865132927894,293.1220092773437,297.1499938964844,293.1499938964844,0.0452955774962902,-1023.1173706054688,304.1463623046875,0.7021001577377319,0.0920358672738075,0.0647545680403709,292.9678649902344,297.1499938964844,293.1499938964844,0.1196846887469291,-2789.649658203125,304.12860107421875,0.8830069303512573,0.187476247549057,0.1768019050359726,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.2986145019531,291.1048583984375,1.0,0.1731228530406952,1.0,1.0,0.9701663255691528,1.0,-0.7554256319999695,0.3131773471832275,0.4422482848167419,0.1568523496389389,0.0,0.0,0.2311557829380035,23.24410629272461,25.0,0.6481652855873108,-5338.04296875,54.34160232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178921535611152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630887985229492,0.1630931049585342,-4.315788373787655e-06,0.0,0.0001196455486933,0.0,0.0,6.537965297698975,0.0,0.0,0.0,0.2800016701221466,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340315774083137,-1131.418701171875,304.1471252441406,0.6660659909248352,0.0790150016546249,0.0930894538760185,293.1161499023437,297.1499938964844,293.1499938964844,0.0463900901377201,-1404.1187744140625,304.1457824707031,0.7059794068336487,0.0933403298258781,0.0888756290078163,293.12139892578125,297.1499938964844,293.1499938964844,0.0456975884735584,-1028.23095703125,304.14630126953125,0.7038419842720032,0.0925104022026062,0.0650807172060012,292.9657287597656,297.1499938964844,293.1499938964844,0.1218552067875862,-2830.196533203125,304.1285400390625,0.8879903554916382,0.1902060359716415,0.17937833070755,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690235495567322,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735584735870361,1.0,1.0,0.9701269268989564,1.0,-0.7598533630371094,0.3149628639221191,0.4448904693126678,0.1581810414791107,0.0,0.0,0.2341116368770599,23.22463798522949,25.0,0.9357512593269348,-5380.03125,54.92407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.118938997387886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649737209081649,0.1649780422449112,-4.319424988352694e-06,0.0,0.0001207079621963,0.0,0.0,6.622620582580566,0.0,0.0,0.0,0.2803341448307037,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343252271413803,-1136.28173828125,304.1471252441406,0.6675307750701904,0.0793632417917251,0.0934930890798568,293.1156616210937,297.1499938964844,293.1499938964844,0.0468397811055183,-1411.882568359375,304.1457214355469,0.7078501582145691,0.093869425356388,0.0893706828355789,293.12078857421875,297.1499938964844,293.1499938964844,0.0461067110300064,-1033.4395751953125,304.146240234375,0.7055987119674683,0.0929932817816734,0.0654131546616554,292.9637451171875,297.1499938964844,293.1499938964844,0.1240313276648521,-2870.691162109375,304.12847900390625,0.8929460048675537,0.1929327100515365,0.1819523274898529,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701671600342,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.173998475074768,1.0,1.0,0.9701043963432312,1.0,-0.7642927765846252,0.3167577981948852,0.44753497838974,0.1595059484243393,0.0,0.0,0.2370341271162033,23.20608711242676,25.0,1.133773684501648,-5422.22998046875,55.514156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200002655386924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668582409620285,0.1668625622987747,-4.323088433011435e-06,0.0,0.0001217850149259,0.0,0.0,6.707555294036865,0.0,0.0,0.0,0.2806681394577026,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349126942455768,-1145.9830322265625,304.1470947265625,0.670454740524292,0.0800585001707077,0.0942991524934768,293.1146545410156,297.1499938964844,293.1499938964844,0.0477501079440116,-1427.6265869140625,304.1456298828125,0.7115393280982971,0.0949417427182197,0.0903752967715263,293.1195678710937,297.1499938964844,293.1499938964844,0.0469423905014991,-1044.0941162109375,304.1460876464844,0.7091346979141235,0.0939798280596733,0.0660936385393142,292.960205078125,297.1499938964844,293.1499938964844,0.1283947229385376,-2951.42529296875,304.1283874511719,0.9027339816093444,0.1983682513236999,0.1870862245559692,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516006469727,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748904287815094,1.0,1.0,0.9700592160224916,1.0,-0.7731903791427612,0.32036954164505,0.4528208374977112,0.1621425449848175,0.0,0.0,0.2427751570940017,23.172042846679688,25.0,1.3866466283798218,-5507.21044921875,56.71553421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221541985869407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706231534481048,0.1706274896860122,-4.330491265136516e-06,0.0,0.0001239709818037,0.0,0.0,6.878146648406982,0.0,0.0,0.0,0.2813403308391571,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349126942455768,-1145.9830322265625,304.1470947265625,0.670454740524292,0.0800585001707077,0.0942991524934768,293.1146545410156,297.1499938964844,293.1499938964844,0.0477501079440116,-1427.6265869140625,304.1456298828125,0.7115393280982971,0.0949417427182197,0.0903752967715263,293.1195678710937,297.1499938964844,293.1499938964844,0.0469423905014991,-1044.0941162109375,304.1460876464844,0.7091346979141235,0.0939798280596733,0.0660936385393142,292.960205078125,297.1499938964844,293.1499938964844,0.1283947229385376,-2951.42529296875,304.1283874511719,0.9027339816093444,0.1983682513236999,0.1870862245559692,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516006469727,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748904287815094,1.0,1.0,0.9700592160224916,1.0,-0.7731903791427612,0.32036954164505,0.4528208374977112,0.1621425449848175,0.0,0.0,0.2427751570940017,23.172042846679688,25.0,1.3866466283798218,-5507.21044921875,56.71553421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221541985869407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706231534481048,0.1706274896860122,-4.330491265136516e-06,0.0,0.0001239709818037,0.0,0.0,6.878146648406982,0.0,0.0,0.0,0.2813403308391571,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354998037219047,-1155.6453857421875,304.1470947265625,0.6733601689338684,0.0807514190673828,0.0951029807329177,293.1137084960937,297.1499938964844,293.1499938964844,0.0486714020371437,-1443.600341796875,304.14556884765625,0.7150939702987671,0.0960287749767303,0.0913953930139541,293.118408203125,297.1499938964844,293.1499938964844,0.0477967411279678,-1055.010009765625,304.1459655761719,0.7125934958457947,0.0949889495968818,0.0667913407087326,292.9573059082031,297.1499938964844,293.1499938964844,0.132760539650917,-3031.60302734375,304.1283264160156,0.9128172397613524,0.2037642896175384,0.1921871155500412,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712106227874756,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757968217134475,1.0,1.0,0.9700140357017516,1.0,-0.7820865511894226,0.3239986896514892,0.4580878615379333,0.1647564470767974,0.0,0.0,0.2483634799718856,23.142791748046875,25.0,1.54660165309906,-5592.74658203125,57.94288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243340224027633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743704229593277,0.1743747591972351,-4.337981408752967e-06,0.0,0.0001261832221643,0.0,0.0,7.0491719245910645,0.0,0.0,0.0,0.2820160686969757,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354998037219047,-1155.6453857421875,304.1470947265625,0.6733601689338684,0.0807514190673828,0.0951029807329177,293.1137084960937,297.1499938964844,293.1499938964844,0.0486714020371437,-1443.600341796875,304.14556884765625,0.7150939702987671,0.0960287749767303,0.0913953930139541,293.118408203125,297.1499938964844,293.1499938964844,0.0477967411279678,-1055.010009765625,304.1459655761719,0.7125934958457947,0.0949889495968818,0.0667913407087326,292.9573059082031,297.1499938964844,293.1499938964844,0.132760539650917,-3031.60302734375,304.1283264160156,0.9128172397613524,0.2037642896175384,0.1921871155500412,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712106227874756,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757968217134475,1.0,1.0,0.9700140357017516,1.0,-0.7820865511894226,0.3239986896514892,0.4580878615379333,0.1647564470767974,0.0,0.0,0.2483634799718856,23.142791748046875,25.0,1.54660165309906,-5592.74658203125,57.94288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243340224027633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743704229593277,0.1743747591972351,-4.337981408752967e-06,0.0,0.0001261832221643,0.0,0.0,7.0491719245910645,0.0,0.0,0.0,0.2820160686969757,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360853262245655,-1165.2529296875,304.1470947265625,0.6762328743934631,0.0814407169818878,0.0959032550454139,293.11285400390625,297.1499938964844,293.1499938964844,0.0495984591543674,-1459.717529296875,304.1455078125,0.7185282111167908,0.0971247926354408,0.0924254804849624,293.1173095703125,297.1499938964844,293.1499938964844,0.0486631356179714,-1066.10546875,304.1458740234375,0.7159367203712463,0.0960133299231529,0.0675010457634925,292.955078125,297.1499938964844,293.1499938964844,0.1371108144521713,-3110.915771484375,304.1282958984375,0.9232481122016908,0.2090988308191299,0.1972351372241974,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767147034406662,1.0,1.0,0.9699920415878296,1.0,-0.7909436225891113,0.3276278674602508,0.4633157849311828,0.1673389375209808,0.0,0.0,0.2537866532802582,23.1190128326416,25.0,1.6981401443481443,-5678.50634765625,59.192081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265191286802292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780871301889419,0.1780914664268493,-4.345531124272384e-06,0.0,0.0001284008321817,0.0,0.0,7.220043659210205,0.0,0.0,0.0,0.2826929688453674,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360853262245655,-1165.2529296875,304.1470947265625,0.6762328743934631,0.0814407169818878,0.0959032550454139,293.11285400390625,297.1499938964844,293.1499938964844,0.0495984591543674,-1459.717529296875,304.1455078125,0.7185282111167908,0.0971247926354408,0.0924254804849624,293.1173095703125,297.1499938964844,293.1499938964844,0.0486631356179714,-1066.10546875,304.1458740234375,0.7159367203712463,0.0960133299231529,0.0675010457634925,292.955078125,297.1499938964844,293.1499938964844,0.1371108144521713,-3110.915771484375,304.1282958984375,0.9232481122016908,0.2090988308191299,0.1972351372241974,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767147034406662,1.0,1.0,0.9699920415878296,1.0,-0.7909436225891113,0.3276278674602508,0.4633157849311828,0.1673389375209808,0.0,0.0,0.2537866532802582,23.1190128326416,25.0,1.6981401443481443,-5678.50634765625,59.192081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265191286802292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780871301889419,0.1780914664268493,-4.345531124272384e-06,0.0,0.0001284008321817,0.0,0.0,7.220043659210205,0.0,0.0,0.0,0.2826929688453674,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366677045822143,-1174.78369140625,304.1470947265625,0.67905592918396,0.0821247994899749,0.0966982543468475,293.112060546875,297.1499938964844,293.1499938964844,0.0505267903208732,-1475.902587890625,304.1454467773437,0.721853494644165,0.0982248485088348,0.0934608429670333,293.1163024902344,297.1499938964844,293.1499938964844,0.0495359227061271,-1077.310546875,304.1457824707031,0.7191706299781799,0.0970467627048492,0.0682183876633644,292.9535522460937,297.1499938964844,293.1499938964844,0.1414247006177902,-3189.0087890625,304.1283264160156,0.9335106611251832,0.2143476754426956,0.2022077739238739,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293061256409,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776411682367324,1.0,1.0,0.9699699878692628,1.0,-0.79972243309021,0.3312402665615082,0.4684821665287018,0.1698815673589706,0.0,0.0,0.2590256929397583,23.10150718688965,25.0,1.857060551643372,-5764.06103515625,60.45861053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.128691628575325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817551553249359,0.1817595064640045,-4.353108579380205e-06,0.0,0.0001306056365137,0.0,0.0,7.389924049377441,0.0,0.0,0.0,0.2833677232265472,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366677045822143,-1174.78369140625,304.1470947265625,0.67905592918396,0.0821247994899749,0.0966982543468475,293.112060546875,297.1499938964844,293.1499938964844,0.0505267903208732,-1475.902587890625,304.1454467773437,0.721853494644165,0.0982248485088348,0.0934608429670333,293.1163024902344,297.1499938964844,293.1499938964844,0.0495359227061271,-1077.310546875,304.1457824707031,0.7191706299781799,0.0970467627048492,0.0682183876633644,292.9535522460937,297.1499938964844,293.1499938964844,0.1414247006177902,-3189.0087890625,304.1283264160156,0.9335106611251832,0.2143476754426956,0.2022077739238739,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293061256409,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776411682367324,1.0,1.0,0.9699699878692628,1.0,-0.79972243309021,0.3312402665615082,0.4684821665287018,0.1698815673589706,0.0,0.0,0.2590256929397583,23.10150718688965,25.0,1.857060551643372,-5764.06103515625,60.45861053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.128691628575325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817551553249359,0.1817595064640045,-4.353108579380205e-06,0.0,0.0001306056365137,0.0,0.0,7.389924049377441,0.0,0.0,0.0,0.2833677232265472,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369571633636951,-1179.512451171875,304.1470947265625,0.6804432272911072,0.0824643149971962,0.0970931276679039,293.1117248535156,297.1499938964844,293.1499938964844,0.0509901046752929,-1483.998046875,304.1454467773437,0.7234772443771362,0.0987748950719833,0.093979075551033,293.1158142089844,297.1499938964844,293.1499938964844,0.0499730333685874,-1082.9332275390625,304.145751953125,0.7207476496696472,0.0975649952888488,0.0685785934329032,292.9530944824219,297.1499938964844,293.1499938964844,0.1435609012842178,-3227.478759765625,304.1283874511719,0.9384689331054688,0.2169317603111267,0.2046581655740738,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732066035270691,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781065613031387,1.0,1.0,0.9699589610099792,1.0,-0.8040695786476135,0.3330345451831817,0.4710350036621094,0.1711347699165344,0.0,0.0,0.2615704238414764,23.09535789489746,25.0,1.9367276430130005,-5806.61181640625,61.096771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297679245471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835649013519287,0.1835692524909973,-4.356895715318387e-06,0.0,0.0001316979469265,0.0,0.0,7.47420597076416,0.0,0.0,0.0,0.2837031185626983,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372452102601528,-1184.213134765625,304.1470947265625,0.6818118691444397,0.0828018188476562,0.0974859520792961,293.11138916015625,297.1499938964844,293.1499938964844,0.0514522045850753,-1492.0841064453125,304.1454162597656,0.7250760197639465,0.0993241816759109,0.094496950507164,293.1153869628906,297.1499938964844,293.1499938964844,0.0504097715020179,-1088.55859375,304.145751953125,0.7222985029220581,0.0980832278728485,0.068939134478569,292.9527893066406,297.1499938964844,293.1499938964844,0.145679771900177,-3265.508056640625,304.12847900390625,0.9432730674743652,0.2194850295782089,0.2070810198783874,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735710263252258,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.949951171875,293.29327392578125,291.1117248535156,1.0,0.1785727739334106,1.0,1.0,0.9699615836143494,1.0,-0.8083820343017578,0.3348176479339599,0.4735643863677978,0.1723740100860595,0.0,0.0,0.2640635073184967,23.09101676940918,25.0,2.016484022140503,-5848.9345703125,61.73729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308351755142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853559911251068,0.1853603422641754,-4.360673756309552e-06,0.0,0.0001327810750808,0.0,0.0,7.557923316955566,0.0,0.0,0.0,0.2840367257595062,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.037816047668457,-1193.5159912109375,304.1471252441406,0.684484601020813,0.0834698975086212,0.0982642099261283,293.1108093261719,297.1499938964844,293.1499938964844,0.0523708537220954,-1508.1953125,304.1454162597656,0.7281987071037292,0.1004184037446975,0.0955295637249946,293.1146240234375,297.1499938964844,293.1499938964844,0.0512797124683856,-1099.7864990234375,304.1457214355469,0.7253212928771973,0.099117137491703,0.0696592703461647,292.9527587890625,297.1499938964844,293.1499938964844,0.1498539447784423,-3340.054931640625,304.1286926269531,0.9523409605026244,0.224485844373703,0.2118318676948547,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571353912354,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795057356357574,1.0,1.0,0.9699668288230896,1.0,-0.8168830871582031,0.3383426666259765,0.4785404503345489,0.1748061776161193,0.0,0.0,0.268887996673584,23.088024139404297,25.0,2.174566984176636,-5932.6669921875,63.02248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329359412193298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888738870620727,0.1888782531023025,-4.3681861825461965e-06,0.0,0.0001349130761809,0.0,0.0,7.723252773284912,0.0,0.0,0.0,0.2846966385841369,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.037816047668457,-1193.5159912109375,304.1471252441406,0.684484601020813,0.0834698975086212,0.0982642099261283,293.1108093261719,297.1499938964844,293.1499938964844,0.0523708537220954,-1508.1953125,304.1454162597656,0.7281987071037292,0.1004184037446975,0.0955295637249946,293.1146240234375,297.1499938964844,293.1499938964844,0.0512797124683856,-1099.7864990234375,304.1457214355469,0.7253212928771973,0.099117137491703,0.0696592703461647,292.9527587890625,297.1499938964844,293.1499938964844,0.1498539447784423,-3340.054931640625,304.1286926269531,0.9523409605026244,0.224485844373703,0.2118318676948547,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571353912354,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795057356357574,1.0,1.0,0.9699668288230896,1.0,-0.8168830871582031,0.3383426666259765,0.4785404503345489,0.1748061776161193,0.0,0.0,0.268887996673584,23.088024139404297,25.0,2.174566984176636,-5932.6669921875,63.02248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329359412193298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888738870620727,0.1888782531023025,-4.3681861825461965e-06,0.0,0.0001349130761809,0.0,0.0,7.723252773284912,0.0,0.0,0.0,0.2846966385841369,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.038378320634365,-1202.6644287109375,304.1471252441406,0.6870548725128174,0.0841269865632057,0.0990307107567787,293.1103515625,297.1499938964844,293.1499938964844,0.0532790422439575,-1524.171875,304.1454467773437,0.7312169671058655,0.1015027835965156,0.0965545773506164,293.1139831542969,297.1499938964844,293.1499938964844,0.0521409437060356,-1110.9324951171875,304.1457214355469,0.7282332181930542,0.1001420840620994,0.0703748539090156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539207845926284,-3412.21923828125,304.1290283203125,0.9606018662452698,0.2293206751346588,0.2164327055215835,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748776197433472,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804360896348953,1.0,1.0,0.9699720740318298,1.0,-0.8251810073852539,0.3417962789535522,0.4833847284317016,0.177166610956192,0.0,0.0,0.2734824419021606,23.093305587768555,25.0,2.321472406387329,-6014.7421875,64.30777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349811851978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922891587018966,0.1922935396432876,-4.375602657091804e-06,0.0,0.0001369887468172,0.0,0.0,7.884923458099365,0.0,0.0,0.0,0.2853434681892395,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.038378320634365,-1202.6644287109375,304.1471252441406,0.6870548725128174,0.0841269865632057,0.0990307107567787,293.1103515625,297.1499938964844,293.1499938964844,0.0532790422439575,-1524.171875,304.1454467773437,0.7312169671058655,0.1015027835965156,0.0965545773506164,293.1139831542969,297.1499938964844,293.1499938964844,0.0521409437060356,-1110.9324951171875,304.1457214355469,0.7282332181930542,0.1001420840620994,0.0703748539090156,292.9535827636719,297.1499938964844,293.1499938964844,0.1539207845926284,-3412.21923828125,304.1290283203125,0.9606018662452698,0.2293206751346588,0.2164327055215835,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748776197433472,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804360896348953,1.0,1.0,0.9699720740318298,1.0,-0.8251810073852539,0.3417962789535522,0.4833847284317016,0.177166610956192,0.0,0.0,0.2734824419021606,23.093305587768555,25.0,2.321472406387329,-6014.7421875,64.30777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349811851978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922891587018966,0.1922935396432876,-4.375602657091804e-06,0.0,0.0001369887468172,0.0,0.0,7.884923458099365,0.0,0.0,0.0,0.2853434681892395,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389304496347904,-1211.63623046875,304.1471862792969,0.6895045638084412,0.0847713351249694,0.0997834727168083,293.11004638671875,297.1499938964844,293.1499938964844,0.0541716031730175,-1539.9229736328125,304.1454772949219,0.7341170907020569,0.1025706753134727,0.0975660607218742,293.113525390625,297.1499938964844,293.1499938964844,0.0529852844774723,-1121.889892578125,304.1457214355469,0.7310144305229187,0.1011474952101707,0.0710789933800697,292.9552307128906,297.1499938964844,293.1499938964844,0.1578559279441833,-3481.61572265625,304.12945556640625,0.9680118560791016,0.2339624315500259,0.220858559012413,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754221677780151,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.1167297363281,1.0,0.1813594698905944,1.0,1.0,0.969996452331543,1.0,-0.8332288861274719,0.3451576232910156,0.4880712628364563,0.1794419735670089,0.0,0.0,0.2778386771678924,23.10761260986328,25.0,2.412186861038208,-6094.37158203125,65.5859603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369606405496597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955871284008026,0.1955915093421936,-4.38287997894804e-06,0.0,0.0001389976387144,0.0,0.0,8.042146682739258,0.0,0.0,0.0,0.285973846912384,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389304496347904,-1211.63623046875,304.1471862792969,0.6895045638084412,0.0847713351249694,0.0997834727168083,293.11004638671875,297.1499938964844,293.1499938964844,0.0541716031730175,-1539.9229736328125,304.1454772949219,0.7341170907020569,0.1025706753134727,0.0975660607218742,293.113525390625,297.1499938964844,293.1499938964844,0.0529852844774723,-1121.889892578125,304.1457214355469,0.7310144305229187,0.1011474952101707,0.0710789933800697,292.9552307128906,297.1499938964844,293.1499938964844,0.1578559279441833,-3481.61572265625,304.12945556640625,0.9680118560791016,0.2339624315500259,0.220858559012413,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754221677780151,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.1167297363281,1.0,0.1813594698905944,1.0,1.0,0.969996452331543,1.0,-0.8332288861274719,0.3451576232910156,0.4880712628364563,0.1794419735670089,0.0,0.0,0.2778386771678924,23.10761260986328,25.0,2.412186861038208,-6094.37158203125,65.5859603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369606405496597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955871284008026,0.1955915093421936,-4.38287997894804e-06,0.0,0.0001389976387144,0.0,0.0,8.042146682739258,0.0,0.0,0.0,0.285973846912384,4.0,0.0,1.0
