time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394707918167114,-1220.4088134765625,304.147216796875,0.6918127536773682,0.0854004174470901,0.1005197465419769,293.1098937988281,297.1499938964844,293.1499938964844,0.0550446435809135,-1555.3797607421875,304.1455383300781,0.7368819117546082,0.1036173179745674,0.0985588058829307,293.1132507324219,297.1499938964844,293.1499938964844,0.0538070388138294,-1132.5848388671875,304.1457824707031,0.7336452603340149,0.1021274104714393,0.0717663764953613,292.9577941894531,297.1499938964844,293.1499938964844,0.1616306006908416,-3547.788818359375,304.1300048828125,0.9745593070983888,0.2383782416582107,0.225078284740448,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758793950080872,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822709441184997,1.0,1.0,0.9700208902359008,1.0,-0.8409745097160339,0.3484045267105102,0.4925699830055237,0.1816181391477584,0.0,0.0,0.2819655835628509,23.131759643554688,25.0,2.576903820037842,-6172.1259765625,66.84870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1388616859912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987619698047638,0.1987663656473159,-4.389982677821536e-06,0.0,0.0001409269607393,0.0,0.0,8.194524765014648,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394707918167114,-1220.4088134765625,304.147216796875,0.6918127536773682,0.0854004174470901,0.1005197465419769,293.1098937988281,297.1499938964844,293.1499938964844,0.0550446435809135,-1555.3797607421875,304.1455383300781,0.7368819117546082,0.1036173179745674,0.0985588058829307,293.1132507324219,297.1499938964844,293.1499938964844,0.0538070388138294,-1132.5848388671875,304.1457824707031,0.7336452603340149,0.1021274104714393,0.0717663764953613,292.9577941894531,297.1499938964844,293.1499938964844,0.1616306006908416,-3547.788818359375,304.1300048828125,0.9745593070983888,0.2383782416582107,0.225078284740448,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758793950080872,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822709441184997,1.0,1.0,0.9700208902359008,1.0,-0.8409745097160339,0.3484045267105102,0.4925699830055237,0.1816181391477584,0.0,0.0,0.2819655835628509,23.131759643554688,25.0,2.576903820037842,-6172.1259765625,66.84870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1388616859912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987619698047638,0.1987663656473159,-4.389982677821536e-06,0.0,0.0001409269607393,0.0,0.0,8.194524765014648,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397339425981044,-1224.673828125,304.1472473144531,0.692908763885498,0.0857084542512893,0.1008808091282844,293.10986328125,297.1499938964844,293.1499938964844,0.0554708130657672,-1562.93798828125,304.14556884765625,0.7382103800773621,0.1041318103671073,0.0990472584962844,293.1131896972656,297.1499938964844,293.1499938964844,0.0542064309120178,-1137.7900390625,304.14581298828125,0.7349016666412354,0.1026070117950439,0.072103127837181,292.9594116210937,297.1499938964844,293.1499938964844,0.1634433567523956,-3579.421875,304.1303405761719,0.9775165915489196,0.2404914796352386,0.2271017879247665,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760731101036072,0.050000000745058,0.2280353307723999,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.18272066116333,1.0,1.0,0.9700331091880798,1.0,-0.8447204828262329,0.3499792218208313,0.4947412610054016,0.1826651245355606,0.0,0.0,0.2838888168334961,23.147613525390625,25.0,3.3296146392822266,-6211.275390625,67.47177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75390625,18000.0,0.0,0.0,0.1397825479507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002834677696228,0.2002878487110138,-4.393456492834957e-06,0.0,0.0001418615138391,0.0,0.0,8.267975807189941,0.0,0.0,0.0,0.2868813574314117,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399911887943744,-1228.835693359375,304.14727783203125,0.6939650774002075,0.0860118940472602,0.1012368872761726,293.10986328125,297.1499938964844,293.1499938964844,0.0558887608349323,-1570.3558349609375,304.1455993652344,0.7395026683807373,0.1046402677893638,0.0995302721858024,293.1131591796875,297.1499938964844,293.1499938964844,0.0545969195663929,-1142.8818359375,304.1458740234375,0.7361189723014832,0.1030795946717262,0.0724351927638053,292.9612731933594,297.1499938964844,293.1499938964844,0.1652005463838577,-3609.989990234375,304.1307373046875,0.9802731275558472,0.2425386756658554,0.2290651649236679,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762433409690857,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.833740234375,293.2928161621094,291.1215515136719,1.0,0.1831657290458679,1.0,1.0,0.9700555801391602,1.0,-0.8483783006668091,0.3515195250511169,0.4968588054180145,0.1836832910776138,0.0,0.0,0.2856598794460296,23.16592597961425,25.0,4.233896255493164,-6249.4697265625,68.0883560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406854540109634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017173618078231,0.2017217576503753,-4.3968202589894645e-06,0.0,0.000142777847941,0.0,0.0,8.337541580200195,0.0,0.0,0.0,0.2871620059013366,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404916889965534,-1236.9271240234375,304.1473388671875,0.6959453225135803,0.0866031423211097,0.1019319370388984,293.1099548339844,297.1499938964844,293.1499938964844,0.0567050091922283,-1584.873779296875,304.1457214355469,0.7419674396514893,0.1056371256709098,0.100478246808052,293.1132202148437,297.1499938964844,293.1499938964844,0.0553560256958007,-1152.7982177734375,304.14599609375,0.7384254932403564,0.1040017157793045,0.0730838775634765,292.9657592773437,297.1499938964844,293.1499938964844,0.1685418337583542,-3667.8740234375,304.131591796875,0.985190212726593,0.2464112043380737,0.2327890694141388,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765065550804138,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840388625860214,1.0,1.0,0.9701005220413208,1.0,-0.85539710521698,0.3544837832450866,0.5009133219718933,0.1856246441602707,0.0,0.0,0.2887909412384033,23.2104434967041,25.0,4.548328399658203,-6319.7177734375,69.29659271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424279958009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042677402496338,0.2042721360921859,-4.402965714689344e-06,0.0,0.0001445462985429,0.0,0.0,8.462017059326172,0.0,0.0,0.0,0.2876667082309723,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404916889965534,-1236.9271240234375,304.1473388671875,0.6959453225135803,0.0866031423211097,0.1019319370388984,293.1099548339844,297.1499938964844,293.1499938964844,0.0567050091922283,-1584.873779296875,304.1457214355469,0.7419674396514893,0.1056371256709098,0.100478246808052,293.1132202148437,297.1499938964844,293.1499938964844,0.0553560256958007,-1152.7982177734375,304.14599609375,0.7384254932403564,0.1040017157793045,0.0730838775634765,292.9657592773437,297.1499938964844,293.1499938964844,0.1685418337583542,-3667.8740234375,304.131591796875,0.985190212726593,0.2464112043380737,0.2327890694141388,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765065550804138,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840388625860214,1.0,1.0,0.9701005220413208,1.0,-0.85539710521698,0.3544837832450866,0.5009133219718933,0.1856246441602707,0.0,0.0,0.2887909412384033,23.2104434967041,25.0,4.548328399658203,-6319.7177734375,69.29659271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424279958009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042677402496338,0.2042721360921859,-4.402965714689344e-06,0.0,0.0001445462985429,0.0,0.0,8.462017059326172,0.0,0.0,0.0,0.2876667082309723,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409787856042385,-1244.8135986328125,304.1474304199219,0.697735607624054,0.0871714800596237,0.1026016473770141,293.11016845703125,297.1499938964844,293.1499938964844,0.0575020126998424,-1599.109375,304.14581298828125,0.7442601323127747,0.106605164706707,0.10140011459589,293.1134338378906,297.1499938964844,293.1499938964844,0.0560928173363208,-1162.461181640625,304.1460876464844,0.7405501008033752,0.1048910543322563,0.0737104937434196,292.9712829589844,297.1499938964844,293.1499938964844,0.171645238995552,-3721.378173828125,304.1325378417969,0.9893454313278198,0.2499582916498184,0.2362141907215118,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.57666015625,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848847419023513,1.0,1.0,0.9701455235481262,1.0,-0.8619796633720398,0.3572754859924316,0.5047041773796082,0.1874273121356964,0.0,0.0,0.2916458547115326,23.26578521728516,25.0,3.537296772003174,-6384.1630859375,70.46366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440649181604385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065672725439071,0.2065716832876205,-4.408434506331105e-06,0.0,0.0001462075742892,0.0,0.0,8.574604988098145,0.0,0.0,0.0,0.2881230115890503,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409787856042385,-1244.8135986328125,304.1474304199219,0.697735607624054,0.0871714800596237,0.1026016473770141,293.11016845703125,297.1499938964844,293.1499938964844,0.0575020126998424,-1599.109375,304.14581298828125,0.7442601323127747,0.106605164706707,0.10140011459589,293.1134338378906,297.1499938964844,293.1499938964844,0.0560928173363208,-1162.461181640625,304.1460876464844,0.7405501008033752,0.1048910543322563,0.0737104937434196,292.9712829589844,297.1499938964844,293.1499938964844,0.171645238995552,-3721.378173828125,304.1325378417969,0.9893454313278198,0.2499582916498184,0.2362141907215118,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.57666015625,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848847419023513,1.0,1.0,0.9701455235481262,1.0,-0.8619796633720398,0.3572754859924316,0.5047041773796082,0.1874273121356964,0.0,0.0,0.2916458547115326,23.26578521728516,25.0,3.537296772003174,-6384.1630859375,70.46366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440649181604385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065672725439071,0.2065716832876205,-4.408434506331105e-06,0.0,0.0001462075742892,0.0,0.0,8.574604988098145,0.0,0.0,0.0,0.2881230115890503,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414927937090396,-1253.149658203125,304.1474304199219,0.6995880007743835,0.0878025814890861,0.1033054217696189,293.1100769042969,297.1499938964844,293.1499938964844,0.05831890553236,-1613.763671875,304.1458435058594,0.7465984225273132,0.1076334863901138,0.1023456081748008,293.1133117675781,297.1499938964844,293.1499938964844,0.0568463802337646,-1172.384521484375,304.1461486816406,0.7427091002464294,0.1058356538414955,0.0743514597415924,292.977294921875,297.1499938964844,293.1499938964844,0.1745310574769973,-3770.91357421875,304.133544921875,0.9929768443107604,0.2532678246498108,0.2393783926963806,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768036246299744,0.050000000745058,0.2280149608850479,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857035309076309,1.0,1.0,0.9701992273330688,1.0,-0.8683263063430786,0.3599792420864105,0.5083470344543457,0.1891444772481918,0.0,0.0,0.2942765653133392,23.31983757019043,25.0,2.6745970249176025,-6445.82275390625,71.60315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455874741077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087137401103973,0.2087181508541107,-4.413534952618647e-06,0.0,0.0001477527694078,0.0,0.0,8.6801118850708,0.0,0.0,0.0,0.2885499596595764,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414927937090396,-1253.149658203125,304.1474304199219,0.6995880007743835,0.0878025814890861,0.1033054217696189,293.1100769042969,297.1499938964844,293.1499938964844,0.05831890553236,-1613.763671875,304.1458435058594,0.7465984225273132,0.1076334863901138,0.1023456081748008,293.1133117675781,297.1499938964844,293.1499938964844,0.0568463802337646,-1172.384521484375,304.1461486816406,0.7427091002464294,0.1058356538414955,0.0743514597415924,292.977294921875,297.1499938964844,293.1499938964844,0.1745310574769973,-3770.91357421875,304.133544921875,0.9929768443107604,0.2532678246498108,0.2393783926963806,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768036246299744,0.050000000745058,0.2280149608850479,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857035309076309,1.0,1.0,0.9701992273330688,1.0,-0.8683263063430786,0.3599792420864105,0.5083470344543457,0.1891444772481918,0.0,0.0,0.2942765653133392,23.31983757019043,25.0,2.6745970249176025,-6445.82275390625,71.60315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455874741077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087137401103973,0.2087181508541107,-4.413534952618647e-06,0.0,0.0001477527694078,0.0,0.0,8.6801118850708,0.0,0.0,0.0,0.2885499596595764,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420981645584106,-1262.999755859375,304.14727783203125,0.7018588781356812,0.088522769510746,0.1041243821382522,293.1094970703125,297.1499938964844,293.1499938964844,0.0592265389859676,-1630.138916015625,304.1457214355469,0.74931800365448,0.1087605655193328,0.1033908724784851,293.11279296875,297.1499938964844,293.1499938964844,0.0576853565871715,-1183.49365234375,304.1460266113281,0.7452288866043091,0.1068709045648574,0.0750607922673225,292.9832458496094,297.1499938964844,293.1499938964844,0.1773115396499633,-3818.514404296875,304.1343994140625,0.9964194297790528,0.2564345896244049,0.2423977851867675,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770866274833679,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865051090717315,1.0,1.0,0.9702529311180116,1.0,-0.8748027682304382,0.3627488613128662,0.512053906917572,0.1908808052539825,0.0,0.0,0.2968829870223999,23.355506896972656,25.0,0.8069148659706116,-6507.08056640625,72.75044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469956189393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107946723699569,0.2107990831136703,-4.418385742610553e-06,0.0,0.0001491818693466,0.0,0.0,8.78260612487793,0.0,0.0,0.0,0.2889645993709564,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420981645584106,-1262.999755859375,304.14727783203125,0.7018588781356812,0.088522769510746,0.1041243821382522,293.1094970703125,297.1499938964844,293.1499938964844,0.0592265389859676,-1630.138916015625,304.1457214355469,0.74931800365448,0.1087605655193328,0.1033908724784851,293.11279296875,297.1499938964844,293.1499938964844,0.0576853565871715,-1183.49365234375,304.1460266113281,0.7452288866043091,0.1068709045648574,0.0750607922673225,292.9832458496094,297.1499938964844,293.1499938964844,0.1773115396499633,-3818.514404296875,304.1343994140625,0.9964194297790528,0.2564345896244049,0.2423977851867675,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770866274833679,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865051090717315,1.0,1.0,0.9702529311180116,1.0,-0.8748027682304382,0.3627488613128662,0.512053906917572,0.1908808052539825,0.0,0.0,0.2968829870223999,23.355506896972656,25.0,0.8069148659706116,-6507.08056640625,72.75044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469956189393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107946723699569,0.2107990831136703,-4.418385742610553e-06,0.0,0.0001491818693466,0.0,0.0,8.78260612487793,0.0,0.0,0.0,0.2889645993709564,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424214862287044,-1268.268798828125,304.1471862792969,0.703042209148407,0.0889005959033966,0.1045585870742797,293.109130859375,297.1499938964844,293.1499938964844,0.0597025156021118,-1638.7589111328125,304.1456298828125,0.7507298588752747,0.1093454509973526,0.1039373651146888,293.1124572753906,297.1499938964844,293.1499938964844,0.0581251382827758,-1189.338134765625,304.1459350585937,0.7465345859527588,0.1074076667428016,0.0754312425851821,292.9862060546875,297.1499938964844,293.1499938964844,0.1786144822835922,-3840.772705078125,304.1348571777344,0.9979618787765504,0.257964938879013,0.2438014596700668,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772229433059692,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1868996322154998,1.0,1.0,0.9702797532081604,1.0,-0.87798011302948,0.3641104400157928,0.5138696432113647,0.1917292177677154,0.0,0.0,0.2982420921325683,23.37348937988281,25.0,0.0730902999639511,-6537.4814453125,73.31922149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476616859436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211878702044487,0.2118831127882003,-4.420854111231165e-06,0.0,0.0001498578349128,0.0,0.0,8.836038589477539,0.0,0.0,0.0,0.2891799211502075,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.042755264788866,-1273.709228515625,304.1470947265625,0.7037911415100098,0.0892880484461784,0.1050073355436325,293.1087341308594,297.1499938964844,293.1499938964844,0.0601888559758663,-1647.5838623046875,304.1455383300781,0.7517211437225342,0.1099414080381393,0.1044972762465477,293.1120910644531,297.1499938964844,293.1499938964844,0.0585747025907039,-1195.3232421875,304.1458740234375,0.7474253177642822,0.1079547852277755,0.075810931622982,292.9886779785156,297.1499938964844,293.1499938964844,0.1791777461767196,-3849.880126953125,304.1365966796875,0.998182475566864,0.2595508992671966,0.2443359047174453,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769373774528503,0.050000000745058,0.2280110269784927,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.12969970703125,1.0,0.1872721165418625,1.0,1.0,0.970314919948578,1.0,-0.880190908908844,0.3650575578212738,0.5151333808898926,0.1923199743032455,0.0,0.0,0.2996132969856262,23.440658569335938,25.0,0.1603291034698486,-6563.42138671875,73.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1483038961887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129912078380584,0.212995633482933,-4.4233993321540765e-06,0.0,0.0001505096006439,0.0,0.0,8.89100456237793,0.0,0.0,0.0,0.2894012331962585,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434341058135032,-1284.7503662109375,304.1469421386719,0.7049312591552734,0.0900846347212791,0.1059359014034271,293.10791015625,297.1499938964844,293.1499938964844,0.061169221997261,-1665.394775390625,304.1453857421875,0.7533501386642456,0.1111569851636886,0.1056450828909874,293.111328125,297.1499938964844,293.1499938964844,0.059481531381607,-1207.4061279296875,304.1457214355469,0.7488592863082886,0.1090726181864738,0.076590359210968,292.9904479980469,297.1499938964844,293.1499938964844,0.1792323440313339,-3849.809326171875,304.14093017578125,0.9971293807029724,0.2632721662521362,0.2442945539951324,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759871006011963,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879460513591766,1.0,1.0,0.9703852534294128,1.0,-0.8833324313163757,0.3664138317108154,0.5169185996055603,0.1931334882974624,0.0,0.0,0.3019938468933105,23.614501953125,25.0,2.835845470428467,-6608.28857421875,74.59996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.1494925320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150656133890152,0.2150700539350509,-4.428482498042285e-06,0.0,0.0001517159253126,0.0,0.0,8.994443893432617,0.0,0.0,0.0,0.289819598197937,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434341058135032,-1284.7503662109375,304.1469421386719,0.7049312591552734,0.0900846347212791,0.1059359014034271,293.10791015625,297.1499938964844,293.1499938964844,0.061169221997261,-1665.394775390625,304.1453857421875,0.7533501386642456,0.1111569851636886,0.1056450828909874,293.111328125,297.1499938964844,293.1499938964844,0.059481531381607,-1207.4061279296875,304.1457214355469,0.7488592863082886,0.1090726181864738,0.076590359210968,292.9904479980469,297.1499938964844,293.1499938964844,0.1792323440313339,-3849.809326171875,304.14093017578125,0.9971293807029724,0.2632721662521362,0.2442945539951324,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759871006011963,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879460513591766,1.0,1.0,0.9703852534294128,1.0,-0.8833324313163757,0.3664138317108154,0.5169185996055603,0.1931334882974624,0.0,0.0,0.3019938468933105,23.614501953125,25.0,2.835845470428467,-6608.28857421875,74.59996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.1494925320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150656133890152,0.2150700539350509,-4.428482498042285e-06,0.0,0.0001517159253126,0.0,0.0,8.994443893432617,0.0,0.0,0.0,0.289819598197937,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.044132400304079,-1296.115234375,304.14678955078125,0.7067110538482666,0.0909099727869033,0.1068936884403228,293.1070251464844,297.1499938964844,293.1499938964844,0.0621636249125003,-1683.52978515625,304.145263671875,0.7555980086326599,0.1123995035886764,0.1068160086870193,293.1105041503906,297.1499938964844,293.1499938964844,0.0604046285152435,-1219.749755859375,304.1456298828125,0.7509070038795471,0.1102200523018837,0.077388197183609,292.9898376464844,297.1499938964844,293.1499938964844,0.1796740740537643,-3856.824462890625,304.1431884765625,0.997130811214447,0.2674385905265808,0.244744598865509,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755731463432312,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885690689086914,1.0,1.0,0.970455527305603,1.0,-0.8871296644210815,0.368057519197464,0.5190721750259399,0.1941106170415878,0.0,0.0,0.3039571046829223,23.71901130676269,25.0,2.311744213104248,-6651.77001953125,75.41693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505440473556518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167437970638275,0.2167482227087021,-4.432816695043584e-06,0.0,0.000152783060912,0.0,0.0,9.078847885131836,0.0,0.0,0.0,0.2901654541492462,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.044132400304079,-1296.115234375,304.14678955078125,0.7067110538482666,0.0909099727869033,0.1068936884403228,293.1070251464844,297.1499938964844,293.1499938964844,0.0621636249125003,-1683.52978515625,304.145263671875,0.7555980086326599,0.1123995035886764,0.1068160086870193,293.1105041503906,297.1499938964844,293.1499938964844,0.0604046285152435,-1219.749755859375,304.1456298828125,0.7509070038795471,0.1102200523018837,0.077388197183609,292.9898376464844,297.1499938964844,293.1499938964844,0.1796740740537643,-3856.824462890625,304.1431884765625,0.997130811214447,0.2674385905265808,0.244744598865509,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755731463432312,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885690689086914,1.0,1.0,0.970455527305603,1.0,-0.8871296644210815,0.368057519197464,0.5190721750259399,0.1941106170415878,0.0,0.0,0.3039571046829223,23.71901130676269,25.0,2.311744213104248,-6651.77001953125,75.41693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505440473556518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167437970638275,0.2167482227087021,-4.432816695043584e-06,0.0,0.000152783060912,0.0,0.0,9.078847885131836,0.0,0.0,0.0,0.2901654541492462,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448660738766193,-1308.0955810546875,304.1466369628906,0.7087079882621765,0.0917668640613555,0.1078871935606002,293.10614013671875,297.1499938964844,293.1499938964844,0.0631876587867736,-1702.31005859375,304.1451416015625,0.7580517530441284,0.1136704459786415,0.108012855052948,293.109619140625,297.1499938964844,293.1499938964844,0.0613607801496982,-1232.605712890625,304.1454772949219,0.7531663775444031,0.1113995760679245,0.0782077014446258,292.988525390625,297.1499938964844,293.1499938964844,0.1800492107868194,-3862.846435546875,304.1448059082031,0.9971954822540284,0.2717582285404205,0.2451056241989135,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008723258972,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.1343688964844,1.0,0.1891521364450454,1.0,1.0,0.9705074429512024,1.0,-0.8909093737602234,0.3696981072425842,0.5212112069129944,0.1950771659612655,0.0,0.0,0.3060033619403839,23.802892684936523,25.0,0.8371604084968567,-6695.27490234375,76.20494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514727473258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184265702962875,0.2184310108423233,-4.436822564457543e-06,0.0,0.0001537255884613,0.0,0.0,9.16307544708252,0.0,0.0,0.0,0.2905070781707763,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448660738766193,-1308.0955810546875,304.1466369628906,0.7087079882621765,0.0917668640613555,0.1078871935606002,293.10614013671875,297.1499938964844,293.1499938964844,0.0631876587867736,-1702.31005859375,304.1451416015625,0.7580517530441284,0.1136704459786415,0.108012855052948,293.109619140625,297.1499938964844,293.1499938964844,0.0613607801496982,-1232.605712890625,304.1454772949219,0.7531663775444031,0.1113995760679245,0.0782077014446258,292.988525390625,297.1499938964844,293.1499938964844,0.1800492107868194,-3862.846435546875,304.1448059082031,0.9971954822540284,0.2717582285404205,0.2451056241989135,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008723258972,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.1343688964844,1.0,0.1891521364450454,1.0,1.0,0.9705074429512024,1.0,-0.8909093737602234,0.3696981072425842,0.5212112069129944,0.1950771659612655,0.0,0.0,0.3060033619403839,23.802892684936523,25.0,0.8371604084968567,-6695.27490234375,76.20494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514727473258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184265702962875,0.2184310108423233,-4.436822564457543e-06,0.0,0.0001537255884613,0.0,0.0,9.16307544708252,0.0,0.0,0.0,0.2905070781707763,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456251539289951,-1320.5123291015625,304.146484375,0.7108322978019714,0.0926520600914955,0.1089143455028534,293.105224609375,297.1499938964844,293.1499938964844,0.0642305314540863,-1721.5196533203125,304.14501953125,0.7606610059738159,0.114967443048954,0.1092345789074897,293.10870361328125,297.1499938964844,293.1499938964844,0.0623391382396221,-1245.8154296875,304.1453552246094,0.7555879354476929,0.1126084178686142,0.0790479630231857,292.98681640625,297.1499938964844,293.1499938964844,0.1803017705678939,-3866.859375,304.1461181640625,0.9972371459007264,0.2761977016925812,0.2453403323888778,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1344909667969,1.0,0.1897010505199432,1.0,1.0,0.9705593585968018,1.0,-0.894619882106781,0.3713129460811615,0.5233069062232971,0.1960185766220092,0.0,0.0,0.3080659806728363,23.87215614318848,25.0,0.3285982310771942,-6739.7578125,76.96392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523032635450363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201585471630096,0.2201629877090454,-4.440949851414189e-06,0.0,0.0001545684499433,0.0,0.0,9.250043869018556,0.0,0.0,0.0,0.2908589839935303,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456251539289951,-1320.5123291015625,304.146484375,0.7108322978019714,0.0926520600914955,0.1089143455028534,293.105224609375,297.1499938964844,293.1499938964844,0.0642305314540863,-1721.5196533203125,304.14501953125,0.7606610059738159,0.114967443048954,0.1092345789074897,293.10870361328125,297.1499938964844,293.1499938964844,0.0623391382396221,-1245.8154296875,304.1453552246094,0.7555879354476929,0.1126084178686142,0.0790479630231857,292.98681640625,297.1499938964844,293.1499938964844,0.1803017705678939,-3866.859375,304.1461181640625,0.9972371459007264,0.2761977016925812,0.2453403323888778,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1344909667969,1.0,0.1897010505199432,1.0,1.0,0.9705593585968018,1.0,-0.894619882106781,0.3713129460811615,0.5233069062232971,0.1960185766220092,0.0,0.0,0.3080659806728363,23.87215614318848,25.0,0.3285982310771942,-6739.7578125,76.96392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523032635450363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201585471630096,0.2201629877090454,-4.440949851414189e-06,0.0,0.0001545684499433,0.0,0.0,9.250043869018556,0.0,0.0,0.0,0.2908589839935303,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460119508206844,-1326.846435546875,304.1464233398437,0.7119247913360596,0.0931036174297332,0.1094386428594589,293.1047668457031,297.1499938964844,293.1499938964844,0.0647569671273231,-1731.24609375,304.1449584960937,0.7620152235031128,0.1156243085861206,0.1098535135388374,293.1082458496094,297.1499938964844,293.1499938964844,0.0628343820571899,-1252.5218505859375,304.1452941894531,0.75685054063797,0.1132221966981887,0.0794747918844223,292.98583984375,297.1499938964844,293.1499938964844,0.1803878247737884,-3868.200439453125,304.14666748046875,0.9972509145736694,0.278453528881073,0.2454181015491485,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750648975372314,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.2840576171875,291.1346130371094,1.0,0.1899649500846862,1.0,1.0,0.970585286617279,1.0,-0.8964542746543884,0.3721126616001129,0.5243416428565979,0.1964816898107528,0.0,0.0,0.3090851604938507,23.902204513549805,25.0,0.3171441555023193,-6762.2646484375,77.3346176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1526921689510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210234850645065,0.2210279256105423,-4.443039870238863e-06,0.0,0.00015496314154,0.0,0.0,9.293635368347168,0.0,0.0,0.0,0.2910356223583221,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464029535651207,-1333.2547607421875,304.1463623046875,0.7130340933799744,0.0935606360435485,0.1099694669246673,293.10430908203125,297.1499938964844,293.1499938964844,0.0652862042188644,-1741.0438232421875,304.1449279785156,0.7633997201919556,0.1162863224744796,0.1104773804545402,293.1077880859375,297.1499938964844,293.1499938964844,0.0633330568671226,-1259.2877197265625,304.145263671875,0.7581448554992676,0.1138417050242424,0.0799056962132453,292.9848327636719,297.1499938964844,293.1499938964844,0.1804492622613906,-3869.13330078125,304.14715576171875,0.9972603917121888,0.2807308137416839,0.2454719543457031,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750241875648499,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902225315570831,1.0,1.0,0.9706175923347472,1.0,-0.8982762694358826,0.3729076087474823,0.5253686308860779,0.1969401240348816,0.0,0.0,0.310089111328125,23.929481506347656,25.0,0.3736318051815033,-6784.7880859375,77.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530682146549224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22188101708889,0.2218854576349258,-4.445130343810888e-06,0.0,0.0001553447800688,0.0,0.0,9.336957931518556,0.0,0.0,0.0,0.2912113964557647,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471969470381736,-1346.2867431640625,304.1462707519531,0.7152946591377258,0.0944894477725029,0.1110488548874855,293.1034240722656,297.1499938964844,293.1499938964844,0.0663529261946678,-1760.8538818359375,304.14483642578125,0.7662512063980103,0.1176243796944618,0.1117387115955352,293.1068725585937,297.1499938964844,293.1499938964844,0.0643403455615043,-1272.9957275390625,304.1451721191406,0.7608200311660767,0.1150962635874748,0.0807786732912063,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078089237213,-3869.936279296875,304.1479797363281,0.9972679615020752,0.2853436768054962,0.2455150187015533,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907206922769546,1.0,1.0,0.9706820845603944,1.0,-0.901887059211731,0.3744853138923645,0.5274017453193665,0.197844997048378,0.0,0.0,0.312061607837677,23.976543426513672,25.0,0.3438125848770141,-6829.33642578125,78.41712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537951678037643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235708534717559,0.2235752940177917,-4.4492776396509726e-06,0.0,0.000156082547619,0.0,0.0,9.422585487365724,0.0,0.0,0.0,0.2915591895580292,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471969470381736,-1346.2867431640625,304.1462707519531,0.7152946591377258,0.0944894477725029,0.1110488548874855,293.1034240722656,297.1499938964844,293.1499938964844,0.0663529261946678,-1760.8538818359375,304.14483642578125,0.7662512063980103,0.1176243796944618,0.1117387115955352,293.1068725585937,297.1499938964844,293.1499938964844,0.0643403455615043,-1272.9957275390625,304.1451721191406,0.7608200311660767,0.1150962635874748,0.0807786732912063,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078089237213,-3869.936279296875,304.1479797363281,0.9972679615020752,0.2853436768054962,0.2455150187015533,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907206922769546,1.0,1.0,0.9706820845603944,1.0,-0.901887059211731,0.3744853138923645,0.5274017453193665,0.197844997048378,0.0,0.0,0.312061607837677,23.976543426513672,25.0,0.3438125848770141,-6829.33642578125,78.41712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537951678037643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235708534717559,0.2235752940177917,-4.4492776396509726e-06,0.0,0.000156082547619,0.0,0.0,9.422585487365724,0.0,0.0,0.0,0.2915591895580292,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480056442320346,-1359.592529296875,304.1461486816406,0.7175947427749634,0.0954347923398017,0.112148031592369,293.1025695800781,297.1499938964844,293.1499938964844,0.0674302130937576,-1780.947021484375,304.144775390625,0.7691939473152161,0.1189781203866005,0.1130152121186256,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600320219993,-1286.931884765625,304.14508056640625,0.763592004776001,0.116368219256401,0.0816641077399253,292.9805603027344,297.1499938964844,293.1499938964844,0.1805002093315124,-3869.655517578125,304.1486511230469,0.997262954711914,0.2900212109088897,0.2454863637685775,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131607055664,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912002265453338,1.0,1.0,0.9707465767860411,1.0,-0.9054614305496216,0.3760499954223633,0.5294114351272583,0.1987363398075103,0.0,0.0,0.3140501976013183,24.01530647277832,28.0,-0.1062917932868003,-6872.79638671875,79.11939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545072346925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252674102783203,0.2252718657255172,-4.4534235712490045e-06,0.0,0.0001568052102811,0.0,0.0,9.508784294128418,0.0,0.0,0.0,0.2919093668460846,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480056442320346,-1359.592529296875,304.1461486816406,0.7175947427749634,0.0954347923398017,0.112148031592369,293.1025695800781,297.1499938964844,293.1499938964844,0.0674302130937576,-1780.947021484375,304.144775390625,0.7691939473152161,0.1189781203866005,0.1130152121186256,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600320219993,-1286.931884765625,304.14508056640625,0.763592004776001,0.116368219256401,0.0816641077399253,292.9805603027344,297.1499938964844,293.1499938964844,0.1805002093315124,-3869.655517578125,304.1486511230469,0.997262954711914,0.2900212109088897,0.2454863637685775,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750131607055664,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912002265453338,1.0,1.0,0.9707465767860411,1.0,-0.9054614305496216,0.3760499954223633,0.5294114351272583,0.1987363398075103,0.0,0.0,0.3140501976013183,24.01530647277832,28.0,-0.1062917932868003,-6872.79638671875,79.11939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545072346925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252674102783203,0.2252718657255172,-4.4534235712490045e-06,0.0,0.0001568052102811,0.0,0.0,9.508784294128418,0.0,0.0,0.0,0.2919093668460846,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488514080643653,-1373.5877685546875,304.1460266113281,0.717514157295227,0.0963844135403633,0.1132738515734672,293.101806640625,297.1499938964844,293.1499938964844,0.0685436204075813,-1801.8533935546875,304.1446533203125,0.7694721817970276,0.1203359887003898,0.1143128648400306,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169043302536,-1301.4744873046875,304.1449584960937,0.7637552618980408,0.1176452189683914,0.0825660154223442,292.9810791015625,297.1499938964844,293.1499938964844,0.1832595020532608,-3917.876708984375,304.1443786621094,0.9977753162384032,0.2942233085632324,0.2485661059617996,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726790428161621,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.192951962351799,1.0,1.0,0.9708194136619568,1.0,-0.9129124879837036,0.3792916536331177,0.5336208343505859,0.200659692287445,0.0,0.0,0.3165684938430786,24.44858932495117,31.0,-6.670815467834473,-6929.943359375,81.14507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.15523661673069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227208599448204,0.227213054895401,-4.457814156921813e-06,0.0,0.000157545437105,0.0,0.0,9.607014656066896,0.0,0.0,0.0,0.2923083305358886,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488514080643653,-1373.5877685546875,304.1460266113281,0.717514157295227,0.0963844135403633,0.1132738515734672,293.101806640625,297.1499938964844,293.1499938964844,0.0685436204075813,-1801.8533935546875,304.1446533203125,0.7694721817970276,0.1203359887003898,0.1143128648400306,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169043302536,-1301.4744873046875,304.1449584960937,0.7637552618980408,0.1176452189683914,0.0825660154223442,292.9810791015625,297.1499938964844,293.1499938964844,0.1832595020532608,-3917.876708984375,304.1443786621094,0.9977753162384032,0.2942233085632324,0.2485661059617996,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726790428161621,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.192951962351799,1.0,1.0,0.9708194136619568,1.0,-0.9129124879837036,0.3792916536331177,0.5336208343505859,0.200659692287445,0.0,0.0,0.3165684938430786,24.44858932495117,31.0,-6.670815467834473,-6929.943359375,81.14507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.15523661673069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227208599448204,0.227213054895401,-4.457814156921813e-06,0.0,0.000157545437105,0.0,0.0,9.607014656066896,0.0,0.0,0.0,0.2923083305358886,4.0,0.0,1.0
