time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497484132647514,-1388.5625,304.1458435058594,0.7151399850845337,0.0973296090960502,0.1144138798117637,293.10113525390625,297.1499938964844,293.1499938964844,0.0697134137153625,-1824.0177001953125,304.1445007324219,0.7671875953674316,0.1216911748051643,0.1156230941414833,293.1045227050781,297.1499938964844,293.1499938964844,0.0675291717052459,-1316.92138671875,304.144775390625,0.7614073753356934,0.1189181432127952,0.0834767520427703,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534856796264,-4013.1650390625,304.1370544433594,0.998606026172638,0.2968564033508301,0.254541277885437,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957616955041885,1.0,1.0,0.9708922505378724,1.0,-0.9239572286605836,0.3840857446193695,0.5398714542388916,0.2035648077726364,0.0,0.0,0.3210991322994232,25.278640747070312,25.0,-14.016302108764648,-7016.55419921875,84.49478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560950577259063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306480556726455,0.2306525260210037,-4.464643552637426e-06,0.0,0.0001584166311658,0.0,0.0,9.779915809631348,0.0,0.0,0.0,0.2929993569850921,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497484132647514,-1388.5625,304.1458435058594,0.7151399850845337,0.0973296090960502,0.1144138798117637,293.10113525390625,297.1499938964844,293.1499938964844,0.0697134137153625,-1824.0177001953125,304.1445007324219,0.7671875953674316,0.1216911748051643,0.1156230941414833,293.1045227050781,297.1499938964844,293.1499938964844,0.0675291717052459,-1316.92138671875,304.144775390625,0.7614073753356934,0.1189181432127952,0.0834767520427703,292.9892883300781,297.1499938964844,293.1499938964844,0.1887534856796264,-4013.1650390625,304.1370544433594,0.998606026172638,0.2968564033508301,0.254541277885437,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957616955041885,1.0,1.0,0.9708922505378724,1.0,-0.9239572286605836,0.3840857446193695,0.5398714542388916,0.2035648077726364,0.0,0.0,0.3210991322994232,25.278640747070312,25.0,-14.016302108764648,-7016.55419921875,84.49478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560950577259063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306480556726455,0.2306525260210037,-4.464643552637426e-06,0.0,0.0001584166311658,0.0,0.0,9.779915809631348,0.0,0.0,0.0,0.2929993569850921,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501833707094192,-1395.8306884765625,304.14581298828125,0.715820848941803,0.0978054031729698,0.1149694323539733,293.100830078125,297.1499938964844,293.1499938964844,0.0702852830290794,-1834.8756103515625,304.1444396972656,0.7681227326393127,0.1223731189966201,0.1162675768136978,293.10418701171875,297.1499938964844,293.1499938964844,0.0680713653564453,-1324.4669189453125,304.1447448730469,0.7622680068016052,0.1195575594902038,0.0839234292507171,292.9950866699219,297.1499938964844,293.1499938964844,0.1894166618585586,-4024.047607421875,304.1382751464844,0.9986730217933656,0.2977505326271057,0.2551019787788391,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676682591438293,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960142850875854,1.0,1.0,0.97092866897583,1.0,-0.9264711737632751,0.3851735591888428,0.5412976145744324,0.2042362093925476,0.0,0.0,0.3239203691482544,25.376876831054688,25.0,-10.898605346679688,-7057.79150390625,85.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566173434257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330053150653839,0.233009785413742,-4.469681698537897e-06,0.0,0.000158946684678,0.0,0.0,9.89975929260254,0.0,0.0,0.0,0.2934783697128296,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505762137472629,-1402.32275390625,304.1458740234375,0.7180899977684021,0.0982843041419982,0.1155185401439666,293.1004943847656,297.1499938964844,293.1499938964844,0.0708091184496879,-1844.74462890625,304.1445007324219,0.7708519101142883,0.1230586841702461,0.1169073805212974,293.1038818359375,297.1499938964844,293.1499938964844,0.0685654953122139,-1331.2869873046875,304.1448059082031,0.7648861408233643,0.1201997026801109,0.084366001188755,292.9984436035156,297.1499938964844,293.1499938964844,0.1881542056798935,-4001.504150390625,304.1427307128906,0.99849134683609,0.2990487515926361,0.2536159753799438,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.568814218044281,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956150531768798,1.0,1.0,0.9710035920143129,1.0,-0.9264550805091858,0.3851763010025024,0.5412788391113281,0.2041997015476226,0.0,0.0,0.3261260688304901,25.198463439941406,28.0,0.9349469542503356,-7089.5380859375,84.83930969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571969985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353163063526153,0.2353207916021347,-4.47552110927063e-06,0.0,0.000159534974955,0.0,0.0,10.019652366638184,0.0,0.0,0.0,0.2939582169055938,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513359308242797,-1414.8297119140625,304.1459655761719,0.7190908193588257,0.0992235913872718,0.1166317835450172,293.1000061035156,297.1499938964844,293.1499938964844,0.0718238353729248,-1863.827880859375,304.1446533203125,0.7723569273948669,0.1244126632809639,0.1182005926966667,293.1033935546875,297.1499938964844,293.1499938964844,0.0695198625326156,-1344.4324951171875,304.1449279785156,0.7662436366081238,0.1214646995067596,0.0852595269680023,293.0018310546875,297.1499938964844,293.1499938964844,0.1894035190343856,-4022.57763671875,304.1428527832031,0.9986777901649476,0.3022084832191467,0.2551419138908386,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2655029296875,291.12628173828125,1.0,0.1968869417905807,1.0,1.0,0.971153438091278,1.0,-0.931976556777954,0.3876034915447235,0.544373095035553,0.2055764496326446,0.0,0.0,0.3285141587257385,25.447031021118164,31.0,4.23414945602417,-7140.8603515625,86.2817611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584575176239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378930002450943,0.2378974854946136,-4.484332748688757e-06,0.0,0.0001608142338227,0.0,0.0,10.158905029296877,0.0,0.0,0.0,0.2945465445518493,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513359308242797,-1414.8297119140625,304.1459655761719,0.7190908193588257,0.0992235913872718,0.1166317835450172,293.1000061035156,297.1499938964844,293.1499938964844,0.0718238353729248,-1863.827880859375,304.1446533203125,0.7723569273948669,0.1244126632809639,0.1182005926966667,293.1033935546875,297.1499938964844,293.1499938964844,0.0695198625326156,-1344.4324951171875,304.1449279785156,0.7662436366081238,0.1214646995067596,0.0852595269680023,293.0018310546875,297.1499938964844,293.1499938964844,0.1894035190343856,-4022.57763671875,304.1428527832031,0.9986777901649476,0.3022084832191467,0.2551419138908386,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2655029296875,291.12628173828125,1.0,0.1968869417905807,1.0,1.0,0.971153438091278,1.0,-0.931976556777954,0.3876034915447235,0.544373095035553,0.2055764496326446,0.0,0.0,0.3285141587257385,25.447031021118164,31.0,4.23414945602417,-7140.8603515625,86.2817611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584575176239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378930002450943,0.2378974854946136,-4.484332748688757e-06,0.0,0.0001608142338227,0.0,0.0,10.158905029296877,0.0,0.0,0.0,0.2945465445518493,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521829649806022,-1429.033203125,304.1459045410156,0.7175137400627136,0.1001496538519859,0.1177449375391006,293.0996398925781,297.1499938964844,293.1499938964844,0.0729397758841514,-1885.145751953125,304.1445617675781,0.7709253430366516,0.1257531493902206,0.1194939762353897,293.1030578613281,297.1499938964844,293.1499938964844,0.070572517812252,-1359.171875,304.1448669433594,0.7647202014923096,0.1227149441838264,0.0861519947648048,293.0098876953125,297.1499938964844,293.1499938964844,0.1937938779592514,-4098.03466796875,304.1378479003906,0.9990000128746032,0.3043415248394012,0.259900689125061,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639411211013794,0.050000000745058,0.2283797860145568,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719322443008,1.0,1.0,0.9713033437728882,1.0,-0.9414698481559752,0.3917453289031982,0.5497245192527771,0.2080492526292801,0.0,0.0,0.3327976167201996,26.14959144592285,25.0,-6.741662979125977,-7215.38720703125,89.23571014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598271131515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412377744913101,0.2412422746419906,-4.4917460400029086e-06,0.0,0.0001622042036615,0.0,0.0,10.331992149353027,0.0,0.0,0.0,0.2952522039413452,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521829649806022,-1429.033203125,304.1459045410156,0.7175137400627136,0.1001496538519859,0.1177449375391006,293.0996398925781,297.1499938964844,293.1499938964844,0.0729397758841514,-1885.145751953125,304.1445617675781,0.7709253430366516,0.1257531493902206,0.1194939762353897,293.1030578613281,297.1499938964844,293.1499938964844,0.070572517812252,-1359.171875,304.1448669433594,0.7647202014923096,0.1227149441838264,0.0861519947648048,293.0098876953125,297.1499938964844,293.1499938964844,0.1937938779592514,-4098.03466796875,304.1378479003906,0.9990000128746032,0.3043415248394012,0.259900689125061,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639411211013794,0.050000000745058,0.2283797860145568,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719322443008,1.0,1.0,0.9713033437728882,1.0,-0.9414698481559752,0.3917453289031982,0.5497245192527771,0.2080492526292801,0.0,0.0,0.3327976167201996,26.14959144592285,25.0,-6.741662979125977,-7215.38720703125,89.23571014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598271131515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412377744913101,0.2412422746419906,-4.4917460400029086e-06,0.0,0.0001622042036615,0.0,0.0,10.331992149353027,0.0,0.0,0.0,0.2952522039413452,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.052967645227909,-1442.1435546875,304.1459655761719,0.7210352420806885,0.1010895296931266,0.1188245862722396,293.0992736816406,297.1499938964844,293.1499938964844,0.0739872604608535,-1905.12060546875,304.1446533203125,0.7753267288208008,0.1271065175533294,0.1207594946026802,293.1026916503906,297.1499938964844,293.1499938964844,0.0715565904974937,-1372.9244384765625,304.1449584960937,0.7689155340194702,0.1239771693944931,0.0870232209563255,293.0177001953125,297.1499938964844,293.1499938964844,0.1923310160636901,-4071.51611328125,304.1446838378906,0.9989987015724182,0.3062833547592163,0.2580727636814117,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653652548789978,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987669914960861,1.0,1.0,0.9714398980140686,1.0,-0.942790389060974,0.3923292458057403,0.5504611730575562,0.2083623260259628,0.0,0.0,0.3372602760791778,25.937124252319336,28.0,5.600259304046631,-7277.50341796875,89.15276336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.161370187997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456772029399871,0.2456817030906677,-4.502822775975801e-06,0.0,0.0001637702225707,0.0,0.0,10.566084861755373,0.0,0.0,0.0,0.2961934506893158,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.052967645227909,-1442.1435546875,304.1459655761719,0.7210352420806885,0.1010895296931266,0.1188245862722396,293.0992736816406,297.1499938964844,293.1499938964844,0.0739872604608535,-1905.12060546875,304.1446533203125,0.7753267288208008,0.1271065175533294,0.1207594946026802,293.1026916503906,297.1499938964844,293.1499938964844,0.0715565904974937,-1372.9244384765625,304.1449584960937,0.7689155340194702,0.1239771693944931,0.0870232209563255,293.0177001953125,297.1499938964844,293.1499938964844,0.1923310160636901,-4071.51611328125,304.1446838378906,0.9989987015724182,0.3062833547592163,0.2580727636814117,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653652548789978,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987669914960861,1.0,1.0,0.9714398980140686,1.0,-0.942790389060974,0.3923292458057403,0.5504611730575562,0.2083623260259628,0.0,0.0,0.3372602760791778,25.937124252319336,28.0,5.600259304046631,-7277.50341796875,89.15276336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.161370187997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456772029399871,0.2456817030906677,-4.502822775975801e-06,0.0,0.0001637702225707,0.0,0.0,10.566084861755373,0.0,0.0,0.0,0.2961934506893158,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020601332187,-1454.319091796875,304.1460876464844,0.7225581407546997,0.1020217090845108,0.1199226155877113,293.0989685058594,297.1499938964844,293.1499938964844,0.0749710798263549,-1923.7879638671875,304.144775390625,0.7774561643600464,0.1284514665603637,0.1220390051603317,293.1024169921875,297.1499938964844,293.1499938964844,0.072478100657463,-1385.733642578125,304.14508056640625,0.7708858847618103,0.1252306550741195,0.0879044532775878,293.019287109375,297.1499938964844,293.1499938964844,0.1928231567144394,-4079.573486328125,304.1453857421875,0.9990047216415404,0.3093219101428985,0.2587850093841553,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648108720779419,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997315287590026,1.0,1.0,0.971576452255249,1.0,-0.947269082069397,0.3943126201629638,0.5529564619064331,0.2094558030366897,0.0,0.0,0.33907151222229,26.079465866088867,31.0,6.197215080261231,-7319.2705078125,90.26078033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629658937454223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477984577417373,0.2478029727935791,-4.510938197199721e-06,0.0,0.0001653896615607,0.0,0.0,10.684967041015623,0.0,0.0,0.0,0.2967024743556976,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020601332187,-1454.319091796875,304.1460876464844,0.7225581407546997,0.1020217090845108,0.1199226155877113,293.0989685058594,297.1499938964844,293.1499938964844,0.0749710798263549,-1923.7879638671875,304.144775390625,0.7774561643600464,0.1284514665603637,0.1220390051603317,293.1024169921875,297.1499938964844,293.1499938964844,0.072478100657463,-1385.733642578125,304.14508056640625,0.7708858847618103,0.1252306550741195,0.0879044532775878,293.019287109375,297.1499938964844,293.1499938964844,0.1928231567144394,-4079.573486328125,304.1453857421875,0.9990047216415404,0.3093219101428985,0.2587850093841553,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648108720779419,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997315287590026,1.0,1.0,0.971576452255249,1.0,-0.947269082069397,0.3943126201629638,0.5529564619064331,0.2094558030366897,0.0,0.0,0.33907151222229,26.079465866088867,31.0,6.197215080261231,-7319.2705078125,90.26078033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629658937454223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477984577417373,0.2478029727935791,-4.510938197199721e-06,0.0,0.0001653896615607,0.0,0.0,10.684967041015623,0.0,0.0,0.0,0.2967024743556976,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541126281023025,-1461.2457275390625,304.14605712890625,0.7222841382026672,0.1024851649999618,0.1204746440052986,293.0988464355469,297.1499938964844,293.1499938964844,0.0755128115415573,-1934.2125244140625,304.1447448730469,0.7773076891899109,0.129120722413063,0.1226808205246925,293.1023254394531,297.1499938964844,293.1499938964844,0.0729879289865493,-1392.926513671875,304.1450500488281,0.7706812620162964,0.1258545070886612,0.0883466973900795,293.021484375,297.1499938964844,293.1499938964844,0.1943632215261459,-4106.04150390625,304.1434020996094,0.9990000128746032,0.3105425834655761,0.2604623734951019,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635021924972534,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006600946187973,1.0,1.0,0.9716446995735168,1.0,-0.951139748096466,0.3960092663764953,0.5551304817199707,0.2104538530111313,0.0,0.0,0.3406861126422882,26.337949752807617,31.0,-0.8717855215072632,-7348.27587890625,91.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637558192014694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489965558052063,0.249001070857048,-4.5137758206692524e-06,0.0,0.0001661913411226,0.0,0.0,10.748416900634766,0.0,0.0,0.0,0.2969674170017242,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545342378318309,-1468.3890380859375,304.14599609375,0.7214739918708801,0.1029477566480636,0.1210300475358963,293.0987548828125,297.1499938964844,293.1499938964844,0.0760665163397789,-1944.9061279296875,304.1446838378906,0.7765294909477234,0.1297887563705444,0.1233249306678772,293.10223388671875,297.1499938964844,293.1499938964844,0.0735097452998161,-1400.3170166015625,304.14501953125,0.769860029220581,0.126477375626564,0.0887908414006233,293.0253601074219,297.1499938964844,293.1499938964844,0.1965412199497223,-4143.39892578125,304.1406555175781,0.9990000128746032,0.3114137649536133,0.262814849615097,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616596937179565,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018538415431976,1.0,1.0,0.9717106223106384,1.0,-0.9558491706848145,0.3980718851089477,0.5577772855758667,0.2116787433624267,0.0,0.0,0.3427489697933197,26.697683334350582,34.0,-5.539315223693848,-7387.33984375,92.96904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645554602146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507219612598419,0.2507264614105224,-4.517527486314066e-06,0.0,0.000167002872331,0.0,0.0,10.839274406433104,0.0,0.0,0.0,0.2973338961601257,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553858168423175,-1482.862548828125,304.1459045410156,0.7184253931045532,0.1038657575845718,0.1221470907330513,293.0986022949219,297.1499938964844,293.1499938964844,0.0771827325224876,-1966.5224609375,304.14459228515625,0.77333664894104,0.1311183273792266,0.1246182024478912,293.1020812988281,297.1499938964844,293.1499938964844,0.0745618194341659,-1415.2611083984375,304.1449279785156,0.7666172385215759,0.1277157217264175,0.0896826907992363,293.038818359375,297.1499938964844,293.1499938964844,0.202511727809906,-4245.16845703125,304.1337890625,0.9990000128746032,0.311856597661972,0.2692433297634125,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2543334960937,291.1152038574219,1.0,0.2049461752176284,1.0,1.0,0.9718425273895264,1.0,-0.9674103856086732,0.403137058019638,0.5642733573913574,0.2147056460380554,0.0,0.0,0.3477829098701477,27.7002182006836,25.0,-10.59657096862793,-7485.17236328125,96.96368408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662526875734329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552019655704498,0.2552064955234527,-4.528140379989054e-06,0.0,0.0001687253388809,0.0,0.0,11.078516960144045,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553858168423175,-1482.862548828125,304.1459045410156,0.7184253931045532,0.1038657575845718,0.1221470907330513,293.0986022949219,297.1499938964844,293.1499938964844,0.0771827325224876,-1966.5224609375,304.14459228515625,0.77333664894104,0.1311183273792266,0.1246182024478912,293.1020812988281,297.1499938964844,293.1499938964844,0.0745618194341659,-1415.2611083984375,304.1449279785156,0.7666172385215759,0.1277157217264175,0.0896826907992363,293.038818359375,297.1499938964844,293.1499938964844,0.202511727809906,-4245.16845703125,304.1337890625,0.9990000128746032,0.311856597661972,0.2692433297634125,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2543334960937,291.1152038574219,1.0,0.2049461752176284,1.0,1.0,0.9718425273895264,1.0,-0.9674103856086732,0.403137058019638,0.5642733573913574,0.2147056460380554,0.0,0.0,0.3477829098701477,27.7002182006836,25.0,-10.59657096862793,-7485.17236328125,96.96368408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662526875734329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552019655704498,0.2552064955234527,-4.528140379989054e-06,0.0,0.0001687253388809,0.0,0.0,11.078516960144045,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561370737850666,-1495.53759765625,304.1460266113281,0.7229134440422058,0.104801096022129,0.1232097744941711,293.0983581542969,297.1499938964844,293.1499938964844,0.0781918987631797,-1985.9556884765625,304.1447448730469,0.7788940668106079,0.1324661076068878,0.1258686482906341,293.1018981933594,297.1499938964844,293.1499938964844,0.0755060389637947,-1428.5946044921875,304.1450500488281,0.7719485759735107,0.1289697140455246,0.0905412286520004,293.05035400390625,297.1499938964844,293.1499938964844,0.199880838394165,-4198.31298828125,304.1440734863281,0.9990000128746032,0.3122997581958771,0.2660897970199585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559082567691803,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523803710937,291.1191101074219,1.0,0.2037672847509384,1.0,1.0,0.9719743728637696,1.0,-0.9670483469963074,0.4029788970947265,0.5640694499015808,0.2145936340093612,0.0,0.0,0.3525212407112121,27.26851272583008,28.0,9.234515190124512,-7551.01806640625,96.1781234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681046336889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603625357151031,0.2603670954704284,-4.542253009276465e-06,0.0,0.0001706048351479,0.0,0.0,11.36100959777832,0.0,0.0,0.0,0.2994464635848999,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561370737850666,-1495.53759765625,304.1460266113281,0.7229134440422058,0.104801096022129,0.1232097744941711,293.0983581542969,297.1499938964844,293.1499938964844,0.0781918987631797,-1985.9556884765625,304.1447448730469,0.7788940668106079,0.1324661076068878,0.1258686482906341,293.1018981933594,297.1499938964844,293.1499938964844,0.0755060389637947,-1428.5946044921875,304.1450500488281,0.7719485759735107,0.1289697140455246,0.0905412286520004,293.05035400390625,297.1499938964844,293.1499938964844,0.199880838394165,-4198.31298828125,304.1440734863281,0.9990000128746032,0.3122997581958771,0.2660897970199585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559082567691803,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523803710937,291.1191101074219,1.0,0.2037672847509384,1.0,1.0,0.9719743728637696,1.0,-0.9670483469963074,0.4029788970947265,0.5640694499015808,0.2145936340093612,0.0,0.0,0.3525212407112121,27.26851272583008,28.0,9.234515190124512,-7551.01806640625,96.1781234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681046336889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603625357151031,0.2603670954704284,-4.542253009276465e-06,0.0,0.0001706048351479,0.0,0.0,11.36100959777832,0.0,0.0,0.0,0.2994464635848999,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568112358450889,-1506.7564697265625,304.1462097167969,0.7254927754402161,0.105726882815361,0.124292254447937,293.0982360839844,297.1499938964844,293.1499938964844,0.0791063532233238,-2003.384521484375,304.1449584960937,0.7822827696800232,0.1338039338588714,0.127134770154953,293.1017761230469,297.1499938964844,293.1499938964844,0.0763566121459007,-1440.4747314453125,304.145263671875,0.7751579284667969,0.1302127093076706,0.0914102792739868,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374458789825,-4181.57080078125,304.1473083496094,0.9990000128746032,0.3147074282169342,0.2653151750564575,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041922956705093,1.0,1.0,0.9721575379371644,1.0,-0.96965354681015,0.4041507840156555,0.5655027627944946,0.2151847779750824,0.0,0.0,0.3532907962799072,27.196582794189453,31.0,12.2710599899292,-7580.94677734375,96.5964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.169909194111824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550658226013,0.2618596255779266,-4.550600806396687e-06,0.0,0.0001724362227832,0.0,0.0,11.453365325927734,0.0,0.0,0.0,0.299859344959259,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568112358450889,-1506.7564697265625,304.1462097167969,0.7254927754402161,0.105726882815361,0.124292254447937,293.0982360839844,297.1499938964844,293.1499938964844,0.0791063532233238,-2003.384521484375,304.1449584960937,0.7822827696800232,0.1338039338588714,0.127134770154953,293.1017761230469,297.1499938964844,293.1499938964844,0.0763566121459007,-1440.4747314453125,304.145263671875,0.7751579284667969,0.1302127093076706,0.0914102792739868,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374458789825,-4181.57080078125,304.1473083496094,0.9990000128746032,0.3147074282169342,0.2653151750564575,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041922956705093,1.0,1.0,0.9721575379371644,1.0,-0.96965354681015,0.4041507840156555,0.5655027627944946,0.2151847779750824,0.0,0.0,0.3532907962799072,27.196582794189453,31.0,12.2710599899292,-7580.94677734375,96.5964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.169909194111824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550658226013,0.2618596255779266,-4.550600806396687e-06,0.0,0.0001724362227832,0.0,0.0,11.453365325927734,0.0,0.0,0.0,0.299859344959259,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101727783679,-1520.4056396484375,304.1461486816406,0.7252760529518127,0.1066485792398452,0.1253863424062729,293.0981140136719,297.1499938964844,293.1499938964844,0.0801649615168571,-2023.9696044921875,304.1448669433594,0.7823470830917358,0.1351351886987686,0.1284085810184478,293.1016845703125,297.1499938964844,293.1499938964844,0.077349305152893,-1454.641357421875,304.14520263671875,0.7751065492630005,0.131451204419136,0.0922858789563179,293.05419921875,297.1499938964844,293.1499938964844,0.2014821618795395,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165640830993652,0.2680786550045013,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.205845832824707,1.0,1.0,0.9723407030105592,1.0,-0.9766423106193542,0.4072265923023224,0.5694156885147095,0.2169845253229141,0.0,0.0,0.3558923602104187,27.65543556213379,34.0,-1.596975326538086,-7636.63134765625,98.80873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715578138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638677358627319,0.2638722658157348,-4.555212854029378e-06,0.0,0.0001741093728924,0.0,0.0,11.562570571899414,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101727783679,-1520.4056396484375,304.1461486816406,0.7252760529518127,0.1066485792398452,0.1253863424062729,293.0981140136719,297.1499938964844,293.1499938964844,0.0801649615168571,-2023.9696044921875,304.1448669433594,0.7823470830917358,0.1351351886987686,0.1284085810184478,293.1016845703125,297.1499938964844,293.1499938964844,0.077349305152893,-1454.641357421875,304.14520263671875,0.7751065492630005,0.131451204419136,0.0922858789563179,293.05419921875,297.1499938964844,293.1499938964844,0.2014821618795395,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165640830993652,0.2680786550045013,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.205845832824707,1.0,1.0,0.9723407030105592,1.0,-0.9766423106193542,0.4072265923023224,0.5694156885147095,0.2169845253229141,0.0,0.0,0.3558923602104187,27.65543556213379,34.0,-1.596975326538086,-7636.63134765625,98.80873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715578138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638677358627319,0.2638722658157348,-4.555212854029378e-06,0.0,0.0001741093728924,0.0,0.0,11.562570571899414,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580220520496368,-1527.4761962890625,304.1460876464844,0.7243739366531372,0.1071098074316978,0.1259408444166183,293.0980834960937,297.1499938964844,293.1499938964844,0.0807071775197982,-2034.550048828125,304.1448059082031,0.7814286351203918,0.1358004063367843,0.1290505826473236,293.1016540527344,297.1499938964844,293.1499938964844,0.0778590589761734,-1461.944091796875,304.1451416015625,0.7741502523422241,0.1320709288120269,0.0927281454205513,293.0582275390625,297.1499938964844,293.1499938964844,0.2036876082420349,-4262.634765625,304.1409606933594,0.9990000128746032,0.3169860541820526,0.2704606354236603,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556279420852661,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070741802453994,1.0,1.0,0.9724323153495787,1.0,-0.9813874363899232,0.409312903881073,0.5720745325088501,0.2182215452194214,0.0,0.0,0.3576468229293823,28.04288673400879,34.0,-5.372031211853027,-7676.857421875,100.45294952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723602712154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654717564582824,0.2654763162136078,-4.55901499663014e-06,0.0,0.0001749237708281,0.0,0.0,11.650195121765137,0.0,0.0,0.0,0.3006665408611297,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584405958652496,-1534.682861328125,304.14605712890625,0.7230085134506226,0.1075698509812355,0.1264989972114563,293.0980529785156,297.1499938964844,293.1499938964844,0.0812567993998527,-2045.29736328125,304.1447448730469,0.7799627780914307,0.1364645808935165,0.1296953707933426,293.10162353515625,297.1499938964844,293.1499938964844,0.0783762633800506,-1469.37060546875,304.14508056640625,0.77265864610672,0.1326896399259567,0.0931726843118667,293.0641784667969,297.1499938964844,293.1499938964844,0.2064383029937744,-4309.30859375,304.1376037597656,0.9990000128746032,0.3169801831245422,0.2734138369560241,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532904863357544,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2460021972656,291.1234741210937,1.0,0.2085393071174621,1.0,1.0,0.9725238084793092,1.0,-0.986847460269928,0.4117142856121063,0.575133204460144,0.2196506261825561,0.0,0.0,0.3597214519977569,28.527650833129883,25.0,-8.515007972717285,-7722.9970703125,102.4272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731702983379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673693299293518,0.2673739194869995,-4.563718903227709e-06,0.0,0.0001757458376232,0.0,0.0,11.754690170288086,0.0,0.0,0.0,0.3010918200016022,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591839328408241,-1547.3818359375,304.1461486816406,0.7280676364898682,0.108517900109291,0.1275672763586044,293.0978698730469,297.1499938964844,293.1499938964844,0.0822542980313301,-2064.67041015625,304.1448669433594,0.7863066792488098,0.1378201097249984,0.1309459209442138,293.1014099121094,297.1499938964844,293.1499938964844,0.0793099924921989,-1482.6851806640625,304.1451721191406,0.7787856459617615,0.1339541524648666,0.0940328240394592,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197978019714,-4249.5048828125,304.1479187011719,0.9990000128746032,0.3175213038921356,0.2694393992424011,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070255428552627,1.0,1.0,0.9727067947387696,1.0,-0.9854783415794371,0.4110986590385437,0.5743796825408936,0.2193020582199096,0.0,0.0,0.3633051514625549,27.954519271850582,28.0,9.507914543151855,-7778.1083984375,101.1727066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748076975345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715532481670379,0.2715578377246856,-4.575658294925233e-06,0.0,0.0001774075790308,0.0,0.0,11.990262985229492,0.0,0.0,0.0,0.3020445108413696,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591839328408241,-1547.3818359375,304.1461486816406,0.7280676364898682,0.108517900109291,0.1275672763586044,293.0978698730469,297.1499938964844,293.1499938964844,0.0822542980313301,-2064.67041015625,304.1448669433594,0.7863066792488098,0.1378201097249984,0.1309459209442138,293.1014099121094,297.1499938964844,293.1499938964844,0.0793099924921989,-1482.6851806640625,304.1451721191406,0.7787856459617615,0.1339541524648666,0.0940328240394592,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197978019714,-4249.5048828125,304.1479187011719,0.9990000128746032,0.3175213038921356,0.2694393992424011,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070255428552627,1.0,1.0,0.9727067947387696,1.0,-0.9854783415794371,0.4110986590385437,0.5743796825408936,0.2193020582199096,0.0,0.0,0.3633051514625549,27.954519271850582,28.0,9.507914543151855,-7778.1083984375,101.1727066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748076975345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715532481670379,0.2715578377246856,-4.575658294925233e-06,0.0,0.0001774075790308,0.0,0.0,11.990262985229492,0.0,0.0,0.0,0.3020445108413696,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.059863056987524,-1558.8443603515625,304.1462707519531,0.7311870455741882,0.1094641387462616,0.1286666542291641,293.0976867675781,297.1499938964844,293.1499938964844,0.0831696316599845,-2082.27099609375,304.14501953125,0.790355384349823,0.1391729563474655,0.132220521569252,293.10125732421875,297.1499938964844,293.1499938964844,0.080164186656475,-1494.739990234375,304.1453552246094,0.7826701998710632,0.1352166682481765,0.0949110388755798,293.0689392089844,297.1499938964844,293.1499938964844,0.201399564743042,-4221.5986328125,304.1510009765625,0.9990000128746032,0.3201315104961395,0.267941951751709,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715295314788,1.0,1.0,0.97288978099823,1.0,-0.9872298836708068,0.4118856191635132,0.5753442645072937,0.2197010070085525,0.0,0.0,0.3631234765052795,27.771224975585938,31.0,11.115367889404297,-7799.2744140625,101.23858642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.176290288567543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720561623573303,0.272060751914978,-4.581363555189455e-06,0.0,0.0001789122325135,0.0,0.0,12.029240608215332,0.0,0.0,0.0,0.3022375404834747,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.059863056987524,-1558.8443603515625,304.1462707519531,0.7311870455741882,0.1094641387462616,0.1286666542291641,293.0976867675781,297.1499938964844,293.1499938964844,0.0831696316599845,-2082.27099609375,304.14501953125,0.790355384349823,0.1391729563474655,0.132220521569252,293.10125732421875,297.1499938964844,293.1499938964844,0.080164186656475,-1494.739990234375,304.1453552246094,0.7826701998710632,0.1352166682481765,0.0949110388755798,293.0689392089844,297.1499938964844,293.1499938964844,0.201399564743042,-4221.5986328125,304.1510009765625,0.9990000128746032,0.3201315104961395,0.267941951751709,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715295314788,1.0,1.0,0.97288978099823,1.0,-0.9872298836708068,0.4118856191635132,0.5753442645072937,0.2197010070085525,0.0,0.0,0.3631234765052795,27.771224975585938,31.0,11.115367889404297,-7799.2744140625,101.23858642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.176290288567543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720561623573303,0.272060751914978,-4.581363555189455e-06,0.0,0.0001789122325135,0.0,0.0,12.029240608215332,0.0,0.0,0.0,0.3022375404834747,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606751479208469,-1572.911376953125,304.14617919921875,0.731448769569397,0.1104112491011619,0.1297850906848907,293.0975646972656,297.1499938964844,293.1499938964844,0.0842398926615715,-2103.2529296875,304.1448974609375,0.7909535765647888,0.1405245810747146,0.13350909948349,293.1011047363281,297.1499938964844,293.1499938964844,0.0811714753508567,-1509.2545166015625,304.1452331542969,0.7831631898880005,0.1364811062812805,0.0958012789487838,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497244119644,-4255.17822265625,304.1473083496094,0.9990000128746032,0.3222831487655639,0.2700609862804413,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085882723331451,1.0,1.0,0.973052144050598,1.0,-0.9934847950935364,0.4146362841129303,0.5788484811782837,0.2213403582572937,0.0,0.0,0.3649421036243438,28.142066955566406,34.0,-2.8728487491607666,-7848.904296875,103.20511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775457561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732974886894226,0.2733020782470703,-4.583638201438589e-06,0.0,0.0001801863691071,0.0,0.0,12.096482276916504,0.0,0.0,0.0,0.3025175929069519,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606751479208469,-1572.911376953125,304.14617919921875,0.731448769569397,0.1104112491011619,0.1297850906848907,293.0975646972656,297.1499938964844,293.1499938964844,0.0842398926615715,-2103.2529296875,304.1448974609375,0.7909535765647888,0.1405245810747146,0.13350909948349,293.1011047363281,297.1499938964844,293.1499938964844,0.0811714753508567,-1509.2545166015625,304.1452331542969,0.7831631898880005,0.1364811062812805,0.0958012789487838,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497244119644,-4255.17822265625,304.1473083496094,0.9990000128746032,0.3222831487655639,0.2700609862804413,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085882723331451,1.0,1.0,0.973052144050598,1.0,-0.9934847950935364,0.4146362841129303,0.5788484811782837,0.2213403582572937,0.0,0.0,0.3649421036243438,28.142066955566406,34.0,-2.8728487491607666,-7848.904296875,103.20511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775457561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732974886894226,0.2733020782470703,-4.583638201438589e-06,0.0,0.0001801863691071,0.0,0.0,12.096482276916504,0.0,0.0,0.0,0.3025175929069519,4.0,0.0,1.0
