time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615226589143276,-1587.683837890625,304.1460266113281,0.7296043634414673,0.1113619953393936,0.130927562713623,293.0974426269531,297.1499938964844,293.1499938964844,0.0853487253189086,-2125.07080078125,304.1447448730469,0.7889963984489441,0.1418787688016891,0.1348154544830322,293.1009521484375,297.1499938964844,293.1499938964844,0.0822187662124633,-1524.4097900390625,304.14508056640625,0.7811465263366699,0.1377508640289306,0.0967069342732429,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866792678833,-4330.75341796875,304.1407775878906,0.9990000128746032,0.3230716288089752,0.2748334407806396,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110763490200042,1.0,1.0,0.9732144474983216,1.0,-1.003072738647461,0.4188528656959533,0.5842198729515076,0.2238795012235641,0.0,0.0,0.3680959343910217,28.94011116027832,37.0,-9.95958423614502,-7930.01708984375,106.6522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787292808294296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761631906032562,0.2761678099632263,-4.590383014146937e-06,0.0,0.0001813874987419,0.0,0.0,12.256001472473145,0.0,0.0,0.0,0.3031628727912903,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615226589143276,-1587.683837890625,304.1460266113281,0.7296043634414673,0.1113619953393936,0.130927562713623,293.0974426269531,297.1499938964844,293.1499938964844,0.0853487253189086,-2125.07080078125,304.1447448730469,0.7889963984489441,0.1418787688016891,0.1348154544830322,293.1009521484375,297.1499938964844,293.1499938964844,0.0822187662124633,-1524.4097900390625,304.14508056640625,0.7811465263366699,0.1377508640289306,0.0967069342732429,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866792678833,-4330.75341796875,304.1407775878906,0.9990000128746032,0.3230716288089752,0.2748334407806396,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110763490200042,1.0,1.0,0.9732144474983216,1.0,-1.003072738647461,0.4188528656959533,0.5842198729515076,0.2238795012235641,0.0,0.0,0.3680959343910217,28.94011116027832,37.0,-9.95958423614502,-7930.01708984375,106.6522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787292808294296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761631906032562,0.2761678099632263,-4.590383014146937e-06,0.0,0.0001813874987419,0.0,0.0,12.256001472473145,0.0,0.0,0.0,0.3031628727912903,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619568936526775,-1595.28662109375,304.1459655761719,0.7280228734016418,0.1118355393409729,0.1315043270587921,293.0973815917969,297.1499938964844,293.1499938964844,0.0859158560633659,-2136.256591796875,304.1446838378906,0.787222146987915,0.142554759979248,0.1354734748601913,293.10089111328125,297.1499938964844,293.1499938964844,0.0827549248933792,-1532.1907958984375,304.1449890136719,0.7793576121330261,0.1383845508098602,0.0971635282039642,293.0810852050781,297.1499938964844,293.1499938964844,0.210802212357521,-4381.75927734375,304.136962890625,0.9990000128746032,0.3228080570697784,0.278044044971466,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360063552856,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126644551753997,1.0,1.0,0.9732956290245056,1.0,-1.0089010000228882,0.4214187264442444,0.5874823331832886,0.2254280000925064,0.0,0.0,0.3702711164951324,29.483606338500977,37.0,-12.389904975891112,-7980.31689453125,108.8759994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793434917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781807482242584,0.2781853675842285,-4.595419341058005e-06,0.0,0.0001820108445826,0.0,0.0,12.369540214538574,0.0,0.0,0.0,0.3036254048347473,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623931176960468,-1602.9403076171875,304.1459045410156,0.7260736227035522,0.1123058646917343,0.1320820897817611,293.09735107421875,297.1499938964844,293.1499938964844,0.0864864140748977,-2147.519287109375,304.1446228027344,0.7850115299224854,0.1432284861803054,0.1361330300569534,293.1008605957031,297.1499938964844,293.1499938964844,0.0832939967513084,-1540.0225830078125,304.1449279785156,0.7771417498588562,0.1390153169631958,0.0976209640502929,293.0892944335937,297.1499938964844,293.1499938964844,0.2142733335494995,-4440.171875,304.1330261230469,0.9990000128746032,0.3220685720443725,0.2817212343215942,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467608571052551,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144515365362167,1.0,1.0,0.9734204411506652,1.0,-1.0153111219406128,0.4242421984672546,0.5910689830780029,0.2271318435668945,0.0,0.0,0.37283456325531,30.115068435668945,25.0,-13.7545804977417,-8036.92578125,111.40583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799988150596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806363403797149,0.2806409299373626,-4.601758064382011e-06,0.0,0.0001826759107643,0.0,0.0,12.508841514587402,0.0,0.0,0.0,0.304193377494812,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631230100989341,-1615.5823974609375,304.14605712890625,0.7321498990058899,0.1132785007357597,0.1331659257411956,293.0971374511719,297.1499938964844,293.1499938964844,0.087471954524517,-2166.74609375,304.144775390625,0.7926071882247925,0.1446078568696975,0.1373952627182006,293.1006164550781,297.1499938964844,293.1499938964844,0.0842176079750061,-1553.281982421875,304.14508056640625,0.7845298647880554,0.1403073668479919,0.0984926000237464,293.099365234375,297.1499938964844,293.1499938964844,0.2096730321645736,-4360.12158203125,304.14697265625,0.9990000128746032,0.3215183615684509,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122587263584137,1.0,1.0,0.9736700057983398,1.0,-1.0123413801193235,0.4228703379631042,0.5894710421562195,0.2264691144227981,0.0,0.0,0.3768707513809204,29.294313430786133,25.0,12.68010711669922,-8095.37158203125,109.31969451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814241260290146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857983112335205,0.2858029305934906,-4.617678769136546e-06,0.0,0.0001841224293457,0.0,0.0,12.810526847839355,0.0,0.0,0.0,0.3054146766662597,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631230100989341,-1615.5823974609375,304.14605712890625,0.7321498990058899,0.1132785007357597,0.1331659257411956,293.0971374511719,297.1499938964844,293.1499938964844,0.087471954524517,-2166.74609375,304.144775390625,0.7926071882247925,0.1446078568696975,0.1373952627182006,293.1006164550781,297.1499938964844,293.1499938964844,0.0842176079750061,-1553.281982421875,304.14508056640625,0.7845298647880554,0.1403073668479919,0.0984926000237464,293.099365234375,297.1499938964844,293.1499938964844,0.2096730321645736,-4360.12158203125,304.14697265625,0.9990000128746032,0.3215183615684509,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122587263584137,1.0,1.0,0.9736700057983398,1.0,-1.0123413801193235,0.4228703379631042,0.5894710421562195,0.2264691144227981,0.0,0.0,0.3768707513809204,29.294313430786133,25.0,12.68010711669922,-8095.37158203125,109.31969451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814241260290146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857983112335205,0.2858029305934906,-4.617678769136546e-06,0.0,0.0001841224293457,0.0,0.0,12.810526847839355,0.0,0.0,0.0,0.3054146766662597,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407302856445,-1626.047119140625,304.1463317871094,0.7387216687202454,0.1142564564943313,0.1342696845531463,293.0968933105469,297.1499938964844,293.1499938964844,0.0883188024163246,-2182.964599609375,304.1451110839844,0.8007742762565613,0.1459911614656448,0.1386722922325134,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060880184173,-1564.3861083984375,304.1454162597656,0.7925161123275757,0.1416036784648895,0.0993749126791954,293.0906066894531,297.1499938964844,293.1499938964844,0.2040564119815826,-4264.0712890625,304.1570739746094,0.9990000128746032,0.3245530128479004,0.2706205248832702,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078714132309,1.0,1.0,0.9739196300506592,1.0,-1.0088039636611938,0.421278715133667,0.5875252485275269,0.2255785316228866,0.0,0.0,0.3756123185157776,28.424013137817383,28.0,20.98373985290528,-8087.4677734375,107.03522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827283203601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856383621692657,0.2856429815292358,-4.623622771759983e-06,0.0,0.0001854460133472,0.0,0.0,12.817798614501951,0.0,0.0,0.0,0.305485337972641,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407302856445,-1626.047119140625,304.1463317871094,0.7387216687202454,0.1142564564943313,0.1342696845531463,293.0968933105469,297.1499938964844,293.1499938964844,0.0883188024163246,-2182.964599609375,304.1451110839844,0.8007742762565613,0.1459911614656448,0.1386722922325134,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060880184173,-1564.3861083984375,304.1454162597656,0.7925161123275757,0.1416036784648895,0.0993749126791954,293.0906066894531,297.1499938964844,293.1499938964844,0.2040564119815826,-4264.0712890625,304.1570739746094,0.9990000128746032,0.3245530128479004,0.2706205248832702,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078714132309,1.0,1.0,0.9739196300506592,1.0,-1.0088039636611938,0.421278715133667,0.5875252485275269,0.2255785316228866,0.0,0.0,0.3756123185157776,28.424013137817383,28.0,20.98373985290528,-8087.4677734375,107.03522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827283203601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856383621692657,0.2856429815292358,-4.623622771759983e-06,0.0,0.0001854460133472,0.0,0.0,12.817798614501951,0.0,0.0,0.0,0.305485337972641,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645036920905113,-1639.37841796875,304.1462707519531,0.7421380281448364,0.1152401715517044,0.1354032009840011,293.0967102050781,297.1499938964844,293.1499938964844,0.089335411787033,-2202.8740234375,304.14501953125,0.8050867319107056,0.1473767459392547,0.139970913529396,293.10015869140625,297.1499938964844,293.1499938964844,0.085962489247322,-1578.1854248046875,304.14532470703125,0.7967144250869751,0.1429073363542556,0.1002757772803306,293.0775451660156,297.1499938964844,293.1499938964844,0.2022962123155594,-4234.759765625,304.1574401855469,0.9990000128746032,0.3287107050418854,0.2688221633434295,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105385065078735,1.0,1.0,0.9740849137306212,1.0,-1.0102739334106443,0.4218907058238983,0.5883832573890686,0.2260432541370391,0.0,0.0,0.3752439320087433,28.197200775146484,31.0,5.656818389892578,-8095.71240234375,106.97167205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837108135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848469913005829,0.284851610660553,-4.621328571374761e-06,0.0,0.0001864431251306,0.0,0.0,12.771693229675291,0.0,0.0,0.0,0.3053126633167267,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645036920905113,-1639.37841796875,304.1462707519531,0.7421380281448364,0.1152401715517044,0.1354032009840011,293.0967102050781,297.1499938964844,293.1499938964844,0.089335411787033,-2202.8740234375,304.14501953125,0.8050867319107056,0.1473767459392547,0.139970913529396,293.10015869140625,297.1499938964844,293.1499938964844,0.085962489247322,-1578.1854248046875,304.14532470703125,0.7967144250869751,0.1429073363542556,0.1002757772803306,293.0775451660156,297.1499938964844,293.1499938964844,0.2022962123155594,-4234.759765625,304.1574401855469,0.9990000128746032,0.3287107050418854,0.2688221633434295,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105385065078735,1.0,1.0,0.9740849137306212,1.0,-1.0102739334106443,0.4218907058238983,0.5883832573890686,0.2260432541370391,0.0,0.0,0.3752439320087433,28.197200775146484,31.0,5.656818389892578,-8095.71240234375,106.97167205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837108135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848469913005829,0.284851610660553,-4.621328571374761e-06,0.0,0.0001864431251306,0.0,0.0,12.771693229675291,0.0,0.0,0.0,0.3053126633167267,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.065349593758583,-1654.338134765625,304.1461181640625,0.7428143620491028,0.1162406802177429,0.1365770995616912,293.0964660644531,297.1499938964844,293.1499938964844,0.0904449075460434,-2224.764892578125,304.14483642578125,0.806106448173523,0.1487753987312317,0.1412982940673828,293.099853515625,297.1499938964844,293.1499938964844,0.0870143845677375,-1593.490966796875,304.1451416015625,0.7976643443107605,0.1442310512065887,0.1012027859687805,293.0694274902344,297.1499938964844,293.1499938964844,0.20375756919384,-4260.5615234375,304.1524353027344,0.9990000128746032,0.3322096168994903,0.2704406380653381,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556427836418152,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834389209747,1.0,1.0,0.9742501974105836,1.0,-1.01605486869812,0.4244008064270019,0.5916540622711182,0.2276682406663894,0.0,0.0,0.3763726651668548,28.49852561950684,34.0,-6.655877590179443,-8139.95703125,108.77991485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844810992479324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855597734451294,0.2855643928050995,-4.62176421933691e-06,0.0,0.0001872248540166,0.0,0.0,12.80899715423584,0.0,0.0,0.0,0.3054592609405517,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.065349593758583,-1654.338134765625,304.1461181640625,0.7428143620491028,0.1162406802177429,0.1365770995616912,293.0964660644531,297.1499938964844,293.1499938964844,0.0904449075460434,-2224.764892578125,304.14483642578125,0.806106448173523,0.1487753987312317,0.1412982940673828,293.099853515625,297.1499938964844,293.1499938964844,0.0870143845677375,-1593.490966796875,304.1451416015625,0.7976643443107605,0.1442310512065887,0.1012027859687805,293.0694274902344,297.1499938964844,293.1499938964844,0.20375756919384,-4260.5615234375,304.1524353027344,0.9990000128746032,0.3322096168994903,0.2704406380653381,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556427836418152,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834389209747,1.0,1.0,0.9742501974105836,1.0,-1.01605486869812,0.4244008064270019,0.5916540622711182,0.2276682406663894,0.0,0.0,0.3763726651668548,28.49852561950684,34.0,-6.655877590179443,-8139.95703125,108.77991485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844810992479324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855597734451294,0.2855643928050995,-4.62176421933691e-06,0.0,0.0001872248540166,0.0,0.0,12.80899715423584,0.0,0.0,0.0,0.3054592609405517,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657944083213806,-1662.2503662109375,304.14599609375,0.7422873973846436,0.11674565076828,0.137177899479866,293.0963439941406,297.1499938964844,293.1499938964844,0.0910245701670646,-2236.23388671875,304.14471435546875,0.8055875301361084,0.1494792252779007,0.1419725865125656,293.0997009277344,297.1499938964844,293.1499938964844,0.0875660255551338,-1601.5450439453125,304.14501953125,0.7971199154853821,0.1448991298675537,0.1016755700111389,293.0683898925781,297.1499938964844,293.1499938964844,0.2054985910654068,-4290.552734375,304.1488342285156,0.9990000128746032,0.3334351181983948,0.2723142504692077,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597008705139,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795349121094,293.21905517578125,291.1376037597656,1.0,0.2128315865993499,1.0,1.0,0.974332869052887,1.0,-1.020293354988098,0.426252156496048,0.5940411686897278,0.2288406938314438,0.0,0.0,0.3776142001152038,28.817773818969727,34.0,-10.992956161499023,-8174.7431640625,110.28742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848410964012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865979075431824,0.2866025269031524,-4.623819677362917e-06,0.0,0.0001875902089523,0.0,0.0,12.86708641052246,0.0,0.0,0.0,0.3056930601596832,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662479326128959,-1670.33935546875,304.1459045410156,0.7412628531455994,0.1172515451908111,0.1377852261066436,293.09619140625,297.1499938964844,293.1499938964844,0.0916148871183395,-2247.922119140625,304.1446228027344,0.8044731616973877,0.1501845717430114,0.1426524668931961,293.0995178222656,297.1499938964844,293.1499938964844,0.0881284177303314,-1609.7657470703125,304.1448974609375,0.795987606048584,0.1455691009759903,0.1021529510617256,293.0696105957031,297.1499938964844,293.1499938964844,0.2078195661306381,-4330.2255859375,304.14483642578125,0.9990000128746032,0.3342302739620209,0.2747950255870819,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521972179412842,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141276895999908,1.0,1.0,0.9744412899017334,1.0,-1.0252994298934937,0.4284438490867615,0.5968555808067322,0.2302165329456329,0.0,0.0,0.3793188035488128,29.23860549926757,37.0,-13.975991249084473,-8217.501953125,112.15826416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852162927389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881388962268829,0.288143515586853,-4.627352609531954e-06,0.0,0.00018797100347,0.0,0.0,12.954767227172852,0.0,0.0,0.0,0.3060478568077087,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671650543808937,-1686.7437744140625,304.145751953125,0.7379351258277893,0.1182586401700973,0.1390102207660675,293.0959777832031,297.1499938964844,293.1499938964844,0.0928112640976905,-2271.609619140625,304.1444091796875,0.8007020354270935,0.1515939086675644,0.1440231800079345,293.0992431640625,297.1499938964844,293.1499938964844,0.0892678573727607,-1626.430419921875,304.14471435546875,0.7921972274780273,0.1469065845012664,0.1031156405806541,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842808246612,-4434.57666015625,304.1362609863281,0.9990000128746032,0.3343730568885803,0.2813391089439392,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173809111118316,1.0,1.0,0.974658191204071,1.0,-1.037300944328308,0.4337166547775268,0.6035842895507812,0.2334942072629928,0.0,0.0,0.3840299546718597,30.363672256469727,40.0,-16.526165008544922,-8324.1044921875,116.91326904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861079484224319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927145659923553,0.2927192151546478,-4.639191047317581e-06,0.0,0.0001888758997665,0.0,0.0,13.22016143798828,0.0,0.0,0.0,0.3071281015872955,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671650543808937,-1686.7437744140625,304.145751953125,0.7379351258277893,0.1182586401700973,0.1390102207660675,293.0959777832031,297.1499938964844,293.1499938964844,0.0928112640976905,-2271.609619140625,304.1444091796875,0.8007020354270935,0.1515939086675644,0.1440231800079345,293.0992431640625,297.1499938964844,293.1499938964844,0.0892678573727607,-1626.430419921875,304.14471435546875,0.7921972274780273,0.1469065845012664,0.1031156405806541,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842808246612,-4434.57666015625,304.1362609863281,0.9990000128746032,0.3343730568885803,0.2813391089439392,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173809111118316,1.0,1.0,0.974658191204071,1.0,-1.037300944328308,0.4337166547775268,0.6035842895507812,0.2334942072629928,0.0,0.0,0.3840299546718597,30.363672256469727,40.0,-16.526165008544922,-8324.1044921875,116.91326904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861079484224319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927145659923553,0.2927192151546478,-4.639191047317581e-06,0.0,0.0001888758997665,0.0,0.0,13.22016143798828,0.0,0.0,0.0,0.3071281015872955,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680766850709915,-1703.0955810546875,304.1456604003906,0.7332937121391296,0.1192483156919479,0.1402336508035659,293.0958251953125,297.1499938964844,293.1499938964844,0.0940099954605102,-2295.315673828125,304.144287109375,0.7953216433525085,0.152991697192192,0.145397812128067,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060304164886,-1643.071533203125,304.1445617675781,0.7868204712867737,0.1482281237840652,0.1040787547826767,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911945819854,-4566.86669921875,304.127685546875,0.9990000128746032,0.3324356377124786,0.2896640002727508,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.221380203962326,1.0,1.0,0.9748750925064088,1.0,-1.0515128374099731,0.4399880170822143,0.6115248203277588,0.2373497635126114,0.0,0.0,0.3902934491634369,31.82758903503418,28.0,-16.267499923706055,-8453.8740234375,122.90479278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873295456171035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991604804992676,0.29916512966156,-4.657435511035146e-06,0.0,0.0001901156647363,0.0,0.0,13.602217674255373,0.0,0.0,0.0,0.3086911141872406,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680766850709915,-1703.0955810546875,304.1456604003906,0.7332937121391296,0.1192483156919479,0.1402336508035659,293.0958251953125,297.1499938964844,293.1499938964844,0.0940099954605102,-2295.315673828125,304.144287109375,0.7953216433525085,0.152991697192192,0.145397812128067,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060304164886,-1643.071533203125,304.1445617675781,0.7868204712867737,0.1482281237840652,0.1040787547826767,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911945819854,-4566.86669921875,304.127685546875,0.9990000128746032,0.3324356377124786,0.2896640002727508,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.221380203962326,1.0,1.0,0.9748750925064088,1.0,-1.0515128374099731,0.4399880170822143,0.6115248203277588,0.2373497635126114,0.0,0.0,0.3902934491634369,31.82758903503418,28.0,-16.267499923706055,-8453.8740234375,122.90479278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873295456171035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991604804992676,0.29916512966156,-4.657435511035146e-06,0.0,0.0001901156647363,0.0,0.0,13.602217674255373,0.0,0.0,0.0,0.3086911141872406,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.068824864923954,-1716.3402099609375,304.1458740234375,0.7383338809013367,0.1202587485313415,0.1413715630769729,293.0955810546875,297.1499938964844,293.1499938964844,0.095030277967453,-2315.207763671875,304.1445007324219,0.8016237616539001,0.1544125974178314,0.1467069834470749,293.09881591796875,297.1499938964844,293.1499938964844,0.0913652256131172,-1656.902099609375,304.1448059082031,0.7929883003234863,0.1495680660009384,0.1049899607896804,293.1121520996094,297.1499938964844,293.1499938964844,0.2184708565473556,-4506.62939453125,304.1414489746094,0.9990000128746032,0.3307591676712036,0.2856237590312958,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.219718798995018,1.0,1.0,0.9752126336097716,1.0,-1.0502482652664185,0.4393143653869629,0.6109339594841003,0.2372635155916214,0.0,0.0,0.3956976234912872,31.195497512817383,25.0,12.29359531402588,-8528.6455078125,121.46818542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889313608407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30626380443573,0.3062684834003448,-4.681032805819996e-06,0.0,0.0001917413173941,0.0,0.0,14.038544654846191,0.0,0.0,0.0,0.3104644119739532,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.068824864923954,-1716.3402099609375,304.1458740234375,0.7383338809013367,0.1202587485313415,0.1413715630769729,293.0955810546875,297.1499938964844,293.1499938964844,0.095030277967453,-2315.207763671875,304.1445007324219,0.8016237616539001,0.1544125974178314,0.1467069834470749,293.09881591796875,297.1499938964844,293.1499938964844,0.0913652256131172,-1656.902099609375,304.1448059082031,0.7929883003234863,0.1495680660009384,0.1049899607896804,293.1121520996094,297.1499938964844,293.1499938964844,0.2184708565473556,-4506.62939453125,304.1414489746094,0.9990000128746032,0.3307591676712036,0.2856237590312958,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.219718798995018,1.0,1.0,0.9752126336097716,1.0,-1.0502482652664185,0.4393143653869629,0.6109339594841003,0.2372635155916214,0.0,0.0,0.3956976234912872,31.195497512817383,25.0,12.29359531402588,-8528.6455078125,121.46818542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889313608407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30626380443573,0.3062684834003448,-4.681032805819996e-06,0.0,0.0001917413173941,0.0,0.0,14.038544654846191,0.0,0.0,0.0,0.3104644119739532,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694249346852302,-1726.679931640625,304.146240234375,0.74631667137146,0.1212751790881156,0.142504870891571,293.0953674316406,297.1499938964844,293.1499938964844,0.0958695337176323,-2331.187255859375,304.1449279785156,0.8111754059791565,0.1558382958173751,0.1480114758014679,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468362212181,-1667.902587890625,304.1452331542969,0.8025332093238831,0.1509109437465667,0.1058958768844604,293.1053161621094,297.1499938964844,293.1499938964844,0.2113630175590515,-4385.4091796875,304.156005859375,0.9990000128746032,0.3330677151679992,0.2781931161880493,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172719985246658,1.0,1.0,0.9755501747131348,1.0,-1.0447771549224854,0.4367910623550415,0.6079860329627991,0.2360079288482666,0.0,0.0,0.3954352736473083,30.00981330871582,28.0,25.741344451904297,-8518.689453125,118.04861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905702352523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074730038642883,0.3074777126312256,-4.692726633948041e-06,0.0,0.000193404557649,0.0,0.0,14.13485336303711,0.0,0.0,0.0,0.3108964264392853,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694249346852302,-1726.679931640625,304.146240234375,0.74631667137146,0.1212751790881156,0.142504870891571,293.0953674316406,297.1499938964844,293.1499938964844,0.0958695337176323,-2331.187255859375,304.1449279785156,0.8111754059791565,0.1558382958173751,0.1480114758014679,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468362212181,-1667.902587890625,304.1452331542969,0.8025332093238831,0.1509109437465667,0.1058958768844604,293.1053161621094,297.1499938964844,293.1499938964844,0.2113630175590515,-4385.4091796875,304.156005859375,0.9990000128746032,0.3330677151679992,0.2781931161880493,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172719985246658,1.0,1.0,0.9755501747131348,1.0,-1.0447771549224854,0.4367910623550415,0.6079860329627991,0.2360079288482666,0.0,0.0,0.3954352736473083,30.00981330871582,28.0,25.741344451904297,-8518.689453125,118.04861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905702352523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074730038642883,0.3074777126312256,-4.692726633948041e-06,0.0,0.000193404557649,0.0,0.0,14.13485336303711,0.0,0.0,0.0,0.3108964264392853,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697693675756454,-1732.7451171875,304.14630126953125,0.749237596988678,0.121781937777996,0.1430814713239669,293.09527587890625,297.1499938964844,293.1499938964844,0.0963428243994712,-2340.334228515625,304.1449890136719,0.8145061731338501,0.1565488576889038,0.1486711949110031,293.0984802246094,297.1499938964844,293.1499938964844,0.0925896093249321,-1674.23681640625,304.1452941894531,0.8059864044189453,0.1515808552503585,0.1063545197248458,293.0972900390625,297.1499938964844,293.1499938964844,0.2091176807880401,-4347.52734375,304.158935546875,0.9990000128746032,0.3352109789848327,0.2758814692497253,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513385534286499,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167332470417022,1.0,1.0,0.975718915462494,1.0,-1.0437991619110107,0.4363181591033935,0.6074810028076172,0.2358279675245285,0.0,0.0,0.3950108587741852,29.66082000732422,28.0,20.872783660888672,-8511.77734375,117.19766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912885308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070754408836365,0.3070801496505737,-4.6929812924645375e-06,0.0,0.0001941335358424,0.0,0.0,14.114561080932615,0.0,0.0,0.0,0.310830295085907,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070146344602108,-1739.4654541015625,304.1462707519531,0.7512243390083313,0.1222894787788391,0.1436648964881897,293.0951843261719,297.1499938964844,293.1499938964844,0.0968557000160217,-2350.327880859375,304.1449584960937,0.8167539238929749,0.1572594940662384,0.1493357867002487,293.098388671875,297.1499938964844,293.1499938964844,0.0930712670087814,-1681.1903076171875,304.145263671875,0.808307409286499,0.152252122759819,0.1068174764513969,293.0890808105469,297.1499938964844,293.1499938964844,0.2079581320285797,-4328.23876953125,304.1593933105469,0.9990000128746032,0.3374886214733124,0.274704098701477,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522685050964355,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165741175413131,1.0,1.0,0.9758062362670898,1.0,-1.0442390441894531,0.4364743530750274,0.6077646613121033,0.2360356003046035,0.0,0.0,0.394812136888504,29.499067306518555,31.0,12.304471969604492,-8512.3369140625,117.01416778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919329464435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306697815656662,0.3067025244235992,-4.692101356340572e-06,0.0,0.0001947875425685,0.0,0.0,14.092174530029297,0.0,0.0,0.0,0.3107479214668274,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709739401936531,-1754.3819580078125,304.1461486816406,0.7530353665351868,0.1233137622475624,0.1448584794998169,293.094970703125,297.1499938964844,293.1499938964844,0.0979701355099678,-2372.176025390625,304.144775390625,0.8188683390617371,0.1586879193782806,0.150684505701065,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230505704879,-1696.483154296875,304.14508056640625,0.8104469776153564,0.1536063402891159,0.10776087641716,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058621406555,-4331.76611328125,304.1559143066406,0.9990000128746032,0.3416674435138702,0.2749288380146026,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884047031402,1.0,1.0,0.9759808778762816,1.0,-1.048367619514465,0.4382346570491791,0.6101329922676086,0.237305000424385,0.0,0.0,0.3956301510334015,29.59154319763184,34.0,-2.370012760162353,-8543.0859375,118.15569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930510699748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071120679378509,0.3071167767047882,-4.691893082053866e-06,0.0,0.000195922300918,0.0,0.0,14.113465309143066,0.0,0.0,0.0,0.3108349740505218,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709739401936531,-1754.3819580078125,304.1461486816406,0.7530353665351868,0.1233137622475624,0.1448584794998169,293.094970703125,297.1499938964844,293.1499938964844,0.0979701355099678,-2372.176025390625,304.144775390625,0.8188683390617371,0.1586879193782806,0.150684505701065,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230505704879,-1696.483154296875,304.14508056640625,0.8104469776153564,0.1536063402891159,0.10776087641716,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058621406555,-4331.76611328125,304.1559143066406,0.9990000128746032,0.3416674435138702,0.2749288380146026,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884047031402,1.0,1.0,0.9759808778762816,1.0,-1.048367619514465,0.4382346570491791,0.6101329922676086,0.237305000424385,0.0,0.0,0.3956301510334015,29.59154319763184,34.0,-2.370012760162353,-8543.0859375,118.15569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930510699748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071120679378509,0.3071167767047882,-4.691893082053866e-06,0.0,0.000195922300918,0.0,0.0,14.113465309143066,0.0,0.0,0.0,0.3108349740505218,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071858249604702,-1770.43896484375,304.1459655761719,0.7523473501205444,0.1243472546339035,0.1460853219032287,293.0947570800781,297.1499938964844,293.1499938964844,0.0991542637348175,-2395.433349609375,304.1445617675781,0.8183056712150574,0.1601257175207138,0.1520593762397766,293.097900390625,297.1499938964844,293.1499938964844,0.0952449515461921,-1712.8453369140625,304.1448669433594,0.8098231554031372,0.1549739092588424,0.1087269037961959,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375314950943,-4382.28564453125,304.14898681640625,0.9990000128746032,0.3445481657981872,0.2780918478965759,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820293664932,1.0,1.0,0.9761554598808287,1.0,-1.056208610534668,0.4416551291942596,0.6145535111427307,0.2395440191030502,0.0,0.0,0.3980616629123688,30.16266250610352,37.0,-11.201918601989746,-8609.6953125,121.05452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940744519233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093284964561462,0.3093332052230835,-4.696932137449039e-06,0.0,0.0001969609002117,0.0,0.0,14.24480438232422,0.0,0.0,0.0,0.311366319656372,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071858249604702,-1770.43896484375,304.1459655761719,0.7523473501205444,0.1243472546339035,0.1460853219032287,293.0947570800781,297.1499938964844,293.1499938964844,0.0991542637348175,-2395.433349609375,304.1445617675781,0.8183056712150574,0.1601257175207138,0.1520593762397766,293.097900390625,297.1499938964844,293.1499938964844,0.0952449515461921,-1712.8453369140625,304.1448669433594,0.8098231554031372,0.1549739092588424,0.1087269037961959,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375314950943,-4382.28564453125,304.14898681640625,0.9990000128746032,0.3445481657981872,0.2780918478965759,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820293664932,1.0,1.0,0.9761554598808287,1.0,-1.056208610534668,0.4416551291942596,0.6145535111427307,0.2395440191030502,0.0,0.0,0.3980616629123688,30.16266250610352,37.0,-11.201918601989746,-8609.6953125,121.05452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940744519233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093284964561462,0.3093332052230835,-4.696932137449039e-06,0.0,0.0001969609002117,0.0,0.0,14.24480438232422,0.0,0.0,0.0,0.311366319656372,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727703049778938,-1787.07421875,304.1457824707031,0.7496412992477417,0.1253790110349655,0.1473317742347717,293.0945739746094,297.1499938964844,293.1499938964844,0.1003781110048294,-2419.4453125,304.1443176269531,0.815564751625061,0.1615654975175857,0.1534527987241745,293.09765625,297.1499938964844,293.1499938964844,0.0964049994945526,-1729.76611328125,304.1446533203125,0.8069294691085815,0.1563435196876526,0.1097074300050735,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652760744094,-4470.8740234375,304.1405944824219,0.9990000128746032,0.3455964922904968,0.2836503386497497,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220525741577148,1.0,1.0,0.976417362689972,1.0,-1.067066311836243,0.4464321732521057,0.620634138584137,0.2425584942102432,0.0,0.0,0.4022060632705688,31.146249771118164,40.0,-15.145687103271484,-8707.9091796875,125.4801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951756477355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135436475276947,0.3135483562946319,-4.7085313781281e-06,0.0,0.0001980784727493,0.0,0.0,14.50178337097168,0.0,0.0,0.0,0.3124124407768249,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727703049778938,-1787.07421875,304.1457824707031,0.7496412992477417,0.1253790110349655,0.1473317742347717,293.0945739746094,297.1499938964844,293.1499938964844,0.1003781110048294,-2419.4453125,304.1443176269531,0.815564751625061,0.1615654975175857,0.1534527987241745,293.09765625,297.1499938964844,293.1499938964844,0.0964049994945526,-1729.76611328125,304.1446533203125,0.8069294691085815,0.1563435196876526,0.1097074300050735,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652760744094,-4470.8740234375,304.1405944824219,0.9990000128746032,0.3455964922904968,0.2836503386497497,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220525741577148,1.0,1.0,0.976417362689972,1.0,-1.067066311836243,0.4464321732521057,0.620634138584137,0.2425584942102432,0.0,0.0,0.4022060632705688,31.146249771118164,40.0,-15.145687103271484,-8707.9091796875,125.4801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951756477355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135436475276947,0.3135483562946319,-4.7085313781281e-06,0.0,0.0001980784727493,0.0,0.0,14.50178337097168,0.0,0.0,0.0,0.3124124407768249,4.0,0.0,1.0
