time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736842006444931,-1803.786865234375,304.1456604003906,0.7454183101654053,0.1263968646526336,0.1485812962055206,293.09442138671875,297.1499938964844,293.1499938964844,0.1016144752502441,-2443.63330078125,304.1441650390625,0.8110778331756592,0.162997156381607,0.15485380589962,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739285349845,-1746.7862548828125,304.1444702148437,0.8021848797798157,0.1577014923095703,0.1106916740536689,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111577272415,-4590.49755859375,304.1318359375,0.9990000128746032,0.3445181548595428,0.2911817133426666,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257303595542907,1.0,1.0,0.976679265499115,1.0,-1.0803815126419067,0.4523294270038605,0.6280520558357239,0.2461945116519928,0.0,0.0,0.4079121351242065,32.49030685424805,43.0,-15.793472290039062,-8832.2431640625,131.26905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965252310037613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319725751876831,0.3197304904460907,-4.727239684143569e-06,0.0,0.0001994481281144,0.0,0.0,14.887402534484863,0.0,0.0,0.0,0.3139872252941131,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736842006444931,-1803.786865234375,304.1456604003906,0.7454183101654053,0.1263968646526336,0.1485812962055206,293.09442138671875,297.1499938964844,293.1499938964844,0.1016144752502441,-2443.63330078125,304.1441650390625,0.8110778331756592,0.162997156381607,0.15485380589962,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739285349845,-1746.7862548828125,304.1444702148437,0.8021848797798157,0.1577014923095703,0.1106916740536689,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111577272415,-4590.49755859375,304.1318359375,0.9990000128746032,0.3445181548595428,0.2911817133426666,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257303595542907,1.0,1.0,0.976679265499115,1.0,-1.0803815126419067,0.4523294270038605,0.6280520558357239,0.2461945116519928,0.0,0.0,0.4079121351242065,32.49030685424805,43.0,-15.793472290039062,-8832.2431640625,131.26905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965252310037613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319725751876831,0.3197304904460907,-4.727239684143569e-06,0.0,0.0001994481281144,0.0,0.0,14.887402534484863,0.0,0.0,0.0,0.3139872252941131,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741368308663368,-1812.0765380859373,304.1456298828125,0.7428895235061646,0.1268975436687469,0.1492027193307876,293.0943908691406,297.1499938964844,293.1499938964844,0.1022320464253425,-2455.684814453125,304.14410400390625,0.8082871437072754,0.1637070924043655,0.155553787946701,293.09747314453125,297.1499938964844,293.1499938964844,0.0981559604406356,-1755.244873046875,304.1444396972656,0.7992937564849854,0.1583724617958068,0.1111820861697197,293.10162353515625,297.1499938964844,293.1499938964844,0.2276021987199783,-4660.05615234375,304.1275329589844,0.9990000128746032,0.3431210517883301,0.2955690026283264,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364026427268982,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.227823406457901,1.0,1.0,0.9768102169036864,1.0,-1.087804079055786,0.4556314051151275,0.632172703742981,0.2482014149427414,0.0,0.0,0.4112953543663025,33.28295135498047,43.0,-15.444584846496582,-8902.5283203125,134.63113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973400861024856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235175907611847,0.3235223293304443,-4.739285486721201e-06,0.0,0.0002002750989049,0.0,0.0,15.12795066833496,0.0,0.0,0.0,0.3149706423282623,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745847672224044,-1820.286865234375,304.1455993652344,0.7401552200317383,0.1273917555809021,0.1498201936483383,293.0943908691406,297.1499938964844,293.1499938964844,0.1028471365571022,-2467.666748046875,304.14404296875,0.805170476436615,0.1644120216369629,0.1562520116567611,293.09747314453125,297.1499938964844,293.1499938964844,0.0987341925501823,-1763.6358642578125,304.1443786621094,0.7961386442184448,0.159036785364151,0.1116700917482376,293.1148986816406,297.1499938964844,293.1499938964844,0.2321513891220092,-4735.11962890625,304.12335205078125,0.9990000128746032,0.3411276340484619,0.3003081977367401,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.533052921295166,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.230061262845993,1.0,1.0,0.9770036339759828,1.0,-1.0956554412841797,0.4591321051120758,0.6365233659744263,0.2503091990947723,0.0,0.0,0.4149968028068542,34.14875793457031,31.0,-14.813935279846191,-8977.4326171875,138.28244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982686817646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277544677257538,0.3277592062950134,-4.753134362545097e-06,0.0,0.000201217495487,0.0,0.0,15.400066375732422,0.0,0.0,0.0,0.3160831034183502,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753108412027359,-1833.38720703125,304.1458740234375,0.7445719838142395,0.1284081488847732,0.1509681195020675,293.09423828125,297.1499938964844,293.1499938964844,0.1038811430335044,-2487.4853515625,304.14434814453125,0.8105249404907227,0.1658495217561721,0.157579556107521,293.0971984863281,297.1499938964844,293.1499938964844,0.0997126847505569,-1777.60791015625,304.1446533203125,0.8015316128730774,0.1604224592447281,0.1126068979501724,293.13555908203125,297.1499938964844,293.1499938964844,0.2293365001678466,-4684.9140625,304.1375732421875,0.9990000128746032,0.3377821445465088,0.2969251573085785,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286803871393203,1.0,1.0,0.977390468120575,1.0,-1.095260500907898,0.4588145613670349,0.636445939540863,0.2505277395248413,0.0,0.0,0.4209540486335754,33.61149978637695,25.0,14.072474479675291,-9062.005859375,137.1764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004196792840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362762331962585,0.3362810015678406,-4.784887096320745e-06,0.0,0.00020340050105,0.0,0.0,15.966387748718262,0.0,0.0,0.0,0.3183726072311401,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753108412027359,-1833.38720703125,304.1458740234375,0.7445719838142395,0.1284081488847732,0.1509681195020675,293.09423828125,297.1499938964844,293.1499938964844,0.1038811430335044,-2487.4853515625,304.14434814453125,0.8105249404907227,0.1658495217561721,0.157579556107521,293.0971984863281,297.1499938964844,293.1499938964844,0.0997126847505569,-1777.60791015625,304.1446533203125,0.8015316128730774,0.1604224592447281,0.1126068979501724,293.13555908203125,297.1499938964844,293.1499938964844,0.2293365001678466,-4684.9140625,304.1375732421875,0.9990000128746032,0.3377821445465088,0.2969251573085785,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286803871393203,1.0,1.0,0.977390468120575,1.0,-1.095260500907898,0.4588145613670349,0.636445939540863,0.2505277395248413,0.0,0.0,0.4209540486335754,33.61149978637695,25.0,14.072474479675291,-9062.005859375,137.1764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004196792840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362762331962585,0.3362810015678406,-4.784887096320745e-06,0.0,0.00020340050105,0.0,0.0,15.966387748718262,0.0,0.0,0.0,0.3183726072311401,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758595541119575,-1842.94580078125,304.1463317871094,0.7542411088943481,0.1294397115707397,0.152097076177597,293.09405517578125,297.1499938964844,293.1499938964844,0.1046904847025871,-2502.537353515625,304.1448669433594,0.8212343454360962,0.1672995537519455,0.1588892638683319,293.0970153808594,297.1499938964844,293.1499938964844,0.1004778519272804,-1788.2008056640625,304.1451416015625,0.8126564025878906,0.161798819899559,0.1135326400399208,293.13153076171875,297.1499938964844,293.1499938964844,0.2201691716909408,-4529.65185546875,304.156982421875,0.9990000128746032,0.3389195799827575,0.2873145341873169,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749255180359,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252368777990341,1.0,1.0,0.9777773022651672,1.0,-1.0871144533157349,0.455009400844574,0.6321050524711609,0.2487256228923797,0.0,0.0,0.4207512736320495,32.00559997558594,28.0,32.124961853027344,-9043.634765625,132.08941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666981935501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380158543586731,0.3380206525325775,-4.801023806066951e-06,0.0,0.0002055794466286,0.0,0.0,16.112831115722656,0.0,0.0,0.0,0.3189945220947265,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758595541119575,-1842.94580078125,304.1463317871094,0.7542411088943481,0.1294397115707397,0.152097076177597,293.09405517578125,297.1499938964844,293.1499938964844,0.1046904847025871,-2502.537353515625,304.1448669433594,0.8212343454360962,0.1672995537519455,0.1588892638683319,293.0970153808594,297.1499938964844,293.1499938964844,0.1004778519272804,-1788.2008056640625,304.1451416015625,0.8126564025878906,0.161798819899559,0.1135326400399208,293.13153076171875,297.1499938964844,293.1499938964844,0.2201691716909408,-4529.65185546875,304.156982421875,0.9990000128746032,0.3389195799827575,0.2873145341873169,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749255180359,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252368777990341,1.0,1.0,0.9777773022651672,1.0,-1.0871144533157349,0.455009400844574,0.6321050524711609,0.2487256228923797,0.0,0.0,0.4207512736320495,32.00559997558594,28.0,32.124961853027344,-9043.634765625,132.08941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666981935501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380158543586731,0.3380206525325775,-4.801023806066951e-06,0.0,0.0002055794466286,0.0,0.0,16.112831115722656,0.0,0.0,0.0,0.3189945220947265,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765131413936615,-1854.6512451171875,304.1464538574219,0.7609369158744812,0.1304618567228317,0.1532540470361709,293.0939636230469,297.1499938964844,293.1499938964844,0.1056315973401069,-2520.365234375,304.1449890136719,0.8283698558807373,0.1687398552894592,0.1602207273244857,293.0971374511719,297.1499938964844,293.1499938964844,0.1013287827372551,-1800.1915283203125,304.14532470703125,0.8197616338729858,0.1631179004907608,0.1144359335303306,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355824708938,-4438.78173828125,304.163330078125,0.9990000128746032,0.3433778584003448,0.2817766666412353,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156171798706,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237505763769149,1.0,1.0,0.9780409336090088,1.0,-1.0840249061584473,0.4535074532032013,0.6305174827575684,0.248185396194458,0.0,0.0,0.4189042747020721,31.127426147460938,31.0,19.45898628234864,-9016.666015625,129.6823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042956352233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360342979431152,0.3360390961170196,-4.798110239789821e-06,0.0,0.000207334087463,0.0,0.0,15.993192672729492,0.0,0.0,0.0,0.3185420930385589,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765131413936615,-1854.6512451171875,304.1464538574219,0.7609369158744812,0.1304618567228317,0.1532540470361709,293.0939636230469,297.1499938964844,293.1499938964844,0.1056315973401069,-2520.365234375,304.1449890136719,0.8283698558807373,0.1687398552894592,0.1602207273244857,293.0971374511719,297.1499938964844,293.1499938964844,0.1013287827372551,-1800.1915283203125,304.14532470703125,0.8197616338729858,0.1631179004907608,0.1144359335303306,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355824708938,-4438.78173828125,304.163330078125,0.9990000128746032,0.3433778584003448,0.2817766666412353,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156171798706,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237505763769149,1.0,1.0,0.9780409336090088,1.0,-1.0840249061584473,0.4535074532032013,0.6305174827575684,0.248185396194458,0.0,0.0,0.4189042747020721,31.127426147460938,31.0,19.45898628234864,-9016.666015625,129.6823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042956352233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360342979431152,0.3360390961170196,-4.798110239789821e-06,0.0,0.000207334087463,0.0,0.0,15.993192672729492,0.0,0.0,0.0,0.3185420930385589,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772984325885772,-1869.048828125,304.1463317871094,0.7641528844833374,0.1314807385206222,0.1544328778982162,293.0938720703125,297.1499938964844,293.1499938964844,0.1067444086074829,-2541.77001953125,304.1448059082031,0.8318454623222351,0.1701781004667282,0.1615707874298095,293.0971069335937,297.1499938964844,293.1499938964844,0.1023518517613411,-1814.8546142578125,304.1451721191406,0.8231311440467834,0.1644578576087951,0.1153601631522178,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919728755951,-4415.7783203125,304.1611633300781,0.9990000128746032,0.3480867147445678,0.2803444266319275,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238053530454635,1.0,1.0,0.9783045053482056,1.0,-1.0860741138458252,0.4543156623840332,0.6317585110664368,0.2489852756261825,0.0,0.0,0.41847625374794,30.94806480407715,34.0,2.095566511154175,-9029.5283203125,129.87020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878192186355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349493145942688,0.3349541127681732,-4.792638264916604e-06,0.0,0.0002086455060634,0.0,0.0,15.916082382202148,0.0,0.0,0.0,0.3182341754436493,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772984325885772,-1869.048828125,304.1463317871094,0.7641528844833374,0.1314807385206222,0.1544328778982162,293.0938720703125,297.1499938964844,293.1499938964844,0.1067444086074829,-2541.77001953125,304.1448059082031,0.8318454623222351,0.1701781004667282,0.1615707874298095,293.0971069335937,297.1499938964844,293.1499938964844,0.1023518517613411,-1814.8546142578125,304.1451721191406,0.8231311440467834,0.1644578576087951,0.1153601631522178,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919728755951,-4415.7783203125,304.1611633300781,0.9990000128746032,0.3480867147445678,0.2803444266319275,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238053530454635,1.0,1.0,0.9783045053482056,1.0,-1.0860741138458252,0.4543156623840332,0.6317585110664368,0.2489852756261825,0.0,0.0,0.41847625374794,30.94806480407715,34.0,2.095566511154175,-9029.5283203125,129.87020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878192186355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349493145942688,0.3349541127681732,-4.792638264916604e-06,0.0,0.0002086455060634,0.0,0.0,15.916082382202148,0.0,0.0,0.0,0.3182341754436493,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777142196893692,-1876.719482421875,304.146240234375,0.7646616697311401,0.1319900900125503,0.1550313681364059,293.09381103515625,297.1499938964844,293.1499938964844,0.1073317229747772,-2553.090576171875,304.1446838378906,0.8324550986289978,0.1708981543779373,0.1622538864612579,293.0970764160156,297.1499938964844,293.1499938964844,0.1028983294963836,-1822.70654296875,304.1450500488281,0.8237022161483765,0.1651338934898376,0.1158331483602523,293.08697509765625,297.1499938964844,293.1499938964844,0.2137446403503418,-4424.10107421875,304.1582946777344,0.9990000128746032,0.3500695824623108,0.2808696925640106,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474210977554321,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243313789367675,1.0,1.0,0.978436291217804,1.0,-1.0886616706848145,0.4554269909858703,0.6332347393035889,0.2497819066047668,0.0,0.0,0.4187801480293274,31.065671920776367,34.0,-3.933471918106079,-9050.8017578125,130.74505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061171233654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350512087345123,0.3350560069084167,-4.791861101693939e-06,0.0,0.0002091826754622,0.0,0.0,15.919395446777344,0.0,0.0,0.0,0.3182452023029327,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781422480940818,-1884.6414794921875,304.1461486816406,0.7645230293273926,0.1324983835220337,0.1556344479322433,293.0937805175781,297.1499938964844,293.1499938964844,0.1079362630844116,-2564.75048828125,304.1445617675781,0.8324036598205566,0.1716183274984359,0.1629416048526764,293.0970458984375,297.1499938964844,293.1499938964844,0.1034627705812454,-1830.822509765625,304.1449279785156,0.8236221075057983,0.1658111661672592,0.1163108572363853,293.0829467773437,297.1499938964844,293.1499938964844,0.2148904949426651,-4444.0361328125,304.1546936035156,0.9990000128746032,0.3516580164432525,0.2821189165115356,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464497804641724,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251477241516113,1.0,1.0,0.9785608649253844,1.0,-1.092158317565918,0.4569522738456726,0.6352059841156006,0.2508052289485931,0.0,0.0,0.4195093214511871,31.304855346679688,37.0,-8.756526947021484,-9081.00390625,132.08193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065992802381515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356267511844635,0.3356315493583679,-4.792647814610973e-06,0.0,0.0002096720127156,0.0,0.0,15.95384120941162,0.0,0.0,0.0,0.3183833956718445,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190920233726,-1900.922119140625,304.1459655761719,0.7625523209571838,0.1335063278675079,0.1568474322557449,293.0937194824219,297.1499938964844,293.1499938964844,0.1091789603233337,-2588.705810546875,304.144287109375,0.8305725455284119,0.1730549931526184,0.1643267422914505,293.0970153808594,297.1499938964844,293.1499938964844,0.1046245619654655,-1847.5206298828125,304.1446838378906,0.8217501044273376,0.1671613603830337,0.1172740161418914,293.0830078125,297.1499938964844,293.1499938964844,0.2190320640802383,-4514.55810546875,304.1462097167969,0.9990000128746032,0.3533687889575958,0.2865397036075592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430598855018616,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275519371032714,1.0,1.0,0.9788100123405457,1.0,-1.1015527248382568,0.4611049592494964,0.640447735786438,0.2534340023994446,0.0,0.0,0.422313928604126,32.11301040649414,40.0,-14.51827335357666,-9167.220703125,136.0206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075215876102447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384309113025665,0.3384357094764709,-4.7999592425185256e-06,0.0,0.0002106080355588,0.0,0.0,16.132801055908203,0.0,0.0,0.0,0.3191062211990356,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190920233726,-1900.922119140625,304.1459655761719,0.7625523209571838,0.1335063278675079,0.1568474322557449,293.0937194824219,297.1499938964844,293.1499938964844,0.1091789603233337,-2588.705810546875,304.144287109375,0.8305725455284119,0.1730549931526184,0.1643267422914505,293.0970153808594,297.1499938964844,293.1499938964844,0.1046245619654655,-1847.5206298828125,304.1446838378906,0.8217501044273376,0.1671613603830337,0.1172740161418914,293.0830078125,297.1499938964844,293.1499938964844,0.2190320640802383,-4514.55810546875,304.1462097167969,0.9990000128746032,0.3533687889575958,0.2865397036075592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430598855018616,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275519371032714,1.0,1.0,0.9788100123405457,1.0,-1.1015527248382568,0.4611049592494964,0.640447735786438,0.2534340023994446,0.0,0.0,0.422313928604126,32.11301040649414,40.0,-14.51827335357666,-9167.220703125,136.0206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075215876102447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384309113025665,0.3384357094764709,-4.7999592425185256e-06,0.0,0.0002106080355588,0.0,0.0,16.132801055908203,0.0,0.0,0.0,0.3191062211990356,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001604318618,-1917.320068359375,304.1458435058594,0.758764922618866,0.1344935745000839,0.1580564677715301,293.0937194824219,297.1499938964844,293.1499938964844,0.110439546406269,-2612.951171875,304.14410400390625,0.8268722891807556,0.1744787544012069,0.1657157838344574,293.0970764160156,297.1499938964844,293.1499938964844,0.1058003455400466,-1864.3831787109373,304.1445007324219,0.8179920315742493,0.1684935241937637,0.1182372570037841,293.0942687988281,297.1499938964844,293.1499938964844,0.225295603275299,-4619.626953125,304.1370544433594,0.9990000128746032,0.3528025448322296,0.2931452989578247,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308321446180343,1.0,1.0,0.979059100151062,1.0,-1.113649845123291,0.4665181934833526,0.6471316814422607,0.2566803395748138,0.0,0.0,0.4268175363540649,33.31016159057617,43.0,-16.489702224731445,-9282.7685546875,141.47592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085576802492141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434432744979858,0.3434480726718902,-4.81564893561881e-06,0.0,0.0002116595278494,0.0,0.0,16.46322250366211,0.0,0.0,0.0,0.3204450011253357,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001604318618,-1917.320068359375,304.1458435058594,0.758764922618866,0.1344935745000839,0.1580564677715301,293.0937194824219,297.1499938964844,293.1499938964844,0.110439546406269,-2612.951171875,304.14410400390625,0.8268722891807556,0.1744787544012069,0.1657157838344574,293.0970764160156,297.1499938964844,293.1499938964844,0.1058003455400466,-1864.3831787109373,304.1445007324219,0.8179920315742493,0.1684935241937637,0.1182372570037841,293.0942687988281,297.1499938964844,293.1499938964844,0.225295603275299,-4619.626953125,304.1370544433594,0.9990000128746032,0.3528025448322296,0.2931452989578247,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308321446180343,1.0,1.0,0.979059100151062,1.0,-1.113649845123291,0.4665181934833526,0.6471316814422607,0.2566803395748138,0.0,0.0,0.4268175363540649,33.31016159057617,43.0,-16.489702224731445,-9282.7685546875,141.47592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085576802492141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434432744979858,0.3434480726718902,-4.81564893561881e-06,0.0,0.0002116595278494,0.0,0.0,16.46322250366211,0.0,0.0,0.0,0.3204450011253357,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807693526148796,-1933.5196533203125,304.1457824707031,0.7536816596984863,0.1354524493217468,0.1592491418123245,293.0938415527344,297.1499938964844,293.1499938964844,0.1116991713643074,-2637.1064453125,304.1439819335937,0.8217824101448059,0.1758816093206405,0.1670988202095031,293.0970764160156,297.1499938964844,293.1499938964844,0.1069845482707023,-1881.3184814453125,304.14434814453125,0.8127912282943726,0.1698295474052429,0.1192051544785499,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154827356338,-4752.517578125,304.1280212402344,0.9990000128746032,0.3496334552764892,0.3015150129795074,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.532214879989624,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348237782716751,1.0,1.0,0.9794482588768004,1.0,-1.1279168128967283,0.4729691445827484,0.6549476981163025,0.2603568136692047,0.0,0.0,0.4328997433185577,34.843780517578125,31.0,-16.45252799987793,-9422.171875,148.2780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934352397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506013751029968,0.3506062030792236,-4.840009751205798e-06,0.0,0.0002130151551682,0.0,0.0,16.94704246520996,0.0,0.0,0.0,0.322405993938446,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807693526148796,-1933.5196533203125,304.1457824707031,0.7536816596984863,0.1354524493217468,0.1592491418123245,293.0938415527344,297.1499938964844,293.1499938964844,0.1116991713643074,-2637.1064453125,304.1439819335937,0.8217824101448059,0.1758816093206405,0.1670988202095031,293.0970764160156,297.1499938964844,293.1499938964844,0.1069845482707023,-1881.3184814453125,304.14434814453125,0.8127912282943726,0.1698295474052429,0.1192051544785499,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154827356338,-4752.517578125,304.1280212402344,0.9990000128746032,0.3496334552764892,0.3015150129795074,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.532214879989624,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348237782716751,1.0,1.0,0.9794482588768004,1.0,-1.1279168128967283,0.4729691445827484,0.6549476981163025,0.2603568136692047,0.0,0.0,0.4328997433185577,34.843780517578125,31.0,-16.45252799987793,-9422.171875,148.2780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934352397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506013751029968,0.3506062030792236,-4.840009751205798e-06,0.0,0.0002130151551682,0.0,0.0,16.94704246520996,0.0,0.0,0.0,0.322405993938446,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539790153503,-1946.054931640625,304.14605712890625,0.7587289214134216,0.1364269256591797,0.1603458225727081,293.0938415527344,297.1499938964844,293.1499938964844,0.1127393469214439,-2656.697265625,304.1442565917969,0.8272798657417297,0.1773029267787933,0.1684074252843856,293.0973205566406,297.1499938964844,293.1499938964844,0.1079418361186981,-1894.75244140625,304.1446838378906,0.8182863593101501,0.1711260080337524,0.1201041638851165,293.1374206542969,297.1499938964844,293.1499938964844,0.2298193424940109,-4691.47412109375,304.1418151855469,0.9990000128746032,0.3462794721126556,0.2974344193935394,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350710153579712,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.233164757490158,1.0,1.0,0.9798373579978944,1.0,-1.1265439987182615,0.4721614718437195,0.654382586479187,0.2604477107524872,0.0,0.0,0.43796306848526,34.18246078491211,25.0,12.928735733032228,-9498.810546875,146.63088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115799784660339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584651947021484,0.35847008228302,-4.871565579378512e-06,0.0,0.0002147267805412,0.0,0.0,17.502302169799805,0.0,0.0,0.0,0.3246202766895294,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539790153503,-1946.054931640625,304.14605712890625,0.7587289214134216,0.1364269256591797,0.1603458225727081,293.0938415527344,297.1499938964844,293.1499938964844,0.1127393469214439,-2656.697265625,304.1442565917969,0.8272798657417297,0.1773029267787933,0.1684074252843856,293.0973205566406,297.1499938964844,293.1499938964844,0.1079418361186981,-1894.75244140625,304.1446838378906,0.8182863593101501,0.1711260080337524,0.1201041638851165,293.1374206542969,297.1499938964844,293.1499938964844,0.2298193424940109,-4691.47412109375,304.1418151855469,0.9990000128746032,0.3462794721126556,0.2974344193935394,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350710153579712,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.233164757490158,1.0,1.0,0.9798373579978944,1.0,-1.1265439987182615,0.4721614718437195,0.654382586479187,0.2604477107524872,0.0,0.0,0.43796306848526,34.18246078491211,25.0,12.928735733032228,-9498.810546875,146.63088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115799784660339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584651947021484,0.35847008228302,-4.871565579378512e-06,0.0,0.0002147267805412,0.0,0.0,17.502302169799805,0.0,0.0,0.0,0.3246202766895294,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816913843154907,-1950.1947021484373,304.1463623046875,0.763464629650116,0.1369092613458633,0.1608781516551971,293.0938415527344,297.1499938964844,293.1499938964844,0.1131269037723541,-2663.733154296875,304.14459228515625,0.8322780132293701,0.1780163496732711,0.1690537184476852,293.0975036621094,297.1499938964844,293.1499938964844,0.1082661226391792,-1899.1058349609373,304.1450500488281,0.8231760263442993,0.1717521548271179,0.1205225139856338,293.1380920410156,297.1499938964844,293.1499938964844,0.2254043668508529,-4616.81787109375,304.1513061523437,0.9990000128746032,0.3463006913661957,0.2928445637226105,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.538372278213501,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315717339515686,1.0,1.0,0.9800319075584412,1.0,-1.1226414442062378,0.4702686071395874,0.6523728966712952,0.2597436010837555,0.0,0.0,0.4378049075603485,33.41035079956055,25.0,27.219860076904297,-9494.4345703125,144.0890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124384045600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596849739551544,0.3596898317337036,-4.882062057731673e-06,0.0,0.0002155979746021,0.0,0.0,17.607524871826172,0.0,0.0,0.0,0.325039654970169,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819361731410026,-1954.511474609375,304.1465759277344,0.7692638039588928,0.1373948752880096,0.1613994687795639,293.09381103515625,297.1499938964844,293.1499938964844,0.1135282292962074,-2671.073974609375,304.1448669433594,0.8383384943008423,0.1787294596433639,0.1696929186582565,293.09765625,297.1499938964844,293.1499938964844,0.1086044088006019,-1903.691162109375,304.14532470703125,0.8290492296218872,0.1723875850439071,0.1209367290139198,293.1326904296875,297.1499938964844,293.1499938964844,0.2200442999601364,-4526.5244140625,304.1607971191406,0.9990000128746032,0.34750896692276,0.2872058451175689,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425558686256409,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294912487268448,1.0,1.0,0.9802035093307496,1.0,-1.1174238920211792,0.4677508771419525,0.6496729850769043,0.2587819099426269,0.0,0.0,0.4368615746498108,32.47159957885742,28.0,31.282302856445312,-9468.0341796875,140.89352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132163345813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591363728046417,0.3591412603855133,-4.884925601800205e-06,0.0,0.0002163874742109,0.0,0.0,17.58484649658203,0.0,0.0,0.0,0.3249684572219848,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825343877077102,-1965.3555908203125,304.1466979980469,0.7765604853630066,0.1383600234985351,0.162486582994461,293.09393310546875,297.1499938964844,293.1499938964844,0.1144550368189811,-2688.324462890625,304.14501953125,0.8460316061973572,0.1801332831382751,0.1709902286529541,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304025173187,-1915.138427734375,304.1455078125,0.8364225029945374,0.1736794859170913,0.1218073666095733,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276895999908,-4427.88916015625,304.16668701171875,0.9990000128746032,0.35214364528656,0.2811648845672607,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278178632259369,1.0,1.0,0.9805467128753662,1.0,-1.1135687828063965,0.4657794833183288,0.6477892398834229,0.2583428621292114,0.0,0.0,0.434247225522995,31.513748168945312,31.0,18.114545822143555,-9429.6484375,138.0497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.214407280087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559800684452057,0.3559849560260772,-4.877051651419606e-06,0.0,0.0002175961271859,0.0,0.0,17.37570571899414,0.0,0.0,0.0,0.3241592347621918,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825343877077102,-1965.3555908203125,304.1466979980469,0.7765604853630066,0.1383600234985351,0.162486582994461,293.09393310546875,297.1499938964844,293.1499938964844,0.1144550368189811,-2688.324462890625,304.14501953125,0.8460316061973572,0.1801332831382751,0.1709902286529541,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304025173187,-1915.138427734375,304.1455078125,0.8364225029945374,0.1736794859170913,0.1218073666095733,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276895999908,-4427.88916015625,304.16668701171875,0.9990000128746032,0.35214364528656,0.2811648845672607,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278178632259369,1.0,1.0,0.9805467128753662,1.0,-1.1135687828063965,0.4657794833183288,0.6477892398834229,0.2583428621292114,0.0,0.0,0.434247225522995,31.513748168945312,31.0,18.114545822143555,-9429.6484375,138.0497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.214407280087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559800684452057,0.3559849560260772,-4.877051651419606e-06,0.0,0.0002175961271859,0.0,0.0,17.37570571899414,0.0,0.0,0.0,0.3241592347621918,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832604691386222,-1978.853759765625,304.1465759277344,0.7800324559211731,0.1392955631017685,0.1635738909244537,293.0941162109375,297.1499938964844,293.1499938964844,0.115559197962284,-2709.226318359375,304.14483642578125,0.8498423099517822,0.1815162003040313,0.1722903996706009,293.0980529785156,297.1499938964844,293.1499938964844,0.1104436367750167,-1929.446533203125,304.1452941894531,0.8400329351425171,0.1749557554721832,0.1226966232061386,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258560895919,-4399.1533203125,304.1639709472656,0.9990000128746032,0.357018232345581,0.2793507874011993,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071109771729,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277105301618576,1.0,1.0,0.9808899164199828,1.0,-1.1149606704711914,0.4662438333034515,0.6487168669700623,0.2591018974781036,0.0,0.0,0.433288037776947,31.273208618164062,34.0,0.42257821559906,-9434.5419921875,137.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.215167760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540600836277008,0.3540649712085724,-4.867390089202672e-06,0.0,0.0002183679171139,0.0,0.0,17.233448028564453,0.0,0.0,0.0,0.3235920667648315,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832604691386222,-1978.853759765625,304.1465759277344,0.7800324559211731,0.1392955631017685,0.1635738909244537,293.0941162109375,297.1499938964844,293.1499938964844,0.115559197962284,-2709.226318359375,304.14483642578125,0.8498423099517822,0.1815162003040313,0.1722903996706009,293.0980529785156,297.1499938964844,293.1499938964844,0.1104436367750167,-1929.446533203125,304.1452941894531,0.8400329351425171,0.1749557554721832,0.1226966232061386,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258560895919,-4399.1533203125,304.1639709472656,0.9990000128746032,0.357018232345581,0.2793507874011993,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071109771729,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277105301618576,1.0,1.0,0.9808899164199828,1.0,-1.1149606704711914,0.4662438333034515,0.6487168669700623,0.2591018974781036,0.0,0.0,0.433288037776947,31.273208618164062,34.0,0.42257821559906,-9434.5419921875,137.96237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.215167760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540600836277008,0.3540649712085724,-4.867390089202672e-06,0.0,0.0002183679171139,0.0,0.0,17.233448028564453,0.0,0.0,0.0,0.3235920667648315,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840291976928711,-1993.2532958984373,304.1464538574219,0.7803371548652649,0.1402029246091842,0.1646524965763092,293.0943603515625,297.1499938964844,293.1499938964844,0.1167338639497757,-2731.52734375,304.14459228515625,0.8504176139831543,0.1828796863555908,0.1735920757055282,293.0984802246094,297.1499938964844,293.1499938964844,0.1115045696496963,-1944.4757080078125,304.1451110839844,0.8404722809791565,0.1761866509914398,0.1235690861940383,293.0824279785156,297.1499938964844,293.1499938964844,0.2136945128440857,-4423.8359375,304.1569519042969,0.9990000128746032,0.3605786561965942,0.2808780670166015,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474134683609009,0.050000000745058,0.2289180606603622,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289108633995056,1.0,1.0,0.9811282753944396,1.0,-1.1204490661621094,0.46864914894104,0.6517999172210693,0.2607084810733795,0.0,0.0,0.4339931905269623,31.584047317504883,37.0,-10.856358528137209,-9480.4677734375,140.01405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156865894794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542315065860748,0.354236364364624,-4.864914444624446e-06,0.0,0.0002188944636145,0.0,0.0,17.23540496826172,0.0,0.0,0.0,0.3235971331596374,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840291976928711,-1993.2532958984373,304.1464538574219,0.7803371548652649,0.1402029246091842,0.1646524965763092,293.0943603515625,297.1499938964844,293.1499938964844,0.1167338639497757,-2731.52734375,304.14459228515625,0.8504176139831543,0.1828796863555908,0.1735920757055282,293.0984802246094,297.1499938964844,293.1499938964844,0.1115045696496963,-1944.4757080078125,304.1451110839844,0.8404722809791565,0.1761866509914398,0.1235690861940383,293.0824279785156,297.1499938964844,293.1499938964844,0.2136945128440857,-4423.8359375,304.1569519042969,0.9990000128746032,0.3605786561965942,0.2808780670166015,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474134683609009,0.050000000745058,0.2289180606603622,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289108633995056,1.0,1.0,0.9811282753944396,1.0,-1.1204490661621094,0.46864914894104,0.6517999172210693,0.2607084810733795,0.0,0.0,0.4339931905269623,31.584047317504883,37.0,-10.856358528137209,-9480.4677734375,140.01405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156865894794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542315065860748,0.354236364364624,-4.864914444624446e-06,0.0,0.0002188944636145,0.0,0.0,17.23540496826172,0.0,0.0,0.0,0.3235971331596374,4.0,0.0,1.0
