time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848200470209121,-2008.132568359375,304.14630126953125,0.7780308127403259,0.1410860866308212,0.1657195538282394,293.0946960449219,297.1499938964844,293.1499938964844,0.11794975399971,-2754.616455078125,304.1443786621094,0.8483126759529114,0.184220552444458,0.1748896092176437,293.0989685058594,297.1499938964844,293.1499938964844,0.1125989407300949,-1959.9879150390625,304.1448974609375,0.838312029838562,0.177391231060028,0.1244337409734726,293.08447265625,297.1499938964844,293.1499938964844,0.2177212089300155,-4492.73291015625,304.1479187011719,0.9990000128746032,0.3619039356708526,0.2851701378822326,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.2290392816066742,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938107013702,1.0,1.0,0.9813666939735411,1.0,-1.1293256282806396,0.4726931452751159,0.6566325426101685,0.2629284858703613,0.0,0.0,0.4367288649082184,32.358604431152344,40.0,-16.89251708984375,-9564.4814453125,143.89125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161828279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356962502002716,0.3569673895835876,-4.871825240115868e-06,0.0,0.0002193980908486,0.0,0.0,17.415830612182617,0.0,0.0,0.0,0.3243211805820465,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848200470209121,-2008.132568359375,304.14630126953125,0.7780308127403259,0.1410860866308212,0.1657195538282394,293.0946960449219,297.1499938964844,293.1499938964844,0.11794975399971,-2754.616455078125,304.1443786621094,0.8483126759529114,0.184220552444458,0.1748896092176437,293.0989685058594,297.1499938964844,293.1499938964844,0.1125989407300949,-1959.9879150390625,304.1448974609375,0.838312029838562,0.177391231060028,0.1244337409734726,293.08447265625,297.1499938964844,293.1499938964844,0.2177212089300155,-4492.73291015625,304.1479187011719,0.9990000128746032,0.3619039356708526,0.2851701378822326,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.2290392816066742,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938107013702,1.0,1.0,0.9813666939735411,1.0,-1.1293256282806396,0.4726931452751159,0.6566325426101685,0.2629284858703613,0.0,0.0,0.4367288649082184,32.358604431152344,40.0,-16.89251708984375,-9564.4814453125,143.89125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161828279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356962502002716,0.3569673895835876,-4.871825240115868e-06,0.0,0.0002193980908486,0.0,0.0,17.415830612182617,0.0,0.0,0.0,0.3243211805820465,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852183476090431,-2015.6370849609373,304.1462707519531,0.7760915756225586,0.1415152996778488,0.1662513762712478,293.0948791503906,297.1499938964844,293.1499938964844,0.1185636669397354,-2766.260009765625,304.144287109375,0.8464526534080505,0.1848844289779663,0.1755370050668716,293.09930419921875,297.1499938964844,293.1499938964844,0.1131453067064285,-1967.7239990234373,304.14483642578125,0.8364385962486267,0.1779759228229522,0.1248593181371688,293.0905456542969,297.1499938964844,293.1499938964844,0.2205855101346969,-4541.1083984375,304.14306640625,0.9990000128746032,0.3615414500236511,0.288194864988327,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418114066123962,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326799780130386,1.0,1.0,0.981485903263092,1.0,-1.1348387002944946,0.4752475619316101,0.6595911383628845,0.2642035484313965,0.0,0.0,0.4388374984264374,32.89805603027344,40.0,-18.379940032958984,-9619.1474609375,146.43902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.216494545340538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593229949474334,0.359327882528305,-4.879245807387633e-06,0.0,0.0002197144494857,0.0,0.0,17.57723617553711,0.0,0.0,0.0,0.3249701559543609,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856078416109085,-2022.9853515625,304.146240234375,0.7737044095993042,0.1419295221567154,0.1667695641517639,293.0951232910156,297.1499938964844,293.1499938964844,0.1191751956939697,-2777.852294921875,304.1441955566406,0.8441500067710876,0.1855373978614807,0.1761803328990936,293.099609375,297.1499938964844,293.1499938964844,0.1136877015233039,-1975.401611328125,304.1448059082031,0.8341318964958191,0.1785533279180526,0.1252806633710861,293.1001281738281,297.1499938964844,293.1499938964844,0.2239530980587005,-4597.6015625,304.1382141113281,0.9990000128746032,0.3604178428649902,0.2917346060276031,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391840934753418,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343667298555374,1.0,1.0,0.9816822409629822,1.0,-1.1409664154052734,0.4781113862991333,0.6628550887107849,0.2655533850193023,0.0,0.0,0.4414336681365967,33.52983093261719,43.0,-19.07991981506348,-9681.0576171875,149.35903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168858498334884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623490929603576,0.3623539805412292,-4.889408955932595e-06,0.0,0.0002201115567004,0.0,0.0,17.787389755249023,0.0,0.0,0.0,0.3258154392242431,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863649770617485,-2037.2701416015625,304.146240234375,0.7679164409637451,0.142741709947586,0.1677871346473693,293.0956420898437,297.1499938964844,293.1499938964844,0.1203760206699371,-2800.563720703125,304.1441345214844,0.8385143876075745,0.1868220716714859,0.177452340722084,293.1003112792969,297.1499938964844,293.1499938964844,0.1147546768188476,-1990.472900390625,304.1447448730469,0.8285074234008789,0.1796900182962417,0.1261165291070938,293.1297302246094,297.1499938964844,293.1499938964844,0.231990560889244,-4731.12744140625,304.1287841796875,0.9990000128746032,0.3557085990905761,0.3001381456851959,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382618486881256,1.0,1.0,0.9820749163627625,1.0,-1.154820442199707,0.484671026468277,0.6701493859291077,0.2684029638767242,0.0,0.0,0.4478493928909302,35.043365478515625,46.0,-17.80379867553711,-9822.2236328125,156.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180003672838211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370266854763031,0.370271772146225,-4.918056220049039e-06,0.0,0.0002212426625192,0.0,0.0,18.350238800048828,0.0,0.0,0.0,0.3280743062496185,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863649770617485,-2037.2701416015625,304.146240234375,0.7679164409637451,0.142741709947586,0.1677871346473693,293.0956420898437,297.1499938964844,293.1499938964844,0.1203760206699371,-2800.563720703125,304.1441345214844,0.8385143876075745,0.1868220716714859,0.177452340722084,293.1003112792969,297.1499938964844,293.1499938964844,0.1147546768188476,-1990.472900390625,304.1447448730469,0.8285074234008789,0.1796900182962417,0.1261165291070938,293.1297302246094,297.1499938964844,293.1499938964844,0.231990560889244,-4731.12744140625,304.1287841796875,0.9990000128746032,0.3557085990905761,0.3001381456851959,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382618486881256,1.0,1.0,0.9820749163627625,1.0,-1.154820442199707,0.484671026468277,0.6701493859291077,0.2684029638767242,0.0,0.0,0.4478493928909302,35.043365478515625,46.0,-17.80379867553711,-9822.2236328125,156.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180003672838211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370266854763031,0.370271772146225,-4.918056220049039e-06,0.0,0.0002212426625192,0.0,0.0,18.350238800048828,0.0,0.0,0.0,0.3280743062496185,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612446546554565,0.0,0.1688026487827301,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319353461265564,0.0,0.1787126213312149,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219006657600403,0.0,0.1269445568323135,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099861145019531,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824675917625428,1.0,-1.1704449653625488,0.4921867847442627,0.6782581806182861,0.27133709192276,0.0,0.0,0.0,36.85200500488281,60.0,-14.02089023590088,-9977.4072265625,164.35922241210938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380204975605011,0.3802099525928497,-4.956896646035602e-06,0.0,0.0,0.0,0.0,19.079633712768555,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612446546554565,0.0,0.1688026487827301,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319353461265564,0.0,0.1787126213312149,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219006657600403,0.0,0.1269445568323135,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099861145019531,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824675917625428,1.0,-1.1704449653625488,0.4921867847442627,0.6782581806182861,0.27133709192276,0.0,0.0,0.0,36.85200500488281,60.0,-14.02089023590088,-9977.4072265625,164.35922241210938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380204975605011,0.3802099525928497,-4.956896646035602e-06,0.0,0.0,0.0,0.0,19.079633712768555,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283630371094,0.0,0.0,0.0007386956131085,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.236328125,0.0,0.0,0.0007522167870774,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2432861328125,0.0,0.0,0.0005370405269786,292.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,0.001308761187829,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0013054321752861,291.1832275390625,294.1499938964844,268.11541748046875,267.4600524902344,280.4221496582031,286.68035888671875,291.1170959472656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894805550575256,1.0,-0.0053671649657189,0.0107248341664671,-0.0053576696664094,-0.0211775861680507,0.0,0.0,0.0,-0.0299257989972829,60.0,-165.1429901123047,-0.0,-1.9634621821751352e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2580928269128096e-18,-6.260741459234204e-18,2.6489089906914737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283630371094,0.0,0.0,0.0007386956131085,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.236328125,0.0,0.0,0.0007522167870774,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2432861328125,0.0,0.0,0.0005370405269786,292.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,0.001308761187829,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0013054321752861,291.1832275390625,294.1499938964844,268.11541748046875,267.4600524902344,280.4221496582031,286.68035888671875,291.1170959472656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894805550575256,1.0,-0.0053671649657189,0.0107248341664671,-0.0053576696664094,-0.0211775861680507,0.0,0.0,0.0,-0.0299257989972829,60.0,-165.1429901123047,-0.0,-1.9634621821751352e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2580928269128096e-18,-6.260741459234204e-18,2.6489089906914737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.674560546875,0.0,0.0,0.0001470519637223,292.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1818542480469,0.0,0.0,0.000123704172438,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900329589844,0.0,0.0,9.081460302695632e-05,292.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38702392578125,0.0,0.0,0.0001402910565957,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0005193365504965,291.1832580566406,294.1499938964844,268.09967041015625,267.4448547363281,280.1765441894531,282.3873596191406,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929870367050172,1.0,-0.0011847865534946,0.0052075246348977,-0.0040227379649877,-0.02635383233428,0.0,0.0,0.0,-0.009846824221313,60.0,-86.0901870727539,-0.0,-9.570798198410557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887048423886929e-20,2.1298908802740253e-20,-2.4284237560773937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65069580078125,0.0,0.0,0.0001291111402679,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611328125,0.0,0.0,0.0001046600737026,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1692810058594,0.0,0.0,7.729251228738576e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37115478515625,0.0,0.0,0.0001049321217578,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004953522002324,291.1832580566406,294.1499938964844,268.0849304199219,267.4306335449219,280.0592956542969,278.9838562011719,291.11285400390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964935183525084,1.0,-0.00105789268855,0.001306356396526,-0.000248463707976,-0.0301755219697952,0.0,0.0,0.0,-0.0105125224217772,60.0,-42.32494354248047,-0.0,-7.630958265281151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.812928179816701e-21,7.267849584373851e-21,-2.454921404557151e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278381347656,0.0,0.0,0.0001287794875679,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,0.0001043176889652,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.14959716796875,0.0,0.0,7.704851304879412e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001043232259689,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004948125570081,291.1832275390625,294.1499938964844,268.0711364746094,267.4173583984375,279.9467468261719,276.3900146484375,291.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560622904449,5.8583935924616526e-08,0.001056003733538,-0.0314108543097972,0.0,0.0,0.0,-0.0109406113624572,60.0,-25.93091011047364,-0.0,-7.596537443532726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7806919658373566e-21,7.30011205164412e-21,-2.519419883858371e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.60516357421875,0.0,0.0,0.0001287443883484,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220397949219,0.0,0.0,0.0001042878284351,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1300964355469,0.0,0.0,7.702663424424827e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001042881631292,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004946920089423,291.1832275390625,294.1499938964844,268.0583190917969,267.40496826171875,279.835205078125,274.4140319824219,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-20.005027770996094,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780049769951635e-21,7.300748592974874e-21,-2.520698621074847e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5602722167969,0.0,0.0,0.0001286800688831,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0834655761719,0.0,0.0,0.0001042356816469,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0914306640625,0.0,0.0,7.69881226005964e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001042358926497,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.00049444520846,291.1831970214844,294.1499938964844,268.0354309082031,267.38287353515625,279.614990234375,271.7571105957031,291.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.077205657958984,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.78003401797708e-21,7.300762325465512e-21,-2.520727903591649e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5602722167969,0.0,0.0,0.0001286800688831,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0834655761719,0.0,0.0,0.0001042356816469,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0914306640625,0.0,0.0,7.69881226005964e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001042358926497,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.00049444520846,291.1831970214844,294.1499938964844,268.0354309082031,267.38287353515625,279.614990234375,271.7571105957031,291.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.077205657958984,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.78003401797708e-21,7.300762325465512e-21,-2.520727903591649e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5159912109375,0.0,0.0,0.0001286097831325,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04541015625,0.0,0.0,0.0001041787472786,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0532531738281,0.0,0.0,7.694606756558642e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001041789582814,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004941752413287,291.1831359863281,294.1499938964844,268.0160522460937,267.3641967773437,279.39862060546875,270.2062072753906,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.697233200073242,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5159912109375,0.0,0.0,0.0001286097831325,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04541015625,0.0,0.0,0.0001041787472786,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0532531738281,0.0,0.0,7.694606756558642e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001041789582814,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004941752413287,291.1831359863281,294.1499938964844,268.0160522460937,267.3641967773437,279.39862060546875,270.2062072753906,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.697233200073242,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722595214844,0.0,0.0,0.0001285344042116,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00787353515625,0.0,0.0,0.0001041176874423,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.015625,0.0,0.0,7.690097118029371e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0001041178984451,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004938856582157,291.1830444335937,294.1499938964844,268.0000305175781,267.3487243652344,279.1860656738281,269.295654296875,291.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64705467224121,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722595214844,0.0,0.0,0.0001285344042116,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00787353515625,0.0,0.0,0.0001041176874423,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.015625,0.0,0.0,7.690097118029371e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0001041178984451,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004938856582157,291.1830444335937,294.1499938964844,268.0000305175781,267.3487243652344,279.1860656738281,269.295654296875,291.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64705467224121,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4291381835937,0.0,0.0,0.0001284549070987,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9708251953125,0.0,0.0,0.0001040532952174,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784545898437,0.0,0.0,7.68534155213274e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001040534989442,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004935802426189,291.1829528808594,294.1499938964844,267.9871520996094,267.3363342285156,278.97735595703125,268.7590026855469,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637447357177734,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4291381835937,0.0,0.0,0.0001284549070987,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9708251953125,0.0,0.0,0.0001040532952174,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784545898437,0.0,0.0,7.68534155213274e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001040534989442,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004935802426189,291.1829528808594,294.1499938964844,267.9871520996094,267.3363342285156,278.97735595703125,268.7590026855469,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637447357177734,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4078063964844,0.0,0.0,0.0001284139143535,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9524841308594,0.0,0.0,0.0001040200950228,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9600830078125,0.0,0.0,7.682888826821e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0001040202914737,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004934227326884,291.1828918457031,294.1499938964844,267.9818725585937,267.3312072753906,278.8744201660156,268.579345703125,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.633899688720703,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3865966796875,0.0,0.0,0.0001283722522202,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93426513671875,0.0,0.0,0.0001039863491314,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9418029785156,0.0,0.0,7.68039608374238e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0001039865455823,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004932627198286,291.1828308105469,294.1499938964844,267.977294921875,267.3267822265625,278.7724304199219,268.44061279296875,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.629940032958984,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446044921875,0.0,0.0,0.0001282873854506,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,0.0001039175986079,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.0,0.0,7.675318920519203e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,0.0001039177950588,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004929366405121,291.18267822265625,294.1499938964844,267.97021484375,267.3199768066406,278.5713195800781,268.25018310546875,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62018585205078,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446044921875,0.0,0.0,0.0001282873854506,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,0.0001039175986079,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.0,0.0,7.675318920519203e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,0.0001039177950588,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004929366405121,291.18267822265625,294.1499938964844,267.97021484375,267.3199768066406,278.5713195800781,268.25018310546875,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62018585205078,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031616210937,0.0,0.0,0.0001282012381125,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8625793457031,0.0,0.0,0.0001038478076225,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86993408203125,0.0,0.0,7.670163904549554e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001038480040733,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004926056135445,291.1825256347656,294.1499938964844,267.9657897949219,267.3157043457031,278.3739624023437,268.1356506347656,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.607925415039062,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031616210937,0.0,0.0,0.0001282012381125,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8625793457031,0.0,0.0,0.0001038478076225,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86993408203125,0.0,0.0,7.670163904549554e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001038480040733,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004926056135445,291.1825256347656,294.1499938964844,267.9657897949219,267.3157043457031,278.3739624023437,268.1356506347656,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.607925415039062,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.26226806640625,0.0,0.0,0.0001281147124245,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82745361328125,0.0,0.0,0.0001037777255987,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.834716796875,0.0,0.0,7.664987060707062e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001037779147736,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004922732478007,291.18231201171875,294.1499938964844,267.9637756347656,267.31378173828125,278.18035888671875,268.066650390625,291.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59339714050293,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.26226806640625,0.0,0.0,0.0001281147124245,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82745361328125,0.0,0.0,0.0001037777255987,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.834716796875,0.0,0.0,7.664987060707062e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001037779147736,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004922732478007,291.18231201171875,294.1499938964844,267.9637756347656,267.31378173828125,278.18035888671875,268.066650390625,291.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59339714050293,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.221923828125,0.0,0.0,0.0001280287397094,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,0.0001037080801324,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7999267578125,0.0,0.0,7.659843686269596e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001037082693073,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.000491942919325,291.1820983886719,294.1499938964844,267.96405029296875,267.31402587890625,277.990478515625,268.025390625,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.576887130737305,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.221923828125,0.0,0.0,0.0001280287397094,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,0.0001037080801324,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7999267578125,0.0,0.0,7.659843686269596e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001037082693073,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.000491942919325,291.1820983886719,294.1499938964844,267.96405029296875,267.31402587890625,277.990478515625,268.025390625,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.576887130737305,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20196533203125,0.0,0.0,0.000127986233565,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7756042480469,0.0,0.0,0.000103673650301,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,7.657300739083439e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0001036738394759,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004917796468362,291.18194580078125,294.1499938964844,267.9649658203125,267.3149108886719,277.8969116210937,268.01171875,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.56797981262207,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18212890625,0.0,0.0,0.0001279442221857,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.758544921875,0.0,0.0,0.0001036396133713,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.765625,0.0,0.0,7.654786895727739e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0001036398025462,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004916181787848,291.18182373046875,294.1499938964844,267.9664001464844,267.3162841796875,277.80426025390625,268.0014343261719,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.558685302734375,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.142822265625,0.0,0.0,0.0001278620766242,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72479248046875,0.0,0.0,0.0001035730747389,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.73175048828125,0.0,0.0,7.649871986359358e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,0.0001035732566379,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004913025768473,291.1815490722656,294.1499938964844,267.9706420898437,267.3204040527344,277.6216735839844,267.9884033203125,291.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.539077758789062,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.142822265625,0.0,0.0,0.0001278620766242,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72479248046875,0.0,0.0,0.0001035730747389,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.73175048828125,0.0,0.0,7.649871986359358e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,0.0001035732566379,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004913025768473,291.1815490722656,294.1499938964844,267.9706420898437,267.3204040527344,277.6216735839844,267.9884033203125,291.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.539077758789062,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040344238281,0.0,0.0,0.0001277832197956,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6914367675781,0.0,0.0,0.0001035091918311,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69830322265625,0.0,0.0,7.64515352784656e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.00010350937373,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004909996059723,291.18121337890625,294.1499938964844,267.97662353515625,267.326171875,277.44268798828125,267.9826354980469,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.518342971801758,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
