time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040344238281,0.0,0.0,0.0001277832197956,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6914367675781,0.0,0.0,0.0001035091918311,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69830322265625,0.0,0.0,7.64515352784656e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.00010350937373,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004909996059723,291.18121337890625,294.1499938964844,267.97662353515625,267.326171875,277.44268798828125,267.9826354980469,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.518342971801758,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06573486328125,0.0,0.0,0.0001277085684705,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0001034487213473,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653137207031,0.0,0.0,7.640687545062974e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.0001034489032463,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004907128168269,291.18084716796875,294.1499938964844,267.9841613769531,267.3334045410156,277.2672424316406,267.9818420410156,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.496753692626953,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06573486328125,0.0,0.0,0.0001277085684705,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0001034487213473,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653137207031,0.0,0.0,7.640687545062974e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.0001034489032463,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004907128168269,291.18084716796875,294.1499938964844,267.9841613769531,267.3334045410156,277.2672424316406,267.9818420410156,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.496753692626953,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0279541015625,0.0,0.0,0.0001276390685234,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260070800781,0.0,0.0,0.0001033924272633,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327209472656,0.0,0.0,7.636529335286468e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0001033926018862,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004904458182863,291.18048095703125,294.1499938964844,267.9930114746094,267.34197998046875,277.0953063964844,267.98455810546875,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47458267211914,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0279541015625,0.0,0.0,0.0001276390685234,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260070800781,0.0,0.0,0.0001033924272633,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327209472656,0.0,0.0,7.636529335286468e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0001033926018862,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004904458182863,291.18048095703125,294.1499938964844,267.9930114746094,267.34197998046875,277.0953063964844,267.98455810546875,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47458267211914,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0092163085937,0.0,0.0,0.0001276065449928,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60992431640625,0.0,0.0,0.0001033660737448,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6165771484375,0.0,0.0,7.634583016624674e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,0.0001033662483678,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004903208464384,291.1802673339844,294.1499938964844,267.9979248046875,267.3466796875,277.0106506347656,267.9869384765625,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.463363647460938,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9906311035156,0.0,0.0,0.0001275756512768,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59393310546875,0.0,0.0,0.0001033410590025,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005249023437,0.0,0.0,7.632735650986433e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0001033412336255,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004902022192254,291.1800537109375,294.1499938964844,268.0030822753906,267.3516845703125,276.9268493652344,267.9898986816406,290.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.452098846435547,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537658691406,0.0,0.0,0.000127519306261,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5622253417969,0.0,0.0,0.0001032954096444,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687561035156,0.0,0.0,7.62936397222802e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001032955842674,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004899857449345,291.1795654296875,294.1499938964844,268.0141296386719,267.3623352050781,276.7617492675781,267.9972839355469,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.429569244384766,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537658691406,0.0,0.0,0.000127519306261,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5622253417969,0.0,0.0,0.0001032954096444,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687561035156,0.0,0.0,7.62936397222802e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001032955842674,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004899857449345,291.1795654296875,294.1499938964844,268.0141296386719,267.3623352050781,276.7617492675781,267.9972839355469,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.429569244384766,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9173889160156,0.0,0.0,0.0001274709939025,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001032562795444,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,7.626473234267905e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073486328125,0.0,0.0,0.0001032564468914,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004898001207038,291.1790771484375,294.1499938964844,268.0260009765625,267.3738098144531,276.6000061035156,268.0061950683594,290.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.407258987426758,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9173889160156,0.0,0.0,0.0001274709939025,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001032562795444,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,7.626473234267905e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073486328125,0.0,0.0,0.0001032564468914,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004898001207038,291.1790771484375,294.1499938964844,268.0260009765625,267.3738098144531,276.6000061035156,268.0061950683594,290.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.407258987426758,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8814392089844,0.0,0.0,0.0001274317328352,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,0.0001032244690577,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5063781738281,0.0,0.0,7.624124555150047e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,0.0001032246364047,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004896493046544,291.17852783203125,294.1499938964844,268.0385131835937,267.3858642578125,276.4415283203125,268.016357421875,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38543701171875,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8814392089844,0.0,0.0,0.0001274317328352,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,0.0001032244690577,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5063781738281,0.0,0.0,7.624124555150047e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.0,0.0,0.0001032246364047,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004896493046544,291.17852783203125,294.1499938964844,268.0385131835937,267.3858642578125,276.4415283203125,268.016357421875,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38543701171875,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.845947265625,0.0,0.0,0.0001274025416933,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001032008294714,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,7.622378325322643e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.0001032009968184,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004895371966995,291.17791748046875,294.1499938964844,268.0514831542969,267.3983764648437,276.2862548828125,268.0274963378906,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.36436653137207,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.845947265625,0.0,0.0,0.0001274025416933,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.0001032008294714,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,7.622378325322643e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.0001032009968184,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004895371966995,291.17791748046875,294.1499938964844,268.0514831542969,267.3983764648437,276.2862548828125,268.0274963378906,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.36436653137207,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.828369140625,0.0,0.0,0.0001273920643143,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,0.0001031923384289,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,7.6217511377763e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001031924984999,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004894969169981,291.1776123046875,294.1499938964844,268.0580749511719,267.4047546386719,276.2098083496094,268.0333557128906,290.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.354196548461914,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8108825683594,0.0,0.0,0.0001273844973184,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,0.0001031862120726,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,7.621298573212698e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,0.0001031863721436,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.000489467929583,291.17730712890625,294.1499938964844,268.0647277832031,267.4111633300781,276.1341552734375,268.03936767578125,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.344316482543945,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762145996094,0.0,0.0,0.0001273786911042,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4094543457031,0.0,0.0,0.0001031815118039,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.620951510034502e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,0.000103181671875,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004894456360489,291.1766052246094,294.1499938964844,268.0780639648437,267.42401123046875,275.985107421875,268.0517883300781,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.325559616088867,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762145996094,0.0,0.0,0.0001273786911042,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4094543457031,0.0,0.0,0.0001031815118039,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.620951510034502e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,0.000103181671875,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004894456360489,291.1766052246094,294.1499938964844,268.0780639648437,267.42401123046875,275.985107421875,268.0517883300781,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.325559616088867,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419738769531,0.0,0.0,0.0001273862581001,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0001031876381603,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.385986328125,0.0,0.0,7.621404074598104e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958068847656,0.0,0.0,0.0001031877982313,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004894747398793,291.1758728027344,294.1499938964844,268.0913391113281,267.4367980957031,275.83905029296875,268.0645446777344,290.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.308364868164062,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419738769531,0.0,0.0,0.0001273862581001,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,0.0001031876381603,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.385986328125,0.0,0.0,7.621404074598104e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958068847656,0.0,0.0,0.0001031877982313,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004894747398793,291.1758728027344,294.1499938964844,268.0913391113281,267.4367980957031,275.83905029296875,268.0645446777344,290.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.308364868164062,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081298828125,0.0,0.0,0.0001274083624593,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0001032055442919,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,7.622726843692362e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.0,0.0,0.000103205704363,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004895597230643,291.17510986328125,294.1499938964844,268.10430908203125,267.4493408203125,275.6959228515625,268.07745361328125,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29300880432129,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081298828125,0.0,0.0,0.0001274083624593,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0001032055442919,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,7.622726843692362e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.0,0.0,0.000103205704363,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004895597230643,291.17510986328125,294.1499938964844,268.10430908203125,267.4493408203125,275.6959228515625,268.07745361328125,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29300880432129,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746520996094,0.0,0.0,0.0001274462265428,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001032362124533,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,7.624991849297658e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.0001032363725244,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004897052422165,291.1742858886719,294.1499938964844,268.1168518066406,267.46142578125,275.5556640625,268.09033203125,290.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.27977752685547,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746520996094,0.0,0.0,0.0001274462265428,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001032362124533,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,7.624991849297658e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,0.0001032363725244,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004897052422165,291.1742858886719,294.1499938964844,268.1168518066406,267.46142578125,275.5556640625,268.09033203125,290.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.27977752685547,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6580810546875,0.0,0.0,0.0001274714595638,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001032566578942,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.6265016105026e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423095703125,0.0,0.0,0.0001032568106893,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004898022161796,291.1738586425781,294.1499938964844,268.1228942871094,267.4672546386719,275.486572265625,268.0967102050781,290.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.274051666259766,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415710449219,0.0,0.0,0.000127501116367,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.0001032806758303,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,7.628275488968939e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,0.0001032808213494,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004899161867797,291.17340087890625,294.1499938964844,268.1287841796875,267.4729309082031,275.4181823730469,268.1029968261719,290.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.268966674804688,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088562011719,0.0,0.0,0.0001275743270525,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,0.0001033399821608,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,7.632655615452677e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108764648437,0.0,0.0,0.0001033401349559,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004901975626125,291.1724853515625,294.1499938964844,268.139892578125,267.483642578125,275.2833557128906,268.11529541015625,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.260831832885742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088562011719,0.0,0.0,0.0001275743270525,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,0.0001033399821608,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,7.632655615452677e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108764648437,0.0,0.0,0.0001033401349559,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004901975626125,291.1724853515625,294.1499938964844,268.139892578125,267.483642578125,275.2833557128906,268.11529541015625,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.260831832885742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765075683594,0.0,0.0,0.0001276671246159,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001034151428029,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.638207171112299e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,0.000103415295598,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004905541427433,291.1714782714844,294.1499938964844,268.1499938964844,267.493408203125,275.15118408203125,268.1269836425781,290.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.25568962097168,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765075683594,0.0,0.0,0.0001276671246159,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001034151428029,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.638207171112299e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,0.000103415295598,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004905541427433,291.1714782714844,294.1499938964844,268.1499938964844,267.493408203125,275.15118408203125,268.1269836425781,290.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.25568962097168,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,0.0001277739356737,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001035016684909,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.644598372280598e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.00010350181401,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004909645649604,291.1704406738281,294.1499938964844,268.16094970703125,267.50396728515625,275.0215148925781,268.1382141113281,290.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.252946853637695,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,0.0001277739356737,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001035016684909,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.644598372280598e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697082519531,0.0,0.0,0.00010350181401,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004909645649604,291.1704406738281,294.1499938964844,268.16094970703125,267.50396728515625,275.0215148925781,268.1382141113281,290.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.252946853637695,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,0.0001278867712244,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.0001035930690704,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,7.651349005755037e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494140625,0.0,0.0,0.0001035932145896,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004913981538265,291.1693420410156,294.1499938964844,268.1745300292969,267.5170593261719,274.8943786621094,268.1500244140625,290.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25005531311035,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,0.0001278867712244,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.0001035930690704,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,7.651349005755037e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494140625,0.0,0.0,0.0001035932145896,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004913981538265,291.1693420410156,294.1499938964844,268.1745300292969,267.5170593261719,274.8943786621094,268.1500244140625,290.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25005531311035,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970703125,0.0,0.0,0.0001279451826121,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0001036403846228,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,7.65484364819713e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.000103640522866,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.000491622602567,291.1687927246094,294.1499938964844,268.1822509765625,267.5245056152344,274.8317565917969,268.1563720703125,290.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.24822425842285,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814453125,0.0,0.0,0.0001280047290492,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001036886096699,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,7.658405229449272e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.000103688755189,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004918514168821,291.1681823730469,294.1499938964844,268.1905212402344,267.5325012207031,274.7698059082031,268.16314697265625,290.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.246116638183594,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0001281267468584,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001037874535541,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,7.665705925319344e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,0.0001037875990732,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004923203377984,291.1669921875,294.1499938964844,268.208740234375,267.550048828125,274.647705078125,268.1780090332031,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.241071701049805,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0001281267468584,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001037874535541,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,7.665705925319344e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,0.0001037875990732,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004923203377984,291.1669921875,294.1499938964844,268.208740234375,267.550048828125,274.647705078125,268.1780090332031,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.241071701049805,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
