time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4258117675781,0.0,0.0,0.0001282266894122,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0001038684058585,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.67168530728668e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001038685513776,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004927043919451,291.1659545898437,294.1499938964844,268.2247314453125,267.56549072265625,274.5518493652344,268.1912536621094,290.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.236236572265625,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,0.0001282519369851,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0001038888585753,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,7.673195796087384e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58966064453125,0.0,0.0,0.0001038889968185,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004928013659082,291.16571044921875,294.1499938964844,268.2289123535156,267.56951904296875,274.52813720703125,268.1947631835937,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.234920501708984,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0001283793681068,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.000103992082586,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.680819544475526e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,0.0001039922208292,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004932910669595,291.16436767578125,294.1499938964844,268.2508850097656,267.5906982421875,274.4110717773437,268.2134704589844,290.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.227703094482422,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0001283793681068,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.000103992082586,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.680819544475526e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,0.0001039922208292,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004932910669595,291.16436767578125,294.1499938964844,268.2508850097656,267.5906982421875,274.4110717773437,268.2134704589844,290.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.227703094482422,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0001285081962123,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0001040964343701,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.688527693971992e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5507507324219,0.0,0.0,0.0001040965726133,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004937861231155,291.1629638671875,294.1499938964844,268.2743835449219,267.6133728027344,274.2965087890625,268.2340393066406,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.21945571899414,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0001285081962123,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0001040964343701,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.688527693971992e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5507507324219,0.0,0.0,0.0001040965726133,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004937861231155,291.1629638671875,294.1499938964844,268.2743835449219,267.6133728027344,274.2965087890625,268.2340393066406,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.21945571899414,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001285728649236,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0001041488285409,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,7.692397048231214e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411376953125,0.0,0.0,0.0001041489667841,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004940346698276,291.1622619628906,294.1499938964844,268.2866516113281,267.6252136230469,274.2401733398437,268.2449645996094,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.214954376220703,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001286375918425,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001042012590914,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,7.696269312873483e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,0.0001042013900587,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004942833911627,291.1614990234375,294.1499938964844,268.2992553710937,267.6373596191406,274.1844482421875,268.2563171386719,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.210214614868164,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001287667837459,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986572265625,0.0,0.0,0.0001043059091898,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,7.703999290242791e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.000104306040157,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.000494779786095,291.15997314453125,294.1499938964844,268.3252258300781,267.66241455078125,274.0748291015625,268.28009033203125,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.200061798095703,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001287667837459,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986572265625,0.0,0.0,0.0001043059091898,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,7.703999290242791e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.000104306040157,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.000494779786095,291.15997314453125,294.1499938964844,268.3252258300781,267.66241455078125,274.0748291015625,268.28009033203125,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.200061798095703,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001288950443267,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001044098025886,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,7.711672515142709e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0001044099335558,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004952726303599,291.15838623046875,294.1499938964844,268.35211181640625,267.6883239746094,273.9676208496094,268.3052062988281,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18902587890625,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.270751953125,0.0,0.0,0.0001288950443267,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001044098025886,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,7.711672515142709e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0001044099335558,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004952726303599,291.15838623046875,294.1499938964844,268.35211181640625,267.6883239746094,273.9676208496094,268.3052062988281,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18902587890625,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001290216459892,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0001045123572112,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,7.719247514614835e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001045124881784,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004957591881975,291.15673828125,294.1499938964844,268.37969970703125,267.7149353027344,273.86285400390625,268.3314514160156,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.17717742919922,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001290216459892,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0001045123572112,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,7.719247514614835e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0001045124881784,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004957591881975,291.15673828125,294.1499938964844,268.37969970703125,267.7149353027344,273.86285400390625,268.3314514160156,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.17717742919922,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.000129145963001,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001046130491886,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,7.726684270892292e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.0001046131801558,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000496236840263,291.1549987792969,294.1499938964844,268.4077453613281,267.74200439453125,273.760498046875,268.35858154296875,290.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.164588928222656,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.000129145963001,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0001046130491886,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,7.726684270892292e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.0001046131801558,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000496236840263,291.1549987792969,294.1499938964844,268.4077453613281,267.74200439453125,273.760498046875,268.35858154296875,290.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.164588928222656,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19903564453125,0.0,0.0,0.0001292070519411,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.911376953125,0.0,0.0,0.0001046625329763,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,7.730338984401897e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0001046626639435,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004964715917594,291.15411376953125,294.1499938964844,268.4219055175781,267.7556457519531,273.710205078125,268.3724060058594,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.15803337097168,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0001292673405259,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,0.0001047113692038,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039001464844,0.0,0.0,7.733946404187009e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001047115001711,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004967032582499,291.1531982421875,294.1499938964844,268.43609619140625,267.7693176269531,273.6605224609375,268.3863830566406,290.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.151325225830078,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0001293852110393,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748474121094,0.0,0.0,0.0001048068588715,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795471191406,0.0,0.0,7.740998989902437e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,0.0001048069825628,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004971562302671,291.1513366699219,294.1499938964844,268.4644775390625,267.79669189453125,273.56280517578125,268.4146423339844,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.13749885559082,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0001293852110393,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748474121094,0.0,0.0,0.0001048068588715,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795471191406,0.0,0.0,7.740998989902437e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,0.0001048069825628,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004971562302671,291.1513366699219,294.1499938964844,268.4644775390625,267.79669189453125,273.56280517578125,268.4146423339844,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.13749885559082,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001294990506721,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001048990670824,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,7.747809286229312e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,0.0001048991907737,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004975936608389,291.1494140625,294.1499938964844,268.49267578125,267.82391357421875,273.4674072265625,268.443115234375,290.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1231689453125,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001294990506721,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001048990670824,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,7.747809286229312e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,0.0001048991907737,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004975936608389,291.1494140625,294.1499938964844,268.49267578125,267.82391357421875,273.4674072265625,268.443115234375,290.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1231689453125,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,0.0001296083501074,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,0.0001049876082106,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,7.75434891693294e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0001049877319019,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.00049801368732,291.1473999023437,294.1499938964844,268.5205383300781,267.8507385253906,273.3742370605469,268.4715576171875,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.108440399169922,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,0.0001296083501074,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,0.0001049876082106,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,7.75434891693294e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0001049877319019,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.00049801368732,291.1473999023437,294.1499938964844,268.5205383300781,267.8507385253906,273.3742370605469,268.4715576171875,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.108440399169922,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001297126582358,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,0.0001050721039064,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,7.760589505778626e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001050722203217,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004984145052731,291.14532470703125,294.1499938964844,268.5477600097656,267.87701416015625,273.28326416015625,268.4997863769531,290.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.093414306640625,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001297126582358,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,0.0001050721039064,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,7.760589505778626e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001050722203217,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004984145052731,291.14532470703125,294.1499938964844,268.5477600097656,267.87701416015625,273.28326416015625,268.4997863769531,290.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.093414306640625,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0001297627895837,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79156494140625,0.0,0.0,0.0001051127110258,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,7.763588655507192e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.0001051128274411,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004986071726307,291.144287109375,294.1499938964844,268.56109619140625,267.8898620605469,273.2386474609375,268.5137023925781,290.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299086276674645e-08,0.0010635690996423,-0.0338807888329029,0.0,0.0,0.0,-0.011405736207962,60.0,-16.085817337036133,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,0.0001298115384997,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798767089844,0.0,0.0,0.0001051521976478,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,7.766505586914718e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001051523140631,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004987944848835,291.1431884765625,294.1499938964844,268.5741882324219,267.9024963378906,273.19451904296875,268.5274963378906,290.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345779592555118e-08,0.0010639682877808,-0.0340029411017894,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.078189849853516,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0001299046707572,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,0.0001052276347763,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,7.77207751525566e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,0.0001052277511917,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004991524037905,291.1409606933594,294.1499938964844,268.599609375,267.927001953125,273.1078186035156,268.5545654296875,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06289291381836,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0001299046707572,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566833496094,0.0,0.0,0.0001052276347763,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,7.77207751525566e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,0.0001052277511917,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004991524037905,291.1409606933594,294.1499938964844,268.599609375,267.927001953125,273.1078186035156,268.5545654296875,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06289291381836,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940795898437,0.0,0.0,0.0001299916621064,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001052980951499,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,7.777281280141324e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.0001052982115652,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004994866321794,291.1387023925781,294.1499938964844,268.623779296875,267.9502868652344,273.0230712890625,268.5807800292969,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.047626495361328,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940795898437,0.0,0.0,0.0001299916621064,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001052980951499,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,7.777281280141324e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.0001052982115652,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004994866321794,291.1387023925781,294.1499938964844,268.623779296875,267.9502868652344,273.0230712890625,268.5807800292969,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.047626495361328,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0001300722215091,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0001053633532137,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,7.782100874464959e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,0.0001053634623531,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004997961805202,291.1363220214844,294.1499938964844,268.646484375,267.9721984863281,272.9402770996094,268.6058349609375,290.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.032520294189453,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0001300722215091,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0001053633532137,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,7.782100874464959e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,0.0001053634623531,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004997961805202,291.1363220214844,294.1499938964844,268.646484375,267.9721984863281,272.9402770996094,268.6058349609375,290.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.032520294189453,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0001301460724789,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0001054231761372,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,7.786520291119814e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,0.0001054232925525,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0005000800592824,291.1339111328125,294.1499938964844,268.66754150390625,267.99249267578125,272.85943603515625,268.6295166015625,290.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017702102661133,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0001301460724789,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0001054231761372,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69256591796875,0.0,0.0,7.786520291119814e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,0.0001054232925525,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0005000800592824,291.1339111328125,294.1499938964844,268.66754150390625,267.99249267578125,272.85943603515625,268.6295166015625,290.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017702102661133,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0001301804149989,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001054509848472,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68133544921875,0.0,0.0,7.788574293954298e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,0.0001054511012625,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0005002119578421,291.1326599121094,294.1499938964844,268.6773681640625,268.001953125,272.8197631835937,268.6407470703125,290.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.010448455810547,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0001302129239775,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,0.0001054773310897,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,7.79051988502033e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0001054774402291,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.00050033692969,291.13140869140625,294.1499938964844,268.68670654296875,268.0109558105469,272.78057861328125,268.6515197753906,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.003320693969727,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907165527344,0.0,0.0,0.0001302727760048,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0001055258035194,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,7.79410038376227e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,0.0001055259126587,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0005005669081583,291.1288146972656,294.1499938964844,268.7037658691406,268.02740478515625,272.7035522460937,268.6717529296875,290.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.98948097229004,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
