time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907165527344,0.0,0.0,0.0001302727760048,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0001055258035194,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,7.79410038376227e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,0.0001055259126587,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0005005669081583,291.1288146972656,294.1499938964844,268.7037658691406,268.02740478515625,272.7035522460937,268.6717529296875,290.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.98948097229004,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865478515625,0.0,0.0,0.0001303252211073,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,0.0001055682878359,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,7.797237776685506e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.0001055683969752,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005007684812881,291.12615966796875,294.1499938964844,268.718505859375,268.0416259765625,272.628173828125,268.6900939941406,290.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.976309776306152,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865478515625,0.0,0.0,0.0001303252211073,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,0.0001055682878359,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,7.797237776685506e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.0001055683969752,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005007684812881,291.12615966796875,294.1499938964844,268.718505859375,268.0416259765625,272.628173828125,268.6900939941406,290.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.976309776306152,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,0.0001303701719734,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,0.0001056047040037,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,7.79992769821547e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001056048131431,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0005009412416256,291.1234436035156,294.1499938964844,268.7307434082031,268.05340576171875,272.554443359375,268.7061767578125,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.963984489440918,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,0.0001303701719734,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,0.0001056047040037,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,7.79992769821547e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001056048131431,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0005009412416256,291.1234436035156,294.1499938964844,268.7307434082031,268.05340576171875,272.554443359375,268.7061767578125,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.963984489440918,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81573486328125,0.0,0.0,0.000130407497636,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785827636719,0.0,0.0,0.0001056349428836,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,7.802160689607263e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.000105635044747,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0005010846653021,291.1206359863281,294.1499938964844,268.7402038574219,268.0625305175781,272.4822998046875,268.7198486328125,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.95263671875,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81573486328125,0.0,0.0,0.000130407497636,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785827636719,0.0,0.0,0.0001056349428836,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,7.802160689607263e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.000105635044747,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0005010846653021,291.1206359863281,294.1499938964844,268.7402038574219,268.0625305175781,272.4822998046875,268.7198486328125,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.95263671875,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0001304231991525,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56787109375,0.0,0.0,0.0001056476539815,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718078613281,0.0,0.0,7.803100015735254e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,0.0001056477631209,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0005011450266465,291.11920166015625,294.1499938964844,268.74383544921875,268.0660400390625,272.4468078613281,268.72564697265625,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931481745999008e-08,0.0010689764749258,-0.0355350114405155,0.0,0.0,0.0,-0.0117192417383193,60.0,-15.947391510009766,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7912292480469,0.0,0.0,0.0001304370380239,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.0001056588589563,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611267089844,0.0,0.0,7.803927292115986e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001056589680956,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0005011981702409,291.1177673339844,294.1499938964844,268.7467041015625,268.0688171386719,272.41168212890625,268.73077392578125,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.394471116356044e-08,0.0010690896306186,-0.0355696156620979,0.0,0.0,0.0,-0.0117258001118898,60.0,-15.942431449890137,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,0.0001304587494814,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360412597656,0.0,0.0,0.0001056764449458,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398864746094,0.0,0.0,7.80522677814588e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001056765540852,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0005012816400267,291.11480712890625,294.1499938964844,268.75006103515625,268.072021484375,272.3424072265625,268.73895263671875,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.933449745178224,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,0.0001304587494814,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360412597656,0.0,0.0,0.0001056764449458,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398864746094,0.0,0.0,7.80522677814588e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001056765540852,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0005012816400267,291.11480712890625,294.1499938964844,268.75006103515625,268.072021484375,272.3424072265625,268.73895263671875,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.933449745178224,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428894042969,0.0,0.0,0.0001304724137298,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001056875189533,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,7.806043868185952e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,0.0001056876208167,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0005013341433368,291.1117858886719,294.1499938964844,268.75,268.0719909667969,272.2745056152344,268.7440490722656,290.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978510793322131e-08,0.0010693786898627,-0.0356580205261707,0.0,0.0,0.0,-0.0117425564676523,60.0,-15.925898551940918,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428894042969,0.0,0.0,0.0001304724137298,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001056875189533,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,7.806043868185952e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,0.0001056876208167,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0005013341433368,291.1117858886719,294.1499938964844,268.75,268.0719909667969,272.2745056152344,268.7440490722656,290.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978510793322131e-08,0.0010693786898627,-0.0356580205261707,0.0,0.0,0.0,-0.0117425564676523,60.0,-15.925898551940918,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.0001304750767303,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0001056896799127,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,7.806203939253464e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314697265625,0.0,0.0,0.0001056897817761,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0005013444460928,291.10870361328125,294.1499938964844,268.7475280761719,268.0700378417969,272.20782470703125,268.7461242675781,290.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.919400215148926,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71905517578125,0.0,0.0,0.0001304750767303,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0001056896799127,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,7.806203939253464e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314697265625,0.0,0.0,0.0001056897817761,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0005013444460928,291.10870361328125,294.1499938964844,268.7475280761719,268.0700378417969,272.20782470703125,268.7461242675781,290.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.919400215148926,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,0.0001304653560509,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001056818000506,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,7.80562186264433e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.000105681901914,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0005013070767745,291.10552978515625,294.1499938964844,268.7437438964844,268.0677490234375,272.142333984375,268.74578857421875,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.912775993347168,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954345703125,0.0,0.0,0.0001304653560509,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0001056818000506,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,7.80562186264433e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.000105681901914,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0005013070767745,291.10552978515625,294.1499938964844,268.7437438964844,268.0677490234375,272.142333984375,268.74578857421875,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.912775993347168,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837158203125,0.0,0.0,0.0001304566685575,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,0.0001056747641996,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.467041015625,0.0,0.0,7.805102359270677e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.000105674866063,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0005012737237848,291.1039428710937,294.1499938964844,268.7413635253906,268.0664367675781,272.11004638671875,268.7448425292969,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963294520635829e-08,0.0010692486539483,-0.0356182195246219,0.0,0.0,0.0,-0.0117350127547979,60.0,-15.909324645996094,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67205810546875,0.0,0.0,0.0001304460747633,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45318603515625,0.0,0.0,0.0001056661785696,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,7.80446789576672e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001056662731571,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0005012329784221,291.102294921875,294.1499938964844,268.7386779785156,268.06500244140625,272.0780639648437,268.7434997558594,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.905827522277832,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488952636719,0.0,0.0,0.0001304204779444,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,0.0001056454493664,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,7.802937034284696e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,0.0001056455439538,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0005011346656829,291.0989990234375,294.1499938964844,268.7323303222656,268.061767578125,272.0148620605469,268.7396545410156,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928526776396666e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.898859977722168,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488952636719,0.0,0.0,0.0001304204779444,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,0.0001056454493664,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,7.802937034284696e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,0.0001056455439538,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0005011346656829,291.0989990234375,294.1499938964844,268.7323303222656,268.061767578125,272.0148620605469,268.7396545410156,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928526776396666e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.898859977722168,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,0.000130391883431,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001056222827173,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,7.80122572905384e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001056223773048,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0005010248278267,291.0956115722656,294.1499938964844,268.7247009277344,268.0579528808594,271.9527282714844,268.7343444824219,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.892240524291992,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,0.000130391883431,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001056222827173,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,7.80122572905384e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001056223773048,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0005010248278267,291.0956115722656,294.1499938964844,268.7247009277344,268.0579528808594,271.9527282714844,268.7343444824219,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.892240524291992,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,0.0001303638127865,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001055995453498,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964538574219,0.0,0.0,7.799546438036487e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001055996399372,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0005009170272387,291.0921630859375,294.1499938964844,268.7158203125,268.0535888671875,271.8916320800781,268.7276916503906,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874119630941097e-08,0.0010684861335903,-0.0353849753737449,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.886382102966309,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,0.0001303638127865,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001055995453498,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964538574219,0.0,0.0,7.799546438036487e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001055996399372,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0005009170272387,291.0921630859375,294.1499938964844,268.7158203125,268.0535888671875,271.8916320800781,268.7276916503906,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874119630941097e-08,0.0010684861335903,-0.0353849753737449,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.886382102966309,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806884765625,0.0,0.0,0.000130339860334,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,0.0001055801403708,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,7.798113074386492e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001055802349583,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0005008250009268,291.088623046875,294.1499938964844,268.7056884765625,268.04852294921875,271.8315124511719,268.7196960449219,290.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,-0.011679396033287,60.0,-15.881708145141602,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806884765625,0.0,0.0,0.000130339860334,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,0.0001055801403708,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,7.798113074386492e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001055802349583,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0005008250009268,291.088623046875,294.1499938964844,268.7056884765625,268.04852294921875,271.8315124511719,268.7196960449219,290.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247784078121,0.0,0.0,0.0,-0.011679396033287,60.0,-15.881708145141602,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001303305762121,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,0.0001055726170307,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,7.79755791882053e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,0.0001055727116181,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0005007893196307,291.0868530273437,294.1499938964844,268.7001342773437,268.0457458496094,271.8018493652344,268.7151794433594,290.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842184287682358e-08,0.0010682131396606,-0.0353014469146728,0.0,0.0,0.0,-0.0116749741137027,60.0,-15.879971504211426,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001303235767409,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536376953125,0.0,0.0,0.0001055669490597,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,7.797138823661953e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0001055670436471,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005007624276913,291.08502197265625,294.1499938964844,268.6943054199219,268.0427551269531,271.7723693847656,268.7103881835937,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835451007082613e-08,0.0010681555140763,-0.0352838337421417,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.878674507141112,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0001303183380514,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.0001055627071764,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,7.796825957484543e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0001055627944879,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0005007423460483,291.08135986328125,294.1499938964844,268.6816711425781,268.0362243652344,271.714111328125,268.6998596191406,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.877603530883787,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0001303183380514,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,0.0001055627071764,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,7.796825957484543e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0001055627944879,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0005007423460483,291.08135986328125,294.1499938964844,268.6816711425781,268.0362243652344,271.714111328125,268.6998596191406,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.877603530883787,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,0.0001303275494137,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,0.0001055701723089,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,7.797376747475937e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001055702596204,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0005007777363061,291.07763671875,294.1499938964844,268.6678466796875,268.02886962890625,271.6566772460937,268.68804931640625,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.879000663757324,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,0.0001303275494137,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,0.0001055701723089,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,7.797376747475937e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001055702596204,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0005007777363061,291.07763671875,294.1499938964844,268.6678466796875,268.02886962890625,271.6566772460937,268.68804931640625,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.879000663757324,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0001303542376263,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958984375,0.0,0.0,0.000105591789179,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,7.798973092576489e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001055918764905,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005008802982047,291.0738220214844,294.1499938964844,268.6528015136719,268.0206604003906,271.6000366210937,268.67498779296875,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.883208274841309,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0001303542376263,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958984375,0.0,0.0,0.000105591789179,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,7.798973092576489e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001055918764905,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005008802982047,291.0738220214844,294.1499938964844,268.6528015136719,268.0206604003906,271.6000366210937,268.67498779296875,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.883208274841309,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,0.0001304011966567,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0001056298278854,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,7.801783067407086e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0001056299151969,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005010608001612,291.0699157714844,294.1499938964844,268.63653564453125,268.011474609375,271.544189453125,268.66070556640625,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687898611649,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.890584945678713,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,0.0001304011966567,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0001056298278854,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,7.801783067407086e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0001056299151969,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0005010608001612,291.0699157714844,294.1499938964844,268.63653564453125,268.011474609375,271.544189453125,268.66070556640625,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687898611649,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.890584945678713,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,0.0001304331963183,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,0.0001056557448464,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,7.803697371855378e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001056558321579,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000501183734741,291.0679626464844,294.1499938964844,268.6279602050781,268.00653076171875,271.5165405273437,268.653076171875,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940306686777149e-08,0.0010690519120544,-0.035558097064495,0.0,0.0,0.0,-0.0117236161604523,60.0,-15.895610809326172,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496765136719,0.0,0.0,0.00013047135144,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581481933594,0.0,0.0,0.0001056866603903,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,7.805980567354709e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491271972656,0.0,0.0,0.0001056867404258,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0005013303598389,291.0659484863281,294.1499938964844,268.6191101074219,268.0013122558594,271.48907470703125,268.6451110839844,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976864998710424e-08,0.0010693643707782,-0.0356537140905857,0.0,0.0,0.0,-0.0117417387664318,60.0,-15.901602745056152,-0.0,-7.796910495017073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
