time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0001305653568124,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,0.0001057627960108,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,7.811604154994711e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345703125,0.0,0.0,0.0001057628833223,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0005016915965825,291.0619201660156,294.1499938964844,268.6004638671875,267.9901123046875,271.4345703125,268.6283264160156,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.916083335876465,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0001305653568124,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,0.0001057627960108,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,7.811604154994711e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345703125,0.0,0.0,0.0001057628833223,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0005016915965825,291.0619201660156,294.1499938964844,268.6004638671875,267.9901123046875,271.4345703125,268.6283264160156,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.916083335876465,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001306862104684,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.220947265625,0.0,0.0,0.0001058607012964,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,7.818835001671687e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.000105860781332,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0005021559773012,291.0578308105469,294.1499938964844,268.5806884765625,267.9778137207031,271.3807067871094,268.6102905273437,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.934648513793944,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001306862104684,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.220947265625,0.0,0.0,0.0001058607012964,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,7.818835001671687e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.000105860781332,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0005021559773012,291.0578308105469,294.1499938964844,268.5806884765625,267.9778137207031,271.3807067871094,268.6102905273437,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.934648513793944,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.000130834581796,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.0001059808855643,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,7.82771166996099e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001059809655998,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0005027261213399,291.0536499023437,294.1499938964844,268.5597229003906,267.96435546875,271.327392578125,268.59100341796875,290.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.957379341125488,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865051269531,0.0,0.0,0.000130834581796,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.0001059808855643,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2055969238281,0.0,0.0,7.82771166996099e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001059809655998,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0005027261213399,291.0536499023437,294.1499938964844,268.5597229003906,267.96435546875,271.327392578125,268.59100341796875,290.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.957379341125488,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,0.0001310110383201,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,0.0001061238217516,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,7.838269812054932e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001061239090631,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0005034041823819,291.04937744140625,294.1499938964844,268.5376281738281,267.94970703125,271.274658203125,268.5704650878906,290.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.984362602233888,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3657531738281,0.0,0.0,0.0001310110383201,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842041015625,0.0,0.0,0.0001061238217516,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,7.838269812054932e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001061239090631,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0005034041823819,291.04937744140625,294.1499938964844,268.5376281738281,267.94970703125,271.274658203125,268.5704650878906,290.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.984362602233888,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,0.0001311099767917,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001062039664248,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,7.84418880357407e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841552734375,0.0,0.0,0.0001062040464603,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0005037843366153,291.0472106933594,294.1499938964844,268.526123046875,267.94189453125,271.2484741210937,268.5597229003906,290.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588768415535467e-08,0.0010745961917564,-0.0372540429234504,0.0,0.0,0.0,-0.0120450835675001,60.0,-15.999524116516112,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001312161039095,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166015625,0.0,0.0,0.000106289931864,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,7.850538531783968e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.0001062900118995,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0005041921394877,291.0450439453125,294.1499938964844,268.5143737792969,267.93377685546875,271.222412109375,268.5486145019531,290.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690469285483232e-08,0.0010754656977951,-0.0375199988484382,0.0,0.0,0.0,-0.0120954997837543,60.0,-16.01581382751465,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,0.0001314477412961,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,0.000106477556983,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,7.864396320655942e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,0.0001064776370185,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005050821928307,291.0406188964844,294.1499938964844,268.489990234375,267.9165344238281,271.17059326171875,268.5256042480469,290.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.051198959350586,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,0.0001314477412961,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,0.000106477556983,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,7.864396320655942e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,0.0001064776370185,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005050821928307,291.0406188964844,294.1499938964844,268.489990234375,267.9165344238281,271.17059326171875,268.5256042480469,290.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.051198959350586,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,0.0001317063579335,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001066870536305,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,7.879869372118264e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.0001066871336661,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0005060759722255,291.0361328125,294.1499938964844,268.4644775390625,267.89794921875,271.11920166015625,268.5013122558594,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160273036940453e-08,0.0010794826084747,-0.0387484617531299,0.0,0.0,0.0,-0.0123284002766013,60.0,-16.0909423828125,-0.0,-7.94517660551719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,0.0001317063579335,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001066870536305,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,7.879869372118264e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.0001066871336661,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0005060759722255,291.0361328125,294.1499938964844,268.4644775390625,267.89794921875,271.11920166015625,268.5013122558594,290.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160273036940453e-08,0.0010794826084747,-0.0387484617531299,0.0,0.0,0.0,-0.0123284002766013,60.0,-16.0909423828125,-0.0,-7.94517660551719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0001319890725426,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,0.0001069160571205,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,7.896783790783957e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83453369140625,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0005071623018011,291.03155517578125,294.1499938964844,268.4378662109375,267.8779296875,271.0682067871094,268.4757995605469,290.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818145237863,1.5431204758442618e-08,0.0010817991569638,-0.0394568257033824,0.0,0.0,0.0,-0.012462711893022,60.0,-16.13460922241211,-0.0,-7.979317473427727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0001319890725426,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,0.0001069160571205,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,7.896783790783957e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83453369140625,0.0,0.0,0.000106916137156,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0005071623018011,291.03155517578125,294.1499938964844,268.4378662109375,267.8779296875,271.0682067871094,268.4757995605469,290.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818145237863,1.5431204758442618e-08,0.0010817991569638,-0.0394568257033824,0.0,0.0,0.0,-0.012462711893022,60.0,-16.13460922241211,-0.0,-7.979317473427727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0001322939497185,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001071630176738,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,7.915023888926953e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.0001071630977094,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0005083337891846,291.0268859863281,294.1499938964844,268.41015625,267.8564147949219,271.0175170898437,268.4490966796875,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.0402206741273403,0.0,0.0,0.0,-0.0126075549051165,60.0,-16.181909561157227,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0001322939497185,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001071630176738,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,7.915023888926953e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.0001071630977094,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0005083337891846,291.0268859863281,294.1499938964844,268.41015625,267.8564147949219,271.0175170898437,268.4490966796875,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.0402206741273403,0.0,0.0,0.0,-0.0126075549051165,60.0,-16.181909561157227,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,0.0001324536715401,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,0.0001072924060281,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,7.924580859253183e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,0.0001072924860636,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0005089475307613,291.0245361328125,294.1499938964844,268.3958740234375,267.8451232910156,270.9923095703125,268.4352722167969,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.206926345825195,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,0.0001326174824498,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,0.0001074251049431,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.079345703125,0.0,0.0,7.934381574159488e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,0.0001074251777026,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0005095769884064,291.02215576171875,294.1499938964844,268.38134765625,267.8334045410156,270.9671630859375,268.4211730957031,290.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033448346775003e-08,0.0010869483230635,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.23269271850586,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0001329556689597,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,0.0001076990374713,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,7.954613829497248e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001076991102308,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0005108764162287,291.017333984375,294.1499938964844,268.3514404296875,267.808837890625,270.9170837402344,268.39208984375,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.286319732666016,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0001329556689597,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,0.0001076990374713,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,7.954613829497248e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001076991102308,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0005108764162287,291.017333984375,294.1499938964844,268.3514404296875,267.808837890625,270.9170837402344,268.39208984375,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.286319732666016,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.0001333036780124,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.000107980944449,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,7.975436164997518e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001079810172086,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0005122136790305,291.012451171875,294.1499938964844,268.32049560546875,267.7826232910156,270.86724853515625,268.3618469238281,290.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.342376708984375,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.0001333036780124,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.000107980944449,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,7.975436164997518e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001079810172086,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0005122136790305,291.012451171875,294.1499938964844,268.32049560546875,267.7826232910156,270.86724853515625,268.3618469238281,290.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.342376708984375,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.000133655819809,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001082661838154,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,7.996503700269386e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.000108266256575,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005135667743161,291.0074462890625,294.1499938964844,268.2884826660156,267.7547302246094,270.817626953125,268.3304443359375,290.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.400188446044922,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.000133655819809,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001082661838154,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,7.996503700269386e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.000108266256575,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0005135667743161,291.0074462890625,294.1499938964844,268.2884826660156,267.7547302246094,270.817626953125,268.3304443359375,290.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.400188446044922,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,0.0001340053568128,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001085493277059,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091247558594,0.0,0.0,8.017416257644072e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0001085494004655,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0005149099160917,291.0023803710937,294.1499938964844,268.2554016113281,267.7251281738281,270.7682189941406,268.2979431152344,290.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.45899200439453,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649780273437,0.0,0.0,0.0001340053568128,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001085493277059,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091247558594,0.0,0.0,8.017416257644072e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0001085494004655,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0005149099160917,291.0023803710937,294.1499938964844,268.2554016113281,267.7251281738281,270.7682189941406,268.2979431152344,290.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.45899200439453,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552124023437,0.0,0.0,0.0001341767492704,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.997802734375,0.0,0.0,0.0001086881602532,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,8.027670264709741e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001086882330127,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0005155684775672,290.99981689453125,294.1499938964844,268.2384948730469,267.70965576171875,270.7435913085937,268.2812805175781,290.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.488494873046875,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,0.0001343445619568,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,0.0001088240896933,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,8.037710358621553e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001088241624529,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0005162133020348,290.9972229003906,294.1499938964844,268.2213134765625,267.6937561035156,270.718994140625,268.26434326171875,290.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.517900466918945,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,0.0001346645585726,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,0.0001090833029593,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,8.056855585891753e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,0.0001090833684429,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000517442880664,290.99200439453125,294.1499938964844,268.1861572265625,267.6605834960937,270.669921875,268.229736328125,290.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.575899124145508,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,0.0001346645585726,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,0.0001090833029593,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,8.056855585891753e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,0.0001090833684429,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000517442880664,290.99200439453125,294.1499938964844,268.1861572265625,267.6605834960937,270.669921875,268.229736328125,290.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.575899124145508,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0001349554077023,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0001093188984668,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,8.074256766121835e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0001093189639504,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0005185604677535,290.9866943359375,294.1499938964844,268.1499938964844,267.6255187988281,270.6210021972656,268.194091796875,290.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.631813049316406,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0001349554077023,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0001093188984668,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,8.074256766121835e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0001093189639504,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0005185604677535,290.9866943359375,294.1499938964844,268.1499938964844,267.6255187988281,270.6210021972656,268.194091796875,290.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.631813049316406,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0001352178805973,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.0001095315092243,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,8.089959737844765e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955871582031,0.0,0.0,0.0001095315819839,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005195690318942,290.9812927246094,294.1499938964844,268.11334228515625,267.5882263183594,270.5722351074219,268.1576232910156,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68471336364746,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0001352178805973,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,0.0001095315092243,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,8.089959737844765e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955871582031,0.0,0.0,0.0001095315819839,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005195690318942,290.9812927246094,294.1499938964844,268.11334228515625,267.5882263183594,270.5722351074219,268.1576232910156,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68471336364746,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,0.0001354729465674,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,0.0001097381318686,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,8.105221058940515e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001097381973522,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0005205491324886,290.9757995605469,294.1499938964844,268.07666015625,267.5484313964844,270.52362060546875,268.1206970214844,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73569107055664,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,0.0001354729465674,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,0.0001097381318686,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230651855469,0.0,0.0,8.105221058940515e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001097381973522,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0005205491324886,290.9757995605469,294.1499938964844,268.07666015625,267.5484313964844,270.52362060546875,268.1206970214844,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73569107055664,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0001356029533781,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.912109375,0.0,0.0,0.0001098434368032,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,8.112999057630077e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001098435095627,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0005210486706346,290.9730529785156,294.1499938964844,268.0583190917969,267.5276794433594,270.4993591308594,268.1021423339844,290.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76108169555664,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
