time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,0.0001357351575279,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001099505243473,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,8.120908751152456e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.0001099505971069,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0005215566488914,290.9702453613281,294.1499938964844,268.0400085449219,267.50634765625,270.4751281738281,268.0835876464844,290.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.786664962768555,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,0.0001360031310468,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001101675952668,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,8.136940596159548e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001101676607504,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0005225863424129,290.964599609375,294.1499938964844,268.0033264160156,267.462158203125,270.4267883300781,268.0463562011719,290.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.838411331176758,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,0.0001360031310468,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001101675952668,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,8.136940596159548e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001101676607504,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0005225863424129,290.964599609375,294.1499938964844,268.0033264160156,267.462158203125,270.4267883300781,268.0463562011719,290.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.838411331176758,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0001362673210678,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,0.0001103815957321,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,8.1527468864806e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001103816612157,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0005236014840193,290.9588928222656,294.1499938964844,267.9666748046875,267.4160461425781,270.3785705566406,268.0091247558594,290.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89035415649414,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0001362673210678,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,0.0001103815957321,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,8.1527468864806e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001103816612157,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0005236014840193,290.9588928222656,294.1499938964844,267.9666748046875,267.4160461425781,270.3785705566406,268.0091247558594,290.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89035415649414,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,0.0001365148491458,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0001105821065721,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,8.167556370608509e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,0.0001105821720557,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0005245526554062,290.9530944824219,294.1499938964844,267.92999267578125,267.3681640625,270.3305053710937,267.971923828125,290.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.941137313842773,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,0.0001365148491458,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0001105821065721,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,8.167556370608509e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,0.0001105821720557,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0005245526554062,290.9530944824219,294.1499938964844,267.92999267578125,267.3681640625,270.3305053710937,267.971923828125,290.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.941137313842773,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,0.0001367328222841,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0001107586722355,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,8.180597797036171e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001107587377191,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0005253902636468,290.9472351074219,294.1499938964844,267.8933410644531,267.3187255859375,270.2825927734375,267.9347229003906,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.989164352416992,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745788574219,0.0,0.0,0.0001367328222841,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0001107586722355,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,8.180597797036171e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001107587377191,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0005253902636468,290.9472351074219,294.1499938964844,267.8933410644531,267.3187255859375,270.2825927734375,267.9347229003906,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.989164352416992,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,0.0001368271623505,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283386230469,0.0,0.0,0.0001108350916183,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,8.186242484953254e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001108351571019,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0005257527227513,290.9442749023437,294.1499938964844,267.875,267.29345703125,270.2586669921875,267.9161682128906,290.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01162338256836,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,0.0001369100791634,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.820068359375,0.0,0.0,0.0001109022487071,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,8.191202505258843e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0001109023141907,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0005260712932795,290.9412841796875,294.1499938964844,267.8566589355469,267.26788330078125,270.2348022460937,267.8976135253906,290.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147307822071525e-08,0.0011221226304769,-0.0517770834267139,0.0,0.0,0.0,-0.0148006696254014,60.0,-17.032852172851562,-0.0,-8.585312372133559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.937744140625,0.0,0.0,0.0001370379613945,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0001110058437916,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,8.198853902285919e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,0.0001110059019993,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0005265627405606,290.9352722167969,294.1499938964844,267.82000732421875,267.2158203125,270.18719482421875,267.860595703125,290.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.071151733398438,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.937744140625,0.0,0.0,0.0001370379613945,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0001110058437916,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,8.198853902285919e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,0.0001110059019993,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0005265627405606,290.9352722167969,294.1499938964844,267.82000732421875,267.2158203125,270.18719482421875,267.860595703125,290.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.071151733398438,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,0.0001371106191072,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001110646990127,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,8.203200559364632e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001110647644964,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.00052684196271,290.9291687011719,294.1499938964844,267.7833251953125,267.1627197265625,270.1398010253906,267.8236694335937,290.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.102928161621094,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,0.0001371106191072,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001110646990127,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,8.203200559364632e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001110647644964,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.00052684196271,290.9291687011719,294.1499938964844,267.7833251953125,267.1627197265625,270.1398010253906,267.8236694335937,290.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.102928161621094,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0001371248072246,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709045410156,0.0,0.0,0.0001110761950258,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,8.204049663618207e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001110762532334,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0005268965032882,290.9230041503906,294.1499938964844,267.7466735839844,267.1087341308594,270.0925598144531,267.7868347167969,290.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.127628326416016,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0001371248072246,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709045410156,0.0,0.0,0.0001110761950258,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,8.204049663618207e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001110762532334,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0005268965032882,290.9230041503906,294.1499938964844,267.7466735839844,267.1087341308594,270.0925598144531,267.7868347167969,290.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.127628326416016,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.000137079579872,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,0.0001110395533032,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,8.201343734981492e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0001110396115109,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0005267226952128,290.9167785644531,294.1499938964844,267.7099914550781,267.0540466308594,270.0455627441406,267.7501525878906,290.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14495277404785,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.000137079579872,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,0.0001110395533032,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,8.201343734981492e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0001110396115109,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0005267226952128,290.9167785644531,294.1499938964844,267.7099914550781,267.0540466308594,270.0455627441406,267.7501525878906,290.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14495277404785,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,0.0001370349054923,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.000111003369966,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,8.198670548154041e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001110034281737,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0005265510408207,290.91363525390625,294.1499938964844,267.6916809082031,267.0264892578125,270.02215576171875,267.7318420410156,290.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.1507568359375,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001369758829241,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0001109555523726,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,8.195139525923878e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001109556105802,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0005263242637738,290.9104919433594,294.1499938964844,267.67333984375,266.99884033203125,269.9988098144531,267.71356201171875,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.154767990112305,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001368162484141,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0001108262513298,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,8.185589103959501e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0001108263095375,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0005257108714431,290.9041442871094,294.1499938964844,267.6366577148437,266.9432678222656,269.9522705078125,267.6770935058594,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.157550811767578,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001368162484141,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,0.0001108262513298,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,8.185589103959501e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0001108263095375,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0005257108714431,290.9041442871094,294.1499938964844,267.6366577148437,266.9432678222656,269.9522705078125,267.6770935058594,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.157550811767578,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0001366042852168,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.000110654553282,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087707519531,0.0,0.0,8.17290783743374e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001106546114897,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0005248964880593,290.8977355957031,294.1499938964844,267.6000061035156,266.88751220703125,269.906005859375,267.6407165527344,290.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.153379440307617,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0001366042852168,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.000110654553282,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087707519531,0.0,0.0,8.17290783743374e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001106546114897,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0005248964880593,290.8977355957031,294.1499938964844,267.6000061035156,266.88751220703125,269.906005859375,267.6407165527344,290.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.153379440307617,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0001363445189781,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,0.0001104441325878,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,8.157365664374083e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001104441835195,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0005238983430899,290.8912658691406,294.1499938964844,267.5633239746094,266.8317565917969,269.8600158691406,267.6044616699219,289.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14281463623047,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0001363445189781,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,0.0001104441325878,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,8.157365664374083e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001104441835195,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0005238983430899,290.8912658691406,294.1499938964844,267.5633239746094,266.8317565917969,269.8600158691406,267.6044616699219,289.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14281463623047,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,0.0001360419992124,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0001101990783354,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,0.000110199136543,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0005227359361015,290.884765625,294.1499938964844,267.52667236328125,266.776123046875,269.81427001953125,267.5683288574219,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.12643814086914,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,0.0001360419992124,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0001101990783354,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,0.000110199136543,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0005227359361015,290.884765625,294.1499938964844,267.52667236328125,266.776123046875,269.81427001953125,267.5683288574219,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.12643814086914,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001358763838652,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,0.0001100649242289,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,8.129357593134046e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001100649751606,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0005220995517447,290.8815002441406,294.1499938964844,267.5083312988281,266.7484130859375,269.7915344238281,267.55029296875,289.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.11621856689453,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0001357021392323,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597595214844,0.0,0.0,0.0001099237852031,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,8.118933328660205e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,0.0001099238361348,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0005214300472289,290.8782043457031,294.1499938964844,267.489990234375,266.7207946777344,269.76885986328125,267.53228759765625,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10482406616211,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001353305851807,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0001096228006645,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0001096228588721,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.000520002329722,290.8716125488281,294.1499938964844,267.4533386230469,266.6659545898437,269.72369384765625,267.496337890625,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.0788516998291,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001353305851807,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0001096228006645,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0001096228588721,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.000520002329722,290.8716125488281,294.1499938964844,267.4533386230469,266.6659545898437,269.72369384765625,267.496337890625,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.0788516998291,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001349328667856,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001093006285373,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0001093006867449,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0005184741457924,290.864990234375,294.1499938964844,267.4166564941406,266.6117553710937,269.6788635253906,267.4604797363281,289.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.049028396606445,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001349328667856,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001093006285373,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0001093006867449,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0005184741457924,290.864990234375,294.1499938964844,267.4166564941406,266.6117553710937,269.6788635253906,267.4604797363281,289.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.049028396606445,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,0.0001345144846709,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,0.0001089617362595,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,8.04787632660009e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001089617871912,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005168665666133,290.8583068847656,294.1499938964844,267.3800048828125,266.5583801269531,269.6343078613281,267.4247131347656,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.016094207763672,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,0.0001345144846709,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,0.0001089617362595,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,8.04787632660009e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001089617871912,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005168665666133,290.8583068847656,294.1499938964844,267.3800048828125,266.5583801269531,269.6343078613281,267.4247131347656,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.016094207763672,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,0.0001340807502856,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001086103875422,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,8.021925896173343e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001086104384739,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.000515199964866,290.8515930175781,294.1499938964844,267.34332275390625,266.5059509277344,269.59002685546875,267.3890686035156,289.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.980728149414062,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,0.0001340807502856,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001086103875422,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,8.021925896173343e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001086104384739,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.000515199964866,290.8515930175781,294.1499938964844,267.34332275390625,266.5059509277344,269.59002685546875,267.3890686035156,289.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.980728149414062,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
