time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001338596775894,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0001084313189494,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,8.008700388018042e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001084313698811,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0005143505404703,290.8482360839844,294.1499938964844,267.32501220703125,266.48016357421875,269.5680236816406,267.3712463378906,289.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.96232032775879,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001336366403847,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.0001082506423699,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,7.995355554157868e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,0.0001082506933016,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.000513493490871,290.8448486328125,294.1499938964844,267.3066711425781,266.45465087890625,269.5460510253906,267.3534851074219,289.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.943557739257812,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,0.0001331868843408,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,0.0001078863278962,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.0001078863788279,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0005117653636261,290.83807373046875,294.1499938964844,267.2699890136719,266.4046325683594,269.5023803710937,267.3179626464844,289.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.905261993408203,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,0.0001331868843408,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,0.0001078863278962,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.0001078863788279,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0005117653636261,290.83807373046875,294.1499938964844,267.2699890136719,266.4046325683594,269.5023803710937,267.3179626464844,289.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.905261993408203,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001327357604168,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.000107520900201,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,7.94145671534352e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,0.0001075209438567,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0005100319394841,290.83123779296875,294.1499938964844,267.2333374023437,266.3560791015625,269.458984375,267.2825622558594,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.86635398864746,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001327357604168,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.000107520900201,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,7.94145671534352e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,0.0001075209438567,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0005100319394841,290.83123779296875,294.1499938964844,267.2333374023437,266.3560791015625,269.458984375,267.2825622558594,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.86635398864746,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0001322872121818,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001071575534297,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001071576043614,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0005083084106445,290.82440185546875,294.1499938964844,267.1966552734375,266.3091125488281,269.41583251953125,267.2471923828125,289.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.827375411987305,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0001322872121818,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001071575534297,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001071576043614,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0005083084106445,290.82440185546875,294.1499938964844,267.1966552734375,266.3091125488281,269.41583251953125,267.2471923828125,289.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.827375411987305,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0001318447903031,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,0.0001067991761374,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.888150867074728e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001067992197931,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0005066083976998,290.8175048828125,294.1499938964844,267.1600036621094,266.2638854980469,269.3729858398437,267.2119140625,289.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935481533408,60.0,-16.788808822631836,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0001318447903031,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,0.0001067991761374,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.888150867074728e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001067992197931,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0005066083976998,290.8175048828125,294.1499938964844,267.1600036621094,266.2638854980469,269.3729858398437,267.2119140625,289.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935481533408,60.0,-16.788808822631836,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,0.0001316268608206,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001066226468537,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,7.875112351030111e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0001066226977854,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0005057710804976,290.8140563964844,294.1499938964844,267.14166259765625,266.24200439453125,269.3516540527344,267.1942749023437,289.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.769811630249023,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,0.0001314116379944,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,0.0001064483076333,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,7.86223536124453e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0001064483512891,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0005049440660513,290.81060791015625,294.1499938964844,267.1233215332031,266.2205810546875,269.33038330078125,267.1766662597656,289.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876489373705226e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.751075744628906,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,0.0001309905783273,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001061072398442,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001061072835,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0005033261841163,290.8036499023437,294.1499938964844,267.086669921875,266.1793518066406,269.2879943847656,267.1414794921875,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.714582443237305,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,0.0001309905783273,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001061072398442,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001061072835,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0005033261841163,290.8036499023437,294.1499938964844,267.086669921875,266.1793518066406,269.2879943847656,267.1414794921875,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.714582443237305,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,0.0001305840851273,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001057779591064,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,7.812723924871534e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001057780027622,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0005017642397433,290.79669189453125,294.1499938964844,267.04998779296875,266.14031982421875,269.2458801269531,267.1063537597656,289.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083269661568922e-08,0.0010702754370868,-0.0359320193529129,0.0,0.0,0.0,-0.0117944944649934,60.0,-16.679672241210938,-0.0,-7.81018414386381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,0.0001305840851273,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001057779591064,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,7.812723924871534e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001057780027622,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0005017642397433,290.79669189453125,294.1499938964844,267.04998779296875,266.14031982421875,269.2458801269531,267.1063537597656,289.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083269661568922e-08,0.0010702754370868,-0.0359320193529129,0.0,0.0,0.0,-0.0117944944649934,60.0,-16.679672241210938,-0.0,-7.81018414386381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,0.0001301101001445,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0001053940140991,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,7.784365880070254e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0001053940577548,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.000499942980241,290.7896728515625,294.1499938964844,267.0133361816406,266.1026306152344,269.2040100097656,267.0713195800781,289.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628956629929693e-08,0.0010663911234587,-0.0347437001764774,0.0,0.0,0.0,-0.0115692745894193,60.0,-16.6424503326416,-0.0,-7.753586572789575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,0.0001301101001445,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0001053940140991,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,7.784365880070254e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0001053940577548,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.000499942980241,290.7896728515625,294.1499938964844,267.0133361816406,266.1026306152344,269.2040100097656,267.0713195800781,289.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628956629929693e-08,0.0010663911234587,-0.0347437001764774,0.0,0.0,0.0,-0.0115692745894193,60.0,-16.6424503326416,-0.0,-7.753586572789575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001295275869779,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001049221536959,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,7.749514043098316e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001049221973516,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0004977047210559,290.7826538085937,294.1499938964844,266.9766540527344,266.0652160644531,269.1623840332031,267.03662109375,289.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616303188726,1.307061836541834e-08,0.0010616172803565,-0.0332830920815467,0.0,0.0,0.0,-0.011292484588921,60.0,-16.592803955078125,-0.0,-7.684311498223907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,0.0001295275869779,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001049221536959,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,7.749514043098316e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001049221973516,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0004977047210559,290.7826538085937,294.1499938964844,266.9766540527344,266.0652160644531,269.1623840332031,267.03662109375,289.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616303188726,1.307061836541834e-08,0.0010616172803565,-0.0332830920815467,0.0,0.0,0.0,-0.011292484588921,60.0,-16.592803955078125,-0.0,-7.684311498223907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0001292157685384,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,0.0001046695688273,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,7.730858487775549e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,0.0001046696124831,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,0.000496506516356,290.7791442871094,294.1499938964844,266.9583435058594,266.046630859375,269.1416931152344,267.0194091796875,289.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771746327189248e-08,0.0010590618476271,-0.0325011610984802,0.0,0.0,0.0,-0.011144321411848,60.0,-16.563793182373047,-0.0,-7.64735688107976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0001289025385631,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001044158416334,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001044158852891,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0004953030147589,290.7756042480469,294.1499938964844,266.94000244140625,266.02813720703125,269.1210632324219,267.0022888183594,289.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471527810475893e-08,0.0010564947733655,-0.0317156426608562,0.0,0.0,0.0,-0.010995490476489,60.0,-16.533445358276367,-0.0,-7.61032552532015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0001282970042666,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001039253402268,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,7.675890083191916e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0001039253838825,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0004929762799292,290.7685546875,294.1499938964844,266.9033203125,265.9913024902344,269.0800476074219,266.96832275390625,289.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.1891148510301264e-08,0.0010515321046113,-0.0301969330757856,0.0,0.0,0.0,-0.0107077723369002,60.0,-16.472448348999023,-0.0,-7.53899129790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0001282970042666,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001039253402268,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,7.675890083191916e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0001039253838825,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0004929762799292,290.7685546875,294.1499938964844,266.9033203125,265.9913024902344,269.0800476074219,266.96832275390625,289.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.1891148510301264e-08,0.0010515321046113,-0.0301969330757856,0.0,0.0,0.0,-0.0107077723369002,60.0,-16.472448348999023,-0.0,-7.53899129790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,0.0001277488481719,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001034813103615,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,7.643094431841746e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0001034813540172,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004908700357191,290.761474609375,294.1499938964844,266.8666687011719,265.9547119140625,269.03924560546875,266.9345703125,289.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365755447911852e-08,0.0010470394045114,-0.0288219265639781,0.0,0.0,0.0,-0.0104473121464252,60.0,-16.41590118408203,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,0.0001277488481719,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.0001034813103615,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,7.643094431841746e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0001034813540172,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004908700357191,290.761474609375,294.1499938964844,266.8666687011719,265.9547119140625,269.03924560546875,266.9345703125,289.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365755447911852e-08,0.0010470394045114,-0.0288219265639781,0.0,0.0,0.0,-0.0104473121464252,60.0,-16.41590118408203,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.0001272645022254,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0001030889688991,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,7.614116475451738e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0001030890125548,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.000489008903969,290.7543640136719,294.1499938964844,266.8299865722656,265.9183349609375,268.99871826171875,266.90087890625,289.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068449020385,0.0,0.0,0.0,-0.0102171711623668,60.0,-16.366971969604492,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.0001272645022254,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0001030889688991,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,7.614116475451738e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,0.0001030890125548,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.000489008903969,290.7543640136719,294.1499938964844,266.8299865722656,265.9183349609375,268.99871826171875,266.90087890625,289.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068449020385,0.0,0.0,0.0,-0.0102171711623668,60.0,-16.366971969604492,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0001268337364308,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001027400430757,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,7.588344305986539e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0001027400794555,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.000487353769131,290.7472229003906,294.1499938964844,266.7933349609375,265.8821716308594,268.9584045410156,266.8672180175781,289.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488655277640646e-08,0.0010395393474027,-0.0265261176973581,0.0,0.0,0.0,-0.0100124953314661,60.0,-16.325395584106445,-0.0,-7.367995635831903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0001268337364308,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001027400430757,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,7.588344305986539e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0001027400794555,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.000487353769131,290.7472229003906,294.1499938964844,266.7933349609375,265.8821716308594,268.9584045410156,266.8672180175781,289.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488655277640646e-08,0.0010395393474027,-0.0265261176973581,0.0,0.0,0.0,-0.0100124953314661,60.0,-16.325395584106445,-0.0,-7.367995635831903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.0001266420149477,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001025847377604,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,7.576873758807778e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001025847814162,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0004866170929744,290.74365234375,294.1499938964844,266.7749938964844,265.8641662597656,268.9383239746094,266.85040283203125,289.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379783343523,1.0304894715318369e-08,0.0010379679733887,-0.0260450709611177,0.0,0.0,0.0,-0.0099213980138301,60.0,-16.307336807250977,-0.0,-7.345736463548749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,0.0001264670572709,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.000102443016658,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,7.566406566184014e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001024430530378,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004859448235947,290.7400817871094,294.1499938964844,266.75665283203125,265.84619140625,268.9183044433594,266.8335266113281,289.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365440975874,1.0137202188786888e-08,0.0010365339694544,-0.025606071576476,0.0,0.0,0.0,-0.0098382644355297,60.0,-16.291210174560547,-0.0,-7.325452600071003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,0.0001261756115127,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001022069263854,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,7.548969006165862e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0001022069627651,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,0.0004848249373026,290.73291015625,294.1499938964844,266.7200012207031,265.81036376953125,268.8783264160156,266.7996520996094,289.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341550223529,9.857848759509125e-09,0.0010341451270505,-0.0248747244477272,0.0,0.0,0.0,-0.0096997767686843,60.0,-16.26573371887207,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,0.0001261756115127,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001022069263854,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,7.548969006165862e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0001022069627651,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,0.0004848249373026,290.73291015625,294.1499938964844,266.7200012207031,265.81036376953125,268.8783264160156,266.7996520996094,289.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341550223529,9.857848759509125e-09,0.0010341451270505,-0.0248747244477272,0.0,0.0,0.0,-0.0096997767686843,60.0,-16.26573371887207,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.000125968188513,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0001020389099721,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.536559132859111e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001020389463519,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0004840279289055,290.7256774902344,294.1499938964844,266.6833190917969,265.774658203125,268.8385314941406,266.7655334472656,289.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659038902043449e-09,0.0010324449976906,-0.0243542157113552,0.0,0.0,0.0,-0.0096012176945805,60.0,-16.250574111938477,-0.0,-7.267768609153792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.000125968188513,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0001020389099721,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.536559132859111e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001020389463519,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0004840279289055,290.7256774902344,294.1499938964844,266.6833190917969,265.774658203125,268.8385314941406,266.7655334472656,289.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659038902043449e-09,0.0010324449976906,-0.0243542157113552,0.0,0.0,0.0,-0.0096012176945805,60.0,-16.250574111938477,-0.0,-7.267768609153792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.000125850609038,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.000101943660411,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,7.529524009441957e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001019436967908,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0004835761210415,290.71844482421875,294.1499938964844,266.64666748046875,265.7390441894531,268.7987976074219,266.7309875488281,289.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546326396048244e-09,0.0010314809624105,-0.0240591112524271,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.246505737304688,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.000125850609038,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.000101943660411,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,7.529524009441957e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001019436967908,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0004835761210415,290.71844482421875,294.1499938964844,266.64666748046875,265.7390441894531,268.7987976074219,266.7309875488281,289.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546326396048244e-09,0.0010314809624105,-0.0240591112524271,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.246505737304688,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0001258273550774,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001019248302327,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,7.528132846346125e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001019248666125,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0004834868013858,290.7111511230469,294.1499938964844,266.6099853515625,265.7035522460937,268.7591857910156,266.6959228515625,289.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312995873391,9.524026900464833e-09,0.0010312900412827,-0.0240007285028696,0.0,0.0,0.0,-0.0095342844724655,60.0,-16.254308700561523,-0.0,-7.251522760043373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
