time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0001258273550774,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001019248302327,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,7.528132846346125e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001019248666125,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0004834868013858,290.7111511230469,294.1499938964844,266.6099853515625,265.7035522460937,268.7591857910156,266.6959228515625,289.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312995873391,9.524026900464833e-09,0.0010312900412827,-0.0240007285028696,0.0,0.0,0.0,-0.0095342844724655,60.0,-16.254308700561523,-0.0,-7.251522760043373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.0001258497068192,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001019429328152,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,7.529470167355612e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.000101942969195,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0004835727158933,290.7074890136719,294.1499938964844,266.5916748046875,265.6858215332031,268.7393798828125,266.6781616210937,289.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031482592225,9.545442658520642e-09,0.0010314730461686,-0.0240567997097969,0.0,0.0,0.0,-0.0095449006184935,60.0,-16.262550354003906,-0.0,-7.254098477460502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,0.0001258974953088,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,0.0001019816409097,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,7.532329618697986e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001019816772895,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0004837563028559,290.70379638671875,294.1499938964844,266.5733337402344,265.6681213378906,268.7195739746094,266.66021728515625,289.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318740969523,9.591230920591444e-09,0.0010318644344806,-0.0241766832768917,0.0,0.0,0.0,-0.009567598812282,60.0,-16.27402687072754,-0.0,-7.25960731529085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001260624994756,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0001021153075271,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,7.54220163798891e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001021153439069,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0004843903589062,290.6964111328125,294.1499938964844,266.5366516113281,265.6327209472656,268.67999267578125,266.623779296875,289.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749360430078012e-09,0.001033216365613,-0.0245906934142112,0.0,0.0,0.0,-0.00964598916471,60.0,-16.306068420410156,-0.0,-7.278647728981015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001260624994756,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0001021153075271,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,7.54220163798891e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001021153439069,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0004843903589062,290.6964111328125,294.1499938964844,266.5366516113281,265.6327209472656,268.67999267578125,266.623779296875,289.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749360430078012e-09,0.001033216365613,-0.0245906934142112,0.0,0.0,0.0,-0.00964598916471,60.0,-16.306068420410156,-0.0,-7.278647728981015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001263158628717,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.0001023205477395,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28387451171875,0.0,0.0,7.5573603680823e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001023205768433,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0004853639402426,290.6889343261719,294.1499938964844,266.5,265.59735107421875,268.6404113769531,266.58660888671875,289.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353024117648,9.992176863704572e-09,0.0010352924000471,-0.0252264030277729,0.0,0.0,0.0,-0.009766362607479,60.0,-16.349910736083984,-0.0,-7.307933458378103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001263158628717,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.0001023205477395,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28387451171875,0.0,0.0,7.5573603680823e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001023205768433,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0004853639402426,290.6889343261719,294.1499938964844,266.5,265.59735107421875,268.6404113769531,266.58660888671875,289.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353024117648,9.992176863704572e-09,0.0010352924000471,-0.0252264030277729,0.0,0.0,0.0,-0.009766362607479,60.0,-16.349910736083984,-0.0,-7.307933458378103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0001265074824914,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,0.0001024757584673,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,7.568824366899207e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001024757948471,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0004861002089455,290.6844482421875,294.1499938964844,266.4779968261719,265.5761413574219,268.6166381835937,266.5639343261719,289.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175811304691253e-08,0.0010368626099079,-0.0257071498781442,0.0,0.0,0.0,-0.0098573975265026,60.0,-16.381505966186523,-0.0,-7.330120155302211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001266553153982,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,0.0001025955061777,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,7.577669020975009e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001025955425575,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0004866682575084,290.6814270019531,294.1499938964844,266.4633483886719,265.5619812011719,268.60076904296875,266.54864501953125,289.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380842722952,1.0317490861666556e-08,0.0010380739113315,-0.0260780472308397,0.0,0.0,0.0,-0.0099276332184672,60.0,-16.405187606811523,-0.0,-7.347261288259689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001270790380658,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0001029387422022,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,7.603020640090108e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.000102938778582,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0004882964421994,290.673828125,294.1499938964844,266.4266662597656,265.526611328125,268.5610656738281,266.510009765625,289.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104155682493,1.0723583798721847e-08,0.0010415461147204,-0.027141086757183,0.0,0.0,0.0,-0.0101289497688412,60.0,-16.471647262573242,-0.0,-7.396501899847864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001270790380658,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0001029387422022,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,7.603020640090108e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.000102938778582,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0004882964421994,290.673828125,294.1499938964844,266.4266662597656,265.526611328125,268.5610656738281,266.510009765625,289.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104155682493,1.0723583798721847e-08,0.0010415461147204,-0.027141086757183,0.0,0.0,0.0,-0.0101289497688412,60.0,-16.471647262573242,-0.0,-7.396501899847864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001273182278964,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001031324936775,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,7.617330993525684e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001031325300573,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0004892154829576,290.6700134277344,294.1499938964844,266.4083251953125,265.5089111328125,268.5411682128906,266.4904479980469,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435171425342,1.095281998431119e-08,0.0010435060830786,-0.0277411248534917,0.0,0.0,0.0,-0.0102425906807184,60.0,-16.508548736572266,-0.0,-7.424370807029845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.0001276037364732,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0001033637599903,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,7.634412031620741e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001033637963701,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0004903125227428,290.6661682128906,294.1499938964844,266.3900146484375,265.4912109375,268.5212707519531,266.4707336425781,289.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856741257,1.1226437557354533e-08,0.0010458455653861,-0.0284572951495647,0.0,0.0,0.0,-0.0103782331570982,60.0,-16.549352645874023,-0.0,-7.457703787849823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,0.000128340878291,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0001039608832797,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,7.678515248699114e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001039609123836,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.0004931450239382,290.6584167480469,294.1499938964844,266.35333251953125,265.4557189941406,268.4813232421875,266.4306945800781,289.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518977651372,1.1932929311342376e-08,0.0010518858907744,-0.0303062740713357,0.0,0.0,0.0,-0.0107284672558307,60.0,-16.647655487060547,-0.0,-7.544115732116553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,0.000128340878291,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0001039608832797,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,7.678515248699114e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001039609123836,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.0004931450239382,290.6584167480469,294.1499938964844,266.35333251953125,265.4557189941406,268.4813232421875,266.4306945800781,289.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518977651372,1.1932929311342376e-08,0.0010518858907744,-0.0303062740713357,0.0,0.0,0.0,-0.0107284672558307,60.0,-16.647655487060547,-0.0,-7.544115732116553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,0.000129309904878,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001047458281391,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,7.73649153416045e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001047458645189,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0004968684515915,290.65057373046875,294.1499938964844,266.3166809082031,265.420166015625,268.4411926269531,266.3897399902344,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598393855616,1.2861664622221273e-08,0.0010598265798762,-0.0327364206314086,0.0,0.0,0.0,-0.0111888768151402,60.0,-16.77493667602539,-0.0,-7.658466216753369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,0.000129309904878,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001047458281391,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,7.73649153416045e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001047458645189,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0004968684515915,290.65057373046875,294.1499938964844,266.3166809082031,265.420166015625,268.4411926269531,266.3897399902344,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598393855616,1.2861664622221273e-08,0.0010598265798762,-0.0327364206314086,0.0,0.0,0.0,-0.0111888768151402,60.0,-16.77493667602539,-0.0,-7.658466216753369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001304685429204,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001056843611877,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,7.805810309946537e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001056843902915,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0005013204645365,290.64263916015625,294.1499938964844,266.2799987792969,265.384521484375,268.4008178710937,266.3479919433594,289.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972125678662906e-08,0.0010693211806938,-0.035641323775053,0.0,0.0,0.0,-0.01173937600106,60.0,-16.930177688598633,-0.0,-7.796319323460922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001304685429204,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001056843611877,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,7.805810309946537e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001056843902915,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0005013204645365,290.64263916015625,294.1499938964844,266.2799987792969,265.384521484375,268.4008178710937,266.3479919433594,289.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972125678662906e-08,0.0010693211806938,-0.035641323775053,0.0,0.0,0.0,-0.01173937600106,60.0,-16.930177688598633,-0.0,-7.796319323460922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.000131746273837,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001067193661583,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.882255886215717e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001067194025381,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0005062301061116,290.6345520019531,294.1499938964844,266.24334716796875,265.3487243652344,268.360107421875,266.30584716796875,289.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196757630064894e-08,0.0010797920404002,-0.0388438552618026,0.0,0.0,0.0,-0.0123464744538068,60.0,-17.1064395904541,-0.0,-7.949770264303879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.000131746273837,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001067193661583,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.882255886215717e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001067194025381,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0005062301061116,290.6345520019531,294.1499938964844,266.24334716796875,265.3487243652344,268.360107421875,266.30584716796875,289.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196757630064894e-08,0.0010797920404002,-0.0388438552618026,0.0,0.0,0.0,-0.0123464744538068,60.0,-17.1064395904541,-0.0,-7.949770264303879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0001324024051427,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001072508675861,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.921512587927282e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001072509039659,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0005087513127364,290.6304626464844,294.1499938964844,266.2250061035156,265.330810546875,268.339599609375,266.2847900390625,289.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851850965991,1.5825637689204086e-08,0.0010851692641153,-0.0404879935085773,0.0,0.0,0.0,-0.0126582365483045,60.0,-17.199312210083008,-0.0,-8.029151388200263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.000133055873448,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001077802007785,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.960609218571335e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001077802371582,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0005112622166052,290.6263427734375,294.1499938964844,266.2066650390625,265.3128356933594,268.31903076171875,266.2637939453125,289.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905408998951,1.645196157085138e-08,0.0010905244853347,-0.0421251207590103,0.0,0.0,0.0,-0.012968729250133,60.0,-17.293245315551758,-0.0,-8.108601434742013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0001343173644272,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001088020508177,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,8.036081999307498e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001088020799215,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0005161094595678,290.6180419921875,294.1499938964844,266.1700134277344,265.2767639160156,268.2777099609375,266.22222900390625,289.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008802102878,1.7661045959016522e-08,0.0011008626315742,-0.0452845618128776,0.0,0.0,0.0,-0.0135681219398975,60.0,-17.479747772216797,-0.0,-8.263080530923619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0001343173644272,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001088020508177,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,8.036081999307498e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001088020799215,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0005161094595678,290.6180419921875,294.1499938964844,266.1700134277344,265.2767639160156,268.2777099609375,266.22222900390625,289.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008802102878,1.7661045959016522e-08,0.0011008626315742,-0.0452845618128776,0.0,0.0,0.0,-0.0135681219398975,60.0,-17.479747772216797,-0.0,-8.263080530923619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001354619307676,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001097291969927,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,8.104561129584908e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001097292260965,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0005205073975957,290.6095886230469,294.1499938964844,266.1333312988281,265.2405090332031,268.236083984375,266.1814270019531,289.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.8758091968607005e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.656307220458984,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001354619307676,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001097291969927,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,8.104561129584908e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001097292260965,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0005205073975957,290.6095886230469,294.1499938964844,266.1333312988281,265.2405090332031,268.236083984375,266.1814270019531,289.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.8758091968607005e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.656307220458984,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.000136432761792,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001105156043195,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,8.162645099218935e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001105156406993,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0005242378101684,290.6010131835937,294.1499938964844,266.0966796875,265.2040710449219,268.1942443847656,266.1414489746094,289.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182188754901,1.9688618735358432e-08,0.0011181992013007,-0.0505797415971756,0.0,0.0,0.0,-0.0145732713863253,60.0,-17.814579010009766,-0.0,-8.52540082973974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.000136432761792,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001105156043195,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,8.162645099218935e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001105156406993,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0005242378101684,290.6010131835937,294.1499938964844,266.0966796875,265.2040710449219,268.1942443847656,266.1414489746094,289.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182188754901,1.9688618735358432e-08,0.0011181992013007,-0.0505797415971756,0.0,0.0,0.0,-0.0145732713863253,60.0,-17.814579010009766,-0.0,-8.52540082973974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001371951511828,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,8.20825807750225e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0005271672853268,290.59234619140625,294.1499938964844,266.0599975585937,265.1673889160156,268.1522521972656,266.1023254394531,289.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244678171351,2.0419353319311995e-08,0.0011244473280385,-0.0524871163070201,0.0,0.0,0.0,-0.0149355260655283,60.0,-17.94768714904785,-0.0,-8.62094395870372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001371951511828,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,8.20825807750225e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0005271672853268,290.59234619140625,294.1499938964844,266.0599975585937,265.1673889160156,268.1522521972656,266.1023254394531,289.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244678171351,2.0419353319311995e-08,0.0011244473280385,-0.0524871163070201,0.0,0.0,0.0,-0.0149355260655283,60.0,-17.94768714904785,-0.0,-8.62094395870372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001374892599415,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.00011137140973,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,8.225854253396392e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001113714388338,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0005282973870635,290.5879821777344,294.1499938964844,266.0416564941406,265.14898681640625,268.1311950683594,266.0830078125,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268785456195,2.0701254044297457e-08,0.0011268578236922,-0.0532227903604507,0.0,0.0,0.0,-0.0150752766057848,60.0,-18.003904342651367,-0.0,-8.657944761125692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.000137719529448,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001115579361794,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,8.239631279138848e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001115579652832,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.000529182201717,290.5835876464844,294.1499938964844,266.0233459472656,265.1304931640625,268.11016845703125,266.0638732910156,289.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287662200629,2.0921962828879266e-08,0.001128745265305,-0.053798709064722,0.0,0.0,0.0,-0.015184692107141,60.0,-18.05280876159668,-0.0,-8.68696901079602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001379885652568,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001117758583859,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,8.255727152572945e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001117758947657,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0005302159697748,290.57476806640625,294.1499938964844,265.9866638183594,265.0933532714844,268.06805419921875,266.0260314941406,289.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117981701132976e-08,0.0011309505207464,-0.0544714927673339,0.0,0.0,0.0,-0.0153125235810875,60.0,-18.126394271850582,-0.0,-8.720939348449974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001379885652568,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001117758583859,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,8.255727152572945e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001117758947657,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0005302159697748,290.57476806640625,294.1499938964844,265.9866638183594,265.0933532714844,268.06805419921875,266.0260314941406,289.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117981701132976e-08,0.0011309505207464,-0.0544714927673339,0.0,0.0,0.0,-0.0153125235810875,60.0,-18.126394271850582,-0.0,-8.720939348449974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001379910681862,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,8.255876309704036e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0001117779174819,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0005302255740389,290.5658874511719,294.1499938964844,265.95001220703125,265.0559387207031,268.02606201171875,265.98883056640625,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.118219200042404e-08,0.001130971359089,-0.0544776879251003,0.0,0.0,0.0,-0.0153137035667896,60.0,-18.164003372192383,-0.0,-8.72125198725371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001379910681862,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,8.255876309704036e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0001117779174819,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0005302255740389,290.5658874511719,294.1499938964844,265.95001220703125,265.0559387207031,268.02606201171875,265.98883056640625,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.118219200042404e-08,0.001130971359089,-0.0544776879251003,0.0,0.0,0.0,-0.0153137035667896,60.0,-18.164003372192383,-0.0,-8.72125198725371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001378075103275,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001116291969083,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0005295202718116,290.5569763183594,294.1499938964844,265.9154663085937,265.02020263671875,267.98419189453125,265.95269775390625,289.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1711654663086,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001378075103275,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001116291969083,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0005295202718116,290.5569763183594,294.1499938964844,265.9154663085937,265.02020263671875,267.98419189453125,265.95269775390625,289.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1711654663086,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780033210183513e-21,7.300760709878378e-21,-2.5207277016432567e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
